time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1374.0,-29.698305582534953,4.984657933158468,35.04457578650618,24.620170751027786,5.104375450930621,-26.218037479191178,-39.72764335395766,1.6241073475937267,-6.44235848600789,-6.442358486020637,40.08891132735534,41382.82663216589,25761.394611112693,25761.394611112693,67144.22124327859,77056.90753403267,77053.17567315894,25761.394611112693,102814.57028427164,102814.57028427164,102814.57028427164,130176.81734268823,125657.19414672378,4519.623195964446,0.0,90798.53031954622,55124.87036454246,39637.399950004175,27362.247058416582,66999.64700842075,20770.141738639748,1543.6641728083616,0.0,0.8790330270134596,2.7346238004726664,0.001494314320929203,1.0,1.0,-6.44235848600789,335152.8510728019,1558370.4011600707,4.649730402626237,1558370.4011600707,4.649730402626237,0.75908026465432,0.09242725755017361,3.9282445051220227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282445051220227,1.2841255935047173,1.2844349643757604,3.059081233947536,6481.826055049039,15287.83124004873,6457.106327124838,0.0003252281871053754,23114.276670190557,2357.0002671850793,19300.72292133155,1968.1260085076506,0.835013061266279,0.835013061266279,35509.36766403274,35405.22815468563,1.0036780503765401,0.8,4285.6044897469665,4273.035954225843,1.0036780503765401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.121707001453,4632.441516551485,6.1349483079185685,4.984657933158468,-3.6415727659809574,8.626230699139425,2.971544509159265,3.5,0.8490127169026472,0.6,0.00024090693876139716,1.0001565487790107,0.00024086923097738641,198.6733244014505,0.0,7.511144675940526e-06,21.286584011615453,0.036954896463667855,8.132102789693422e-05,0.00015958591086446294,0.0006268924774482194,0.09242725755200107,0.09242725755200107,0.09242725755200107,0.09241581861930907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.340331416,595.6752761076247,0.0,0.09242725755200107,0.09242725755017361,0.09242725755017361,0.37156681920133505,0.37156681920133505,0.5,10.030515081123974,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27362.247058416582,20770.141738639748,0.75908026465432,1.002157835769488,0.6176573829853872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496809558563293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.2608911013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85711841003024,260.85711841003024,-12.292881589969738,245.198431251224,276.51580556882084,123581.44942798211,123733.16449662273,-151.71506864063878,0.0,nan,276.51580556882084,3.3658055688208606,270.252330705328,-2.897669294671971,263.98885584177174,-9.16114415822824,257.7253809782881,-15.424619021711862,251.46190611474876,-21.68809388525122,245.198431251224,-27.95156874877597,1.0,1.0,26022.012520719443,26022.012520719443,275.72385112449723,2.573851124497253,275.72385112449723,275.72385112449723,77046.1501280074,77053.17567315894,-7.0255451515404275,0.0,8546.071908451686,8546.071908451686,0.8852180680396575,3947.885727647633,275.72385112449723,2.573851124497253,1.0,0.002,0.1283363834356552,0.004927075308720847,0.00019826212352251266,0.0018017378768172487,0.09913106176125633,0.09913106176125633,0.0,3.3976120528134146e-13,0.9998752981768169,0.9998752981768169,0.0,0.09241573170264529,1.1525847528324071e-05,0.0,0.0,0.0,1600205.132221817,266.7076415139921,0.0,1.0,1284183.6223173486,2599.4411460022607,,,,,,,,,,,,,,,,,,,3.0,15287.83124004873,1543.6641728083616,0.37156681920133505,6.173730061729009,2.971544509159265
1375.0,-29.699814441856258,4.984563617427492,35.044566841818835,24.619827197771542,5.104126622781785,-26.219420335386353,-39.7289794642478,1.623732516351385,-6.442588685801525,-6.4425886857734,40.08889343218831,41381.916697733126,25761.31788853641,25761.31788853641,67143.23458626954,77056.6384616466,77052.88208246282,25761.31788853641,102814.19997099924,102814.19997099924,102814.19997099924,130176.5864108874,125657.12664680913,4519.4597640782595,0.0,90798.77747415856,55124.476914936975,39638.111732468424,27362.386439888152,67000.49817235657,20770.228315821074,1543.6764209378205,0.0,0.8790318526528864,2.7346003514572,0.001494314320929203,1.0,1.0,-6.442588685801525,335149.8071666731,1558369.6281332634,4.649770326015052,1558369.6281332634,4.649770326015052,0.759079562064177,0.0924270347288759,3.928250128017583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928250128017583,1.2841274230633306,1.2844367459510295,3.0590812542937567,6481.826098160238,15287.811142109122,6457.096629036101,0.00032522751502481325,23114.30650165364,2357.0033091477353,19300.69393309532,1968.1230525302037,0.8350107294681117,0.8350107294681117,35509.40832656013,35405.22815468563,1.0036794870429304,0.8,4285.609397283241,4273.035954225843,1.0036794870429304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.075874022569,4632.441516551485,6.134996999675065,4.984563617427492,-3.641798316916801,8.626361934344292,2.971490452521264,3.5,0.8489972721489326,0.6,0.00024086923097738641,1.0001566689140295,0.00024083150016779103,198.6745677901414,0.0,7.491530805227322e-06,21.23099830201423,0.03696238799447308,8.130876154442218e-05,0.00015956046943296423,0.0006267934344765874,0.09242703472016042,0.09242703472016042,0.09242703472016042,0.09241563596467046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.9022390882,595.6747674009283,0.0,0.09242703472016042,0.0924270347288759,0.0924270347288759,0.37156573715172286,0.37156573715172286,0.5,10.030173116966875,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,27362.386439888152,20770.228315821074,0.759079562064177,1.0021303783972737,0.6176359553518469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449689967082037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.205305391704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8562161701123,260.8562161701123,-12.293783829887673,245.19696786216343,276.5154644780485,123586.53807486963,123737.38389543991,-150.84582057028612,0.0,nan,276.5154644780485,3.365464478048523,270.25176515489306,-2.898234845106913,263.98806583168914,-9.161934168310836,257.72436650853734,-15.425633491462634,251.4606671853424,-21.689332814657575,245.19696786216343,-27.953032137836544,1.0,1.0,26022.012520719443,26022.012520719443,275.7235865708683,2.573586570868315,275.7235865708683,275.7235865708683,77045.95337302989,77052.88208246282,-6.928709432933829,0.0,8546.071908451686,8546.071908451686,0.8852177123779934,3947.891378657671,275.7235865708683,2.573586570868315,1.0,0.002,0.1283478727769031,0.004926984775669118,0.00019827977913017793,0.001801720220097562,0.09913988956508896,0.09913988956508896,0.0,-7.72259860226665e-13,0.999875692837779,0.999875692837779,0.0,0.09241554538647624,1.14893423996488e-05,0.0,0.0,0.0,1600204.8625757883,266.70741131419845,0.0,1.0,1284184.408417584,2599.437962683617,,,,,,,,,,,,,,,,,,,3.0,15287.811142109122,1543.6764209378205,0.37156573715172286,6.173730061729009,2.971490452521264
1376.0,-29.70131853425657,4.9844699784051905,35.04455810247709,24.619560792949073,5.103956214322278,-26.220791059431306,-39.73030628459526,1.6234287383049677,-6.442816113018637,-6.442816113017921,40.0888814685422,41380.96298024039,25761.236675643762,25761.236675643762,67142.19965588415,77056.3153991149,77052.67982391153,25761.236675643762,102813.91649955529,102813.91649955529,102813.91649955529,130176.46355920573,125657.16546842082,4519.298090784917,0.0,90798.991018082,55124.05840822502,39638.8140109522,27362.54705965045,67001.36107060265,20770.3304614883,1543.689607061374,0.0,0.8790306707548607,2.7345771850227867,0.001494314320929203,1.0,1.0,-6.442816113018637,335146.7999433554,1558369.111333445,4.649810505715202,1558369.111333445,4.649810505715202,0.7590788392691992,0.09242682019970719,3.9282532619227606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282532619227606,1.284128920613657,1.2844381954083424,3.0590801272862342,6481.823710166535,15287.790971107968,6457.0885927754625,0.0003252274689941558,23114.342422422797,2357.0069720468045,19300.669912174486,1968.120603077961,0.8350083926009187,0.8350083926009187,35509.43098970144,35405.22815468563,1.0036802877649411,0.8,4285.612132484304,4273.035954225843,1.0036802877649411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.030070059006,4632.441516551485,6.135044580731417,4.9844699784051905,-3.64202159178642,8.626491570191611,2.971436430497684,3.5,0.8489818372850525,0.6,0.00024083150016779103,1.0001561758380226,0.00024079389397960803,198.6758072642203,0.0,7.49615228873597e-06,21.24409558627774,0.03696988414676181,8.129658217214535e-05,0.00015953491799564567,0.0006266935620069752,0.09242682022156182,0.09242682022156182,0.09242682022156182,0.09241551820960746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.4788265217,595.6742542116444,0.0,0.09242682022156182,0.09242682019970719,0.09242682019970719,0.3715646566581132,0.3715646566581132,0.5,10.029834057310662,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27362.54705965045,20770.3304614883,0.7590788392691992,1.0021020257354636,0.6176137666313258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496989852180673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.218402675964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85532574646305,260.85532574646305,-12.294674253536925,245.19550919690215,276.5151422960097,123592.36323321944,123741.23348715047,-148.87025393104022,0.0,nan,276.5151422960097,3.365142296009708,270.2512156762292,-2.8987843237707693,263.9872890563686,-9.162710943631396,257.72336243654917,-15.42663756345081,251.45943581671932,-21.690564183280657,245.19550919690215,-27.954490803097826,1.0,1.0,26022.012520719443,26022.012520719443,275.7233354767797,2.5733354767797323,275.7233354767797,275.7233354767797,77045.94407920218,77052.67982391153,-6.73574470935273,0.0,8546.071908451686,8546.071908451686,0.8852175141509192,3947.8945282323743,275.7233354767797,2.5733354767797323,1.0,0.002,0.12835926435247233,0.004926895169590605,0.0001982972848172161,0.0018017027158760905,0.09914864240860805,0.09914864240860805,0.0,6.933065233027946e-13,0.9998767503319643,0.9998767503319643,0.0,0.09241542862479998,1.1391574907206864e-05,0.0,0.0,0.0,1600204.596176694,266.70718388698134,0.0,1.0,1284185.1850488533,2599.434817715146,,,,,,,,,,,,,,,,,,,3.0,15287.790971107968,1543.689607061374,0.3715646566581132,6.173730061729009,2.971436430497684
1377.0,-29.702819506079013,4.984376725323132,35.04454994049038,24.61923606405037,5.1037209579780765,-26.222165459704506,-39.73163355896247,1.623066910018284,-6.443058492090017,-6.443058492098549,40.08888065202275,41380.03359671542,25761.190361060395,25761.190361060395,67141.22395777582,77056.0353024159,77052.58581359299,25761.190361060395,102813.77617465338,102813.77617465338,102813.77617465338,130176.5416024117,125657.40119720534,4519.140405206365,0.0,90799.22371933391,55123.640890377625,39639.536476618094,27362.765427758324,67002.30190437642,20770.473543371816,1543.7058921039543,0.0,0.8790293658978303,2.734552495717158,0.001494314320929203,1.0,1.0,-6.443058492090017,335143.59503807954,1558369.0760622884,4.649854865599398,1558369.0760622884,4.649854865599398,0.7590780105252477,0.09242663281206434,3.9282572612487066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282572612487066,1.2841306892033513,1.2844399161302165,3.0590790285416496,6481.821382058606,15287.77084530882,6457.080536386575,0.00032522740892227384,23114.37812768679,2357.0106129704627,19300.645831088965,1968.118147490628,0.8350060609231934,0.8350060609231934,35509.4599112123,35405.22815468563,1.0036813096045092,0.8,4285.61562300427,4273.035954225843,1.0036813096045092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.984305568482,4632.441516551485,6.135100416283338,4.984376725323132,-3.6422560355034737,8.626632760826606,2.9713824554216686,3.5,0.8489664158347624,0.6,0.00024079389397960803,1.0001558537067665,0.0002407563712067278,198.67704418027907,0.0,7.4714397953870456e-06,21.174060380126885,0.0369773555865572,8.128440031958196e-05,0.00015950949366002606,0.0006265943267081019,0.09242663284847649,0.09242663284847649,0.09242663284847649,0.09241552156791909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.0817209765,595.6737330151426,0.0,0.09242663284847649,0.09242663281206434,0.09242663281206434,0.3715635845533675,0.3715635845533675,0.5,10.029500721585322,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,27362.765427758324,20770.473543371816,0.7590780105252477,1.0020733922484881,0.6175912232951594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449707974969699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.14836746982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8544393791033,260.8544393791033,-12.295560620896651,245.19405434604562,276.51482441213744,123597.32544791886,123745.51753031548,-148.1920823966209,0.0,nan,276.51482441213744,3.364824412137466,270.25067039897095,-2.8993296010290237,263.9865163856659,-9.163483614334098,257.72236237252173,-15.427637627478248,251.45820835927861,-21.691791640721362,245.19405434604562,-27.95594565395436,1.0,1.0,26022.012520719443,26022.012520719443,275.7230820972863,2.573082097286317,275.7230820972863,275.7230820972863,77045.7511536203,77052.58581359299,-6.834659972693771,0.0,8546.071908451686,8546.071908451686,0.8852172611838528,3947.8985475549503,275.7230820972863,2.573082097286317,1.0,0.002,0.1283704670526023,0.004926803634120033,0.00019831449260494278,0.0018016855091553922,0.09915724630247139,0.09915724630247139,0.0,1.7603349333761287e-12,0.9998787936075075,0.9998787936075075,0.0,0.09241543011333096,1.1202698733376272e-05,0.0,0.0,0.0,1600204.312262787,266.70694150790996,0.0,1.0,1284186.0127374646,2599.4314659959996,,,,,,,,,,,,,,,,,,,3.0,15287.77084530882,1543.7058921039543,0.3715635845533675,6.173730061729009,2.9713824554216686
1378.0,-29.704316473238613,4.984284056276861,35.04454198987375,24.618892929889284,5.103468507652127,-26.22353797513728,-39.73296048408372,1.6226900079433928,-6.44328987210946,-6.443289872113912,40.08887042801443,41379.13088263127,25761.1202752273,25761.1202752273,67140.25115785857,77055.77073648373,77052.38801884803,25761.1202752273,102813.50829407532,102813.50829407532,102813.50829407532,130176.44213022875,125657.45894690951,4518.9831833192375,0.0,90799.4672176079,55123.24506350997,39640.246837886596,27362.933836153436,67003.18067404004,20770.58115175933,1543.719530951959,0.0,0.879028156051188,2.734528926965233,0.001494314320929203,1.0,1.0,-6.44328987210946,335140.5355924192,1558368.6344106202,4.6498959955886345,1558368.6344106202,4.6498959955886345,0.7590772713237378,0.09242643096433134,3.928262299447403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928262299447403,1.2841325280719291,1.284441707254884,3.0590785713882065,6481.820413405318,15287.750731888835,6457.071536875671,0.00032522699775052653,23114.410468562874,2357.0139108220314,19300.61893094863,1968.1154044397047,0.8350037288296297,0.8350037288296298,35509.496345423155,35405.22815468563,1.0036825968791272,0.8,4285.620020227534,4273.035954225843,1.0036825968791272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.938507135258,4632.441516551485,6.135150641394584,4.984284056276861,-3.64248205499449,8.626766111271351,2.971328440705923,3.5,0.8489509830588352,0.6,0.0002407563712067278,1.0001554397557446,0.0002407189539113287,198.67827780966786,0.0,7.454913605291686e-06,21.127225157396637,0.036984810500162495,8.127222335916786e-05,0.00015948414784755993,0.0006264955653490653,0.09242643098808244,0.09242643098808244,0.09242643098808244,0.0924154143514658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.6254666065,595.6732305879665,0.0,0.09242643098808244,0.09242643096433134,0.09242643096433134,0.37156253216971935,0.37156253216971935,0.5,10.0291702202567,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27362.933836153436,20770.58115175933,0.7590772713237378,1.0020457310002246,0.6175696506697831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497169461760624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.101532247085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8535551314799,260.8535551314799,-12.296444868520098,245.1926031514731,276.51450711146856,123602.08317333231,123749.92085374516,-147.8376804128393,0.0,nan,276.51450711146856,3.3645071114685834,270.2501263195272,-2.8998736804727514,263.9857455274161,-9.164254472583877,257.72136473549773,-15.428635264502248,251.45698394349677,-21.69301605650321,245.1926031514731,-27.957396848526884,1.0,1.0,26022.012520719443,26022.012520719443,275.72282757274945,2.5728275727494747,275.72282757274945,275.72282757274945,77045.51256378538,77052.38801884803,-6.875455062647234,0.0,8546.071908451686,8546.071908451686,0.8852169425055046,3947.90361094464,275.72282757274945,2.5728275727494747,1.0,0.002,0.12838157286007792,0.0049267145060523316,0.00019833155517535788,0.001801668444209434,0.09916577758767894,0.09916577758767894,0.0,-6.152084050525808e-13,0.999879841636377,0.999879841636377,0.0,0.09241532515563115,1.1105808700188408e-05,0.0,0.0,0.0,1600204.0412319836,266.7067101278905,0.0,1.0,1284186.802864888,2599.4282663864306,,,,,,,,,,,,,,,,,,,3.0,15287.750731888835,1543.719530951959,0.37156253216971935,6.173730061729009,2.971328440705923
1379.0,-29.705809381839202,4.984192018311242,35.04453414092786,24.618539842218183,5.103211440976214,-26.224907299417843,-39.73428699010981,1.6223093569612073,-6.443518056740231,-6.4435180566852095,40.08885746091853,41378.25995620284,25761.04454468829,25761.04454468829,67139.30450089113,77055.51604785079,77052.15767772487,25761.04454468829,102813.20222241317,102813.20222241317,102813.20222241317,130176.29042620087,125657.46376040915,4518.8266657917075,0.0,90799.72270022318,55122.88311709755,39640.932870139586,27363.088203787698,67004.02107392729,20770.67878472729,1543.7324259406216,0.0,0.879026973837572,2.734505683858089,0.001494314320929203,1.0,1.0,-6.443518056740231,335137.51841961505,1558368.0742643068,4.649936186234821,1558368.0742643068,4.649936186234821,0.7590765570770677,0.09242622565021943,3.9282689176849725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282689176849725,1.2841343842481925,1.2844435158267198,3.059079303436619,6481.821964528061,15287.730648663202,6457.060792771609,0.00032522593607470387,23114.436562997253,2357.016571713812,19300.586816102594,1968.1121296367867,0.8350013967893961,0.8350013967893961,35509.544205820515,35405.22815468563,1.003684287858335,0.8,4285.625796470461,4273.035954225843,1.003684287858335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.892725973329,4632.441516551485,6.13519949803355,4.984192018311242,-3.64270549766352,8.626897515974761,2.9712744467525027,3.5,0.8489355562150008,0.6,0.0002407189539113287,1.0001550201927163,0.00024068164339658608,198.67950810786323,0.0,7.434003810187854e-06,21.067966798072376,0.036992244503972684,8.126005193021952e-05,0.00015945890198110918,0.0006263974483005658,0.09242622566043167,0.09242622566043167,0.09242622566043167,0.09241527650051903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.1462092155,595.672735504763,0.0,0.09242622566043167,0.09242622565021943,0.09242622565021943,0.37156148797602634,0.37156148797602634,0.5,10.028841739625387,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,27363.088203787698,20770.67878472729,0.7590765570770677,1.0020190344518962,0.6175489066626184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497258935522908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.04227388776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85267256749717,260.85267256749717,-12.297327432502811,245.19115560745473,276.51418952751646,123606.82337679912,123754.37957014742,-147.55619334826818,0.0,nan,276.51418952751646,3.364189527516487,270.2495827435648,-2.900417256435162,263.9849759594539,-9.165024040546086,257.72036917550423,-15.429630824495746,251.45576239148892,-21.69423760851106,245.19115560745473,-27.958844392545245,1.0,1.0,26022.012520719443,26022.012520719443,275.72257243531305,2.572572435313077,275.72257243531305,275.72257243531305,77045.2636210742,77052.15767772487,-6.8940566506644245,0.0,8546.071908451686,8546.071908451686,0.8852165238857441,3947.9102622733976,275.72257243531305,2.572572435313077,1.0,0.002,0.12839261043744188,0.004926626251995797,0.00019834851362685987,0.0018016514840386757,0.09917425681342994,0.09917425681342994,0.0,-2.3344646528367097e-12,0.9998805795568738,0.9998805795568738,0.0,0.0924151880693958,1.1037580823629843e-05,0.0,0.0,0.0,1600203.773943405,266.70648194325975,0.0,1.0,1284187.5820795342,2599.4251109735633,,,,,,,,,,,,,,,,,,,3.0,15287.730648663202,1543.7324259406216,0.37156148797602634,6.173730061729009,2.9712744467525027
1380.0,-29.70729621170053,4.9841000555028065,35.04452602388005,24.61805250439795,5.102804871599356,-26.22628610345412,-39.7356185252778,1.6217947630191993,-6.443775655336992,-6.443775655344512,40.08883402615908,41377.45632540982,25761.03553332039,25761.03553332039,67138.49185873021,77055.36037518486,77051.6886270744,25761.03553332039,102812.72416039479,102812.72416039479,102812.72416039479,130175.9468777309,125657.2776475195,4518.669230211401,0.0,90800.02267646228,55122.533386093215,39641.65476707674,27363.222717336106,67004.87748441285,20770.760293330834,1543.7450791493575,0.0,0.8790256725692991,2.7344794448033882,0.001494314320929203,1.0,1.0,-6.443775655336992,335134.11234609765,1558367.061942855,4.649980424354736,1558367.061942855,4.649980424354736,0.759075804333947,0.09242602018222779,3.9282775109702186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282775109702186,1.2841368661868953,1.2844459504486014,3.059080082822333,6481.823615952864,15287.710596845129,6457.0499936223105,0.00032522484943831774,23114.46236242006,2357.0192025227843,19300.55453672266,1968.1088380560802,0.8349990682933588,0.8349990682933587,35509.60634893382,35405.22815468563,1.003686483468046,0.8,4285.633296485891,4273.035954225843,1.003686483468046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.846974941752,4632.441516551485,6.13526420159138,4.9841000555028065,-3.642951109056953,8.62705116455976,2.9712204887266687,3.5,0.8489201396361911,0.6,0.00024068164339658608,1.000154390823644,0.00024064449009555483,198.68073340990955,0.0,7.412834716315154e-06,21.00797358603715,0.036999657338689,8.124783605071948e-05,0.0001594338073458666,0.0006263002398851262,0.09242602019049971,0.09242602019049971,0.09242602019049971,0.09241501039423396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.6250820129,595.672253520965,0.0,0.09242602019049971,0.09242602018222779,0.09242602018222779,0.3715604487367356,0.3715604487367356,0.5,10.028511445471683,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27363.222717336106,20770.760293330834,0.759075804333947,1.001994099225813,0.6175290199588133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449734816775397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.98228067572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85177834249976,260.85177834249976,-12.298221657500221,245.18971074107452,276.5138459439046,123609.95743134516,123759.46323604448,-149.50580469936085,0.0,nan,276.5138459439046,3.3638459439046073,270.24901890340345,-2.9009810965965244,263.9841918627574,-9.16580813724255,257.7193648222092,-15.430635177790805,251.4545377816495,-21.695462218350485,245.18971074107452,-27.960289258925457,1.0,1.0,26022.012520719443,26022.012520719443,275.722259951713,2.572259951713022,275.722259951713,275.722259951713,77044.77377981115,77051.6886270744,-6.914847263251431,0.0,8546.071908451686,8546.071908451686,0.8852159803392,3947.91889852507,275.722259951713,2.572259951713022,1.0,0.002,0.1284037141195452,0.004926532365951612,0.00019836556218813878,0.0018016344378649028,0.09918278109406939,0.09918278109406939,0.0,5.304177236320484e-14,0.9998798641091293,0.9998798641091293,0.0,0.09241491649995356,1.1103682274223035e-05,0.0,0.0,0.0,1600203.4721993045,266.706224344663,0.0,1.0,1284188.4617370474,2599.4215488261093,,,,,,,,,,,,,,,,,,,3.0,15287.710596845129,1543.7450791493575,0.3715604487367356,6.173730061729009,2.9712204887266687
1381.0,-29.708779890164976,4.9840093432393,35.04451728960531,24.61778117520737,5.102625935236111,-26.227639307619498,-39.73692742930723,1.6214853518264671,-6.443969844854109,-6.443969844855876,40.08879997892307,41376.514622013296,25760.885465040068,25760.885465040068,67137.40008705336,77055.04812109027,77051.26598930226,25760.885465040068,102812.15145434233,102812.15145434233,102812.15145434233,130175.41287003022,125656.90519541797,4518.507674612247,0.0,90800.23495756883,55122.115278269244,39642.35519922176,27363.2614156879,67005.61661490967,20770.776213703575,1543.7516619013054,0.0,0.8790247537145596,2.7344596647441217,0.001494314320929203,1.0,1.0,-6.443969844854109,335131.54471122514,1558365.5911894902,4.650011661935007,1558365.5911894902,4.650011661935007,0.7590753126305068,0.09242576395420327,3.9282804558742344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282804558742344,1.2841383888927236,1.2844474258084724,3.0590787487176363,6481.8207891451,15287.690617040846,6457.042355284494,0.00032522492290401947,23114.49907345308,2357.0229460063406,19300.531705219768,1968.1065098907138,0.8349967543699167,0.8349967543699167,35509.627645265195,35405.22815468563,1.0036872358997027,0.8,4285.635866727474,4273.035954225843,1.0036872358997027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.80111273553,4632.441516551485,6.1352954744400305,4.9840093432393,-3.643148615992728,8.627157959232028,2.9711663999766427,3.5,0.8489046857076122,0.6,0.00024064449009555483,1.0001540654328986,0.00024060742080910923,198.6819561281171,0.0,7.381645097488352e-06,20.91958220628199,0.03700703898378649,8.123582945024848e-05,0.00015940866064530635,0.0006262019261100452,0.092425763973447,0.092425763973447,0.092425763973447,0.09241463936943076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.0692453261,595.6717823014284,0.0,0.092425763973447,0.09242576395420327,0.09242576395420327,0.3715593990976967,0.3715593990976967,0.5,10.028177707138264,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27363.2614156879,20770.776213703575,0.7590753126305068,1.0019667526216656,0.6175081539777436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497437037695549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.89388929597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8508955570478,260.8508955570478,-12.29910444295217,245.18827067927506,276.51352043480756,123615.64236412638,123763.2355839557,-147.59321982931465,0.0,nan,276.51352043480756,3.363520434807583,270.2484704837711,-2.9015295162288908,263.9834205325563,-9.166579467443682,257.71837058147975,-15.431629418520231,251.45332063039692,-21.69667936960306,245.18827067927506,-27.961729320724913,1.0,1.0,26022.012520719443,26022.012520719443,275.7220163081628,2.5720163081628016,275.7220163081628,275.7220163081628,77044.7185708284,77051.26598930226,-6.5474184738704935,0.0,8546.071908451686,8546.071908451686,0.8852157940666929,3947.9218581536056,275.7220163081628,2.5720163081628016,1.0,0.002,0.1284149214740711,0.004926449602741287,0.0001983827967549731,0.0018016172034640912,0.09919139837748654,0.09919139837748654,0.0,2.1906434999330315e-13,0.9998787420954369,0.9998787420954369,0.0,0.09241455659973853,1.1207354464728246e-05,0.0,0.0,0.0,1600203.2447302775,266.70603015514587,0.0,1.0,1284189.1248619764,2599.418863525702,,,,,,,,,,,,,,,,,,,3.0,15287.690617040846,1543.7516619013054,0.3715593990976967,6.173730061729009,2.9711663999766427
1382.0,-29.710254130626623,4.983918902816914,35.04450897675834,24.617319751437776,5.102251837171193,-26.2290035338449,-39.73824544865636,1.621001240410819,-6.444215168256619,-6.444215168257428,40.08879467312533,41375.716358285004,25760.852852151533,25760.852852151533,67136.56921043654,77054.87953581575,77051.09143408909,25760.852852151533,102811.94428624061,102811.94428624061,102811.94428624061,130175.40906331169,125657.05751267384,4518.3515506378435,0.0,90800.53220781146,55121.78016398974,39643.057826468576,27363.46477707107,67006.52260353965,20770.90822027375,1543.7673102101614,0.0,0.8790234499316402,2.734434676371242,0.001494314320929203,1.0,1.0,-6.444215168256619,335128.3009901453,1558365.3619924085,4.650055985687205,1558365.3619924085,4.650055985687205,0.7590744954812345,0.09242557314368328,3.9282897134969166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282897134969166,1.284140727888581,1.284449717762567,3.0590803859604367,6481.8242582661305,15287.670650808552,6457.030328117362,0.00032522336902214116,23114.520269682933,2357.0251074202642,19300.495755212352,1968.102844010172,0.8349944333703925,0.8349944333703925,35509.69459255382,35405.22815468563,1.0036896012495866,0.8,4285.643946555969,4273.035954225843,1.0036896012495866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.755440108456,4632.441516551485,6.135354444812846,4.983918902816914,-3.643384540394688,8.627303443211602,2.9711125352029892,3.5,0.8488892957722827,0.6,0.00024060742080910923,1.0001530871664142,0.00024057059253877492,198.68317108144677,0.0,7.364998343285158e-06,20.87240530487014,0.037014403982129775,8.122374089214348e-05,0.00015938367991696575,0.0006261052703171017,0.09242557312150869,0.09242557312150869,0.09242557312150869,0.09241459454039064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.6312833293,595.671274165659,0.0,0.09242557312150869,0.09242557314368328,0.09242557314368328,0.37155833250347864,0.37155833250347864,0.5,10.027848345114498,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27363.46477707107,20770.90822027375,0.7590744954812345,1.0019408051909566,0.6174878914862434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497525720309403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.84671239456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8500052472729,260.8500052472729,-12.29999475272706,245.1868344044551,276.51317609007987,123619.21381812809,123768.06503355147,-148.8512154233651,0.0,nan,276.51317609007987,3.3631760900798895,270.2479077530138,-2.9020922469861716,263.9826394157996,-9.167360584200367,257.71737107869694,-15.432628921303035,251.45210274159197,-21.697897258408005,245.1868344044551,-27.963165595544865,1.0,1.0,26022.012520719443,26022.012520719443,275.72175055956296,2.571750559562986,275.72175055956296,275.72175055956296,77044.16533460937,77051.09143408909,-6.926099479722325,0.0,8546.071908451686,8546.071908451686,0.8852152084988716,3947.931162064401,275.72175055956296,2.571750559562986,1.0,0.002,0.12842599173064145,0.004926358085692582,0.0001983997986521875,0.0018016001990111767,0.09919989932609374,0.09919989932609374,0.0,-2.3366360929477636e-12,0.9998802251485286,0.9998802251485286,0.0,0.09241450288438784,1.1070259295444636e-05,0.0,0.0,0.0,1600202.9573634537,266.70578483174336,0.0,1.0,1284189.962599585,2599.4154711432793,,,,,,,,,,,,,,,,,,,3.0,15287.670650808552,1543.7673102101614,0.37155833250347864,6.173730061729009,2.9711125352029892
1383.0,-29.711729647406223,4.983829173435935,35.04449996077195,24.616965965274744,5.101991884097136,-26.23035749426983,-39.73955431776119,1.6206197307220678,-6.4444366172742775,-6.444436617280131,40.088757754852516,41374.846375898596,25760.76752369048,25760.76752369048,67135.61389958908,77054.6309307951,77050.54285690222,25760.76752369048,102811.3103805927,102811.3103805927,102811.3103805927,130174.8248162363,125656.63463215016,4518.190184086133,0.0,90800.78529410978,55121.4121705152,39643.74791510509,27363.514435643607,67007.2623507487,20770.930431794834,1543.7750689180473,0.0,0.8790223948376457,2.7344121199719416,0.001494314320929203,1.0,1.0,-6.4444366172742775,335125.3729627327,1558363.7672199109,4.650091855006178,1558363.7672199109,4.650091855006178,0.7590739296535207,0.09242532546836096,3.9282961903145095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9282961903145095,1.2841425868851186,1.2844515299112036,3.059081001155163,6481.825561789934,15287.650824194965,6457.01987981601,0.0003252223795642341,23114.546585867305,2357.027790924251,19300.46452454041,1968.09965936792,0.8349921315930592,0.8349921315930592,35509.74143019432,35405.22815468563,1.0036912560955733,0.8,4285.649599362979,4273.035954225843,1.0036912560955733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.709708489488,4632.441516551485,6.135400947487289,4.983829173435935,-3.6436023051692574,8.627431478605192,2.971058601247635,3.5,0.8488738860707529,0.6,0.00024057059253877492,1.0001532215600963,0.00024053373758424644,198.68438709969297,0.0,7.317157535466494e-06,20.736824455512043,0.03702172113966524,8.121173790351583e-05,0.0001593588546352591,0.000626008781556572,0.09242532547443809,0.09242532547443809,0.09242532547443809,0.09241418574164405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.0637536748,595.6708066060413,0.0,0.09242532547443809,0.09242532546836096,0.09242532546836096,0.371557280277718,0.371557280277718,0.5,10.027514153072229,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27363.514435643607,20770.930431794834,0.7590739296535207,1.0019154871328502,0.6174680911349947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497613839818622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.7111315452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84911904201834,260.84911904201834,-12.300880957981633,245.18540204531908,276.51283603870377,123624.07995022477,123772.24492991569,-148.16497969091697,0.0,nan,276.51283603870377,3.36283603870379,270.24734924007953,-2.902650759920448,263.98186244130676,-9.168137558693218,257.7163756426856,-15.433624357314386,251.45088884401554,-21.69911115598444,245.18540204531908,-27.964597954680897,1.0,1.0,26022.012520719443,26022.012520719443,275.72146491997495,2.5714649199749715,275.72146491997495,275.72146491997495,77044.01854947742,77050.54285690222,-6.52430742479919,0.0,8546.071908451686,8546.071908451686,0.8852147988238018,3947.937671266082,275.72146491997495,2.5714649199749715,1.0,0.002,0.1284372192713619,0.004926270273481791,0.0001984170532536925,0.0018015829468214055,0.09920852662684625,0.09920852662684625,0.0,7.509791399851196e-14,0.9998785231135804,0.9998785231135804,0.0,0.09241409792759675,1.1227540764215907e-05,0.0,0.0,0.0,1600202.69796186,266.7055633827257,0.0,1.0,1284190.718809244,2599.412408910275,,,,,,,,,,,,,,,,,,,3.0,15287.650824194965,1543.7750689180473,0.371557280277718,6.173730061729009,2.971058601247635
1384.0,-29.713200800391697,4.9837402503327235,35.044491125476014,24.616708151903026,5.101824456460361,-26.23169827468514,-39.74084995044393,1.620321929729117,-6.444651993995137,-6.444651994046619,40.08874493731443,41373.897008211825,25760.670766524156,25760.670766524156,67134.56777473597,77054.31348665732,77050.35463095947,25760.670766524156,102811.02539748362,102811.02539748362,102811.02539748362,130174.68715271214,125656.65544401607,4518.031708696066,0.0,90800.98967158356,55120.98334701991,39644.4514717374,27363.66175522851,67008.11322696591,20771.02365807181,1543.7873356582177,0.0,0.8790212811252407,2.734390182226839,0.001494314320929203,1.0,1.0,-6.444651993995137,335122.5252432962,1558363.2135355351,4.650129717195752,1558363.2135355351,4.650129717195752,0.7590732499133814,0.09242510599821298,3.928298471154622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928298471154622,1.284144054727683,1.2844529507773714,3.0590792806245255,6481.8219161919715,15287.630922871125,6457.012850620571,0.0003252226671600462,23114.58519212135,2357.0317276665683,19300.44351380485,1968.0975168691502,0.8349898279975815,0.8349898279975815,35509.75792427399,35405.22815468563,1.0036918388569454,0.8,4285.651590023656,4273.035954225843,1.0036918388569454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.664030605276,4632.441516551485,6.135444650666778,4.9837402503327235,-3.643815255541129,8.627555505873852,2.971004731055735,3.5,0.8488584945873529,0.6,0.00024053373758424644,1.0001527702191386,0.0002404969968053423,198.68559953462724,0.0,7.322504052077312e-06,20.7519764835871,0.03702904364371731,8.119985791444221e-05,0.00015933387966980423,0.0006259110359100264,0.09242510602671562,0.09242510602671562,0.09242510602671562,0.09241406154124403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.59896826587,595.6703068219789,0.0,0.09242510602671562,0.09242510599821298,0.09242510599821298,0.371556205549102,0.371556205549102,0.5,10.027182821307044,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,27363.66175522851,20771.02365807181,0.7590732499133814,1.0018871527891218,0.6174460825075407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497702036639883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.726283573276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84824500311163,260.84824500311163,-12.301754996888349,245.18397448479956,276.5125155214052,123629.80114671268,123775.93202915708,-146.1308824444007,0.0,nan,276.5125155214052,3.3625155214052143,270.2468073141472,-2.903192685852787,263.9810991067157,-9.168900893284274,257.71539089946117,-15.434609100538808,251.4496826921409,-21.70031730785908,245.18397448479956,-27.966025515200414,1.0,1.0,26022.012520719443,26022.012520719443,275.7212275183595,2.5712275183595352,275.7212275183595,275.7212275183595,77043.97939180557,77050.35463095947,-6.37523915390193,0.0,8546.071908451686,8546.071908451686,0.8852146545548781,3947.939963510395,275.7212275183595,2.5712275183595352,1.0,0.002,0.12844834994218857,0.004926183976829064,0.0001984341606670558,0.0018015658410019553,0.0992170803335279,0.0992170803335279,0.0,1.6690112833450677e-12,0.9998795709368649,0.9998795709368649,0.0,0.09241397532928745,1.1130668925530912e-05,0.0,0.0,0.0,1600202.445672584,266.70534800600484,0.0,1.0,1284191.454282158,2599.409430654637,,,,,,,,,,,,,,,,,,,3.0,15287.630922871125,1543.7873356582177,0.371556205549102,6.173730061729009,2.971004731055735
1385.0,-29.714668769104406,4.983651777676226,35.04448290599852,24.616391176264756,5.101597828577531,-26.233042109281275,-39.742149704229064,1.619971167505512,-6.444885574275361,-6.444885574259852,40.08874503885223,41373.00204500526,25760.61671006577,25760.61671006577,67133.61875507103,77054.04084913741,77050.28920354522,25760.61671006577,102810.905913611,102810.905913611,102810.905913611,130174.78296347213,125656.90532551451,4517.877637957617,0.0,90801.22218761405,55120.59259169972,39645.14399546037,27363.87704986112,67009.02104532148,20771.165025085913,1543.8032662097378,0.0,0.8790200201799392,2.7343663904688946,0.001494314320929203,1.0,1.0,-6.444885574275361,335119.43685718067,1558363.217922017,4.65017258484518,1558363.217922017,4.65017258484518,0.7590724438367309,0.09242491801165256,3.9283030275078032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283030275078032,1.2841457698536538,1.2844546191329373,3.0590787430273494,6481.820777088065,15287.611059784736,6457.004089879912,0.00032522230792870723,23114.61757195962,2357.035029491174,19300.41732736475,1968.094846595397,0.8349875254167353,0.8349875254167353,35509.79087390466,35405.22815468563,1.003693003018614,0.8,4285.655566695009,4273.035954225843,1.003693003018614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.618431822689,4632.441516551485,6.135498409385746,4.983651777676226,-3.644041789156129,8.627693566832354,2.9709509545419923,3.5,0.8488431298691407,0.6,0.0002404969968053423,1.0001524413596041,0.0002404603407040745,198.68680935823977,0.0,7.29986368393913e-06,20.687813680283494,0.03703634350740125,8.118794175208703e-05,0.00015930905505325525,0.0006258142432751099,0.09242491803542711,0.09242491803542711,0.09242491803542711,0.09241407851019152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.1670273956,595.6697969919725,0.0,0.09242491803542711,0.09242491801165256,0.09242491801165256,0.3715551391060537,0.3715551391060537,0.5,10.0268576346391,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27363.87704986112,20771.165025085913,0.7590724438367309,1.001859416953208,0.6174243616694933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497789973640696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.66212076997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84737582613747,260.84737582613747,-12.302624173862512,245.18255086224087,276.5122007899972,123634.76173118337,123780.0797461036,-145.3180149202263,0.0,nan,276.5122007899972,3.362200789997246,270.24627080454775,-2.903729195452229,263.980340818835,-9.169659181165002,257.7144108333834,-15.43558916661658,251.44848084782055,-21.70151915217943,245.18255086224087,-27.967449137759104,1.0,1.0,26022.012520719443,26022.012520719443,275.72098628229986,2.5709862822998844,275.72098628229986,275.72098628229986,77043.77897721229,77050.28920354522,-6.510226332931779,0.0,8546.071908451686,8546.071908451686,0.8852143663539382,3947.944542645342,275.72098628229986,2.5709862822998844,1.0,0.002,0.12845927824089334,0.004926095207058169,0.00019845094800205075,0.0018015490519746595,0.09922547400102537,0.09922547400102537,0.0,-2.3289530026726624e-14,0.9998817602475822,0.9998817602475822,0.0,0.09241398971222964,1.092829942292949e-05,0.0,0.0,0.0,1600202.172059164,266.7051144257246,0.0,1.0,1284192.251915963,2599.4062006876,,,,,,,,,,,,,,,,,,,3.0,15287.611059784736,1543.8032662097378,0.3715551391060537,6.173730061729009,2.9709509545419923
1386.0,-29.716122898245725,4.983563591528301,35.044474763313936,24.61582578197124,5.1011119493423305,-26.234399413420736,-39.74346279921008,1.619388465219868,-6.445127646205094,-6.445127646216416,40.08873081684707,41372.297184312076,25760.582341233774,25760.582341233774,67132.87952554585,77053.95589803359,77049.99145570323,25760.582341233774,102810.57379693701,102810.57379693701,102810.57379693701,130174.6112117263,125656.88778179356,4517.723429932743,0.0,90801.56040537279,55120.30699426855,39645.83712344916,27364.03741478929,67009.87453823845,20771.266166941652,1543.816778389664,0.0,0.8790187677051479,2.734341733950536,0.001494314320929203,1.0,1.0,-6.445127646205094,335116.2362185224,1558362.6035689467,4.6502151646056635,1558362.6035689467,4.6502151646056635,0.7590716915083415,0.09242471811906353,3.9283149705710274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283149705710274,1.2841485687918843,1.2844573716700085,3.0590813758152233,6481.826355649644,15287.59121145151,6456.9906461855,0.00032522021228593236,23114.633395135752,2357.036643006098,19300.377143262504,1968.0907489573406,0.8349852153538407,0.8349852153538407,35509.87724108063,35405.22815468563,1.0036960545064724,0.8,4285.665990298172,4273.035954225843,1.0036960545064724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.572822262976,4632.441516551485,6.13555687414495,4.983563591528301,-3.6442746708999114,8.627838262428213,2.9708971657078367,3.5,0.8488277616308105,0.6,0.0002404603407040745,1.0001510058845335,0.00024042403525996697,198.68800778876218,0.0,7.2830838044107745e-06,20.640259501700136,0.037043626591205664,8.117590491894914e-05,0.00015928443578512537,0.0006257194336736675,0.09242471810527157,0.09242471810527157,0.09242471810527157,0.09241392236049059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.65949865786,595.6693110353327,0.0,0.09242471810527157,0.09242471811906353,0.09242471811906353,0.37155409414637847,0.37155409414637847,0.5,10.02653376151129,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27364.03741478929,20771.266166941652,0.7590716915083415,1.0018356247964202,0.6174059788860435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497877721318204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.61456659139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8464883169295,260.8464883169295,-12.303511683070496,245.18113049532778,276.5118461385063,123637.04569654468,123785.42868162763,-148.38298508294076,0.0,nan,276.5118461385063,3.361846138506337,270.24570300995856,-2.9042969900414164,263.97955988119406,-9.170440118805914,257.71341675260663,-15.436583247393344,251.44727362398342,-21.702726376016557,245.18113049532778,-27.9688695046722,1.0,1.0,26022.012520719443,26022.012520719443,275.72070937002775,2.570709370027771,275.72070937002775,275.72070937002775,77042.93927947007,77049.99145570323,-7.052176233162754,0.0,8546.071908451686,8546.071908451686,0.8852136109245193,3947.9565454238827,275.72070937002775,2.570709370027771,1.0,0.002,0.12847016415767595,0.004926005071910427,0.00019846766638192286,0.0018015323330622603,0.09923383319096143,0.09923383319096143,0.0,-5.558166774055628e-13,0.9998822185513557,0.9998822185513557,0.0,0.09241383220187292,1.0885917190601785e-05,0.0,0.0,0.0,1600201.8884978958,266.7048723537949,0.0,1.0,1284193.0785460926,2599.4028533079304,,,,,,,,,,,,,,,,,,,4.0,15287.59121145151,1543.816778389664,0.37155409414637847,6.173730061729009,2.9708971657078367
