time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1387.0,-29.717580112539846,4.9834766293544215,35.04446541081565,24.615571495983772,5.100948046247724,-26.235727296680693,-39.74474495099855,1.6190952302933004,-6.445318774410964,-6.445318774394712,40.08867961639839,41371.35318305234,25760.435459677352,25760.435459677352,67131.78864272969,77053.64005715994,77049.32656498537,25760.435459677352,102809.76202466272,102809.76202466272,102809.76202466272,130173.76495636598,125656.20388034065,4517.561076025333,0.0,90801.76253853948,55119.8817675443,39646.53418999464,27364.002931703257,67010.5371216979,20771.22926701079,1543.8198125423319,0.0,0.8790179303619211,2.7343222664886366,0.001494314320929203,1.0,1.0,-6.445318774410964,335113.7091671045,1558360.3918454712,4.650243631388994,1558360.3918454712,4.650243631388994,0.7590712995775102,0.09242443625669577,3.928317322231772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928317322231772,1.2841500141735946,1.2844587707752302,3.0590797639478375,6481.822940296072,15287.571591438744,6456.983591371885,0.00032522044947393917,23114.671013122937,2357.0404789732415,19300.3560559525,1968.0885986501507,0.8349829441654207,0.8349829441654207,35509.89424728914,35405.22815468563,1.0036966553627247,0.8,4285.6680427673755,4273.035954225843,1.0036966553627247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.527160627574,4632.441516551485,6.135588618135037,4.9834766293544215,-3.6444688272383097,8.62794545659273,2.97084331584934,3.5,0.8488123759569542,0.6,0.00024042403525996697,1.000151328092714,0.00024038765785419194,198.68920877468133,0.0,7.213456361611688e-06,20.442935328807526,0.03705084004756728,8.116415332661063e-05,0.00015925988193335634,0.0006256233529353906,0.09242443626014911,0.09242443626014911,0.09242443626014911,0.09241335800205011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.0140255427,595.6688681154762,0.0,0.09242443626014911,0.09242443625669577,0.09242443625669577,0.3715530513563578,0.3715530513563578,0.5,10.026201413712368,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27364.002931703257,20771.22926701079,0.7590712995775102,1.0018094396230788,0.6173857867743664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497964642735475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.417242418494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84561479874304,260.84561479874304,-12.304385201256935,245.17971518625433,276.511514411207,123642.8846810528,123788.92850605797,-146.04382500514166,0.0,nan,276.511514411207,3.361514411206997,270.2451545663041,-2.9048454336958685,263.9787947211975,-9.17120527880246,257.71243487623667,-15.437565123763306,251.446075031259,-21.703924968740978,245.17971518625433,-27.97028481374565,1.0,1.0,26022.012520719443,26022.012520719443,275.72044044110953,2.570440441109554,275.72044044110953,275.72044044110953,77043.02362857922,77049.32656498537,-6.302936406151275,0.0,8546.071908451686,8546.071908451686,0.8852134621758936,3947.958908842931,275.72044044110953,2.570440441109554,1.0,0.002,0.12848132441273558,0.004925923073173057,0.00019848482934799267,0.001801515170683335,0.09924241467399633,0.09924241467399633,0.0,3.132737125266516e-14,0.9998792499521091,0.9998792499521091,0.0,0.0924132760015915,1.1160255104286951e-05,0.0,0.0,0.0,1600201.6646111414,266.704681225589,0.0,1.0,1284193.7312121766,2599.400210387612,,,,,,,,,,,,,,,,,,,3.0,15287.571591438744,1543.8198125423319,0.3715530513563578,6.173730061729009,2.97084331584934
1388.0,-29.719030235943237,4.983390007882565,35.04445664229388,24.61520848972725,5.100675396461755,-26.237059672698138,-39.74603537991641,1.6187048332479803,-6.445555894976792,-6.445555894966716,40.08867776490202,41370.5178730598,25760.394577658633,25760.394577658633,67130.91245071843,77053.40851263117,77049.22096398652,25760.394577658633,102809.61554164515,102809.61554164515,102809.61554164515,130173.83064765761,125656.42449923663,4517.40614842098,0.0,90802.018274733,55119.53170719142,39647.20729726842,27364.215106012463,67011.42240328089,20771.36811180103,1543.8356893177138,0.0,0.8790166576836809,2.7342981146033574,0.001494314320929203,1.0,1.0,-6.445555894976792,335110.5740365214,1558360.3118664885,4.650286898128895,1558360.3118664885,4.650286898128895,0.7590704879102178,0.09242424356436148,3.9283239739903997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283239739903997,1.2841519138011284,1.2844606241429566,3.059080418579483,6481.824327381975,15287.55186114911,6456.973130527343,0.00032521944130406725,23114.69697406248,2357.043126252337,19300.324787788122,1968.0854101847342,0.8349806536268007,0.8349806536268006,35509.94234996233,35405.22815468563,1.0036983549066616,0.8,4285.673848250428,4273.035954225843,1.0036983549066616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.481687123041,4632.441516551485,6.13564533499505,4.983390007882565,-3.64469750434332,8.628087512225886,2.9707896882461,3.5,0.8487970537846,0.6,0.00024038765785419194,1.0001505934569612,0.00024035146249656888,198.69040392919982,0.0,7.22779797071664e-06,20.48357944901096,0.037058067845537994,8.115232745796055e-05,0.0001592353303962314,0.0006255279659017981,0.09242424357434323,0.09242424357434323,0.09242424357434323,0.09241335830627272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.5792367648,595.6683591139305,0.0,0.09242424357434323,0.09242424356436148,0.09242424356436148,0.3715519715024356,0.3715519715024356,0.5,10.025874859479137,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,27364.215106012463,20771.36811180103,0.7590704879102178,1.0017831295494437,0.6173651653607385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498051749566734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.4578865387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84474348629163,260.84474348629163,-12.305256513708343,245.17830425160273,276.5111827209603,123647.46231980297,123793.13736534203,-145.67504553904018,0.0,nan,276.5111827209603,3.3611827209603007,270.2446070271617,-2.9053929728382855,263.97803133319604,-9.171968666803934,257.71145563934465,-15.438544360655328,251.44487994548473,-21.70512005451525,245.17830425160273,-27.971695748397252,1.0,1.0,26022.012520719443,26022.012520719443,275.7201909638665,2.570190963866537,275.7201909638665,275.7201909638665,77042.72070567061,77049.22096398652,-6.500258315907558,0.0,8546.071908451686,8546.071908451686,0.885213041434873,3947.965593860352,275.7201909638665,2.570190963866537,1.0,0.002,0.12849229915663848,0.004925833474412129,0.0001985016869419172,0.001801498314886802,0.0992508434709586,0.0992508434709586,0.0,1.8287194675226104e-12,0.9998812568978541,0.9998812568978541,0.0,0.09241326882296716,1.0974741394318629e-05,0.0,0.0,0.0,1600201.3868484118,266.7044441050232,0.0,1.0,1284194.5409323506,2599.3969314944106,,,,,,,,,,,,,,,,,,,3.0,15287.55186114911,1543.8356893177138,0.3715519715024356,6.173730061729009,2.9707896882461
1389.0,-29.720481167384147,4.983304227433307,35.04444797313201,24.61497205020862,5.100531474661506,-26.238379903113245,-39.74731260733677,1.618430209733426,-6.445765671399499,-6.445765671413533,40.088663094984405,41369.57985038526,25760.293648958086,25760.293648958086,67129.87349934335,77053.08286788799,77049.0144287277,25760.293648958086,102809.3080776858,102809.3080776858,102809.3080776858,130173.65662853589,125656.40593810614,4517.250690429754,0.0,90802.21580065458,55119.11702180976,39647.8875320498,27364.348550850093,67012.2360828999,20771.451659776187,1543.8471556365998,0.0,0.879015581170754,2.7342767479926926,0.001494314320929203,1.0,1.0,-6.445765671399499,335107.8004604633,1558359.6781664325,4.650323495976904,1558359.6781664325,4.650323495976904,0.7590698393998825,0.09242402306042809,3.92832626370938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92832626370938,1.2841532719808118,1.2844619361663399,3.0590789662124367,6481.821249990484,15287.532224339844,6456.965831546287,0.0003252195904700617,23114.733783571544,2357.0468797776557,19300.302970645298,1968.0831854553082,0.8349783800825213,0.8349783800825213,35509.95890822683,35405.22815468563,1.0036989399366103,0.8,4285.675846657534,4273.035954225843,1.0036989399366103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.436177541479,4632.441516551485,6.135687803653314,4.983304227433307,-3.644905355831943,8.62820958326525,2.9707360184843474,3.5,0.8487817195669564,0.6,0.00024035146249656888,1.0001506791652286,0.00024031525199500657,198.6915997623299,0.0,7.19167022648785e-06,20.381193421866566,0.03706525951576448,8.114062414016869e-05,0.00015921083835640019,0.0006254321177826355,0.09242402307665439,0.09242402307665439,0.09242402307665439,0.0924132093481413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.07214089687,595.6678729929406,0.0,0.09242402307665439,0.09242402306042809,0.09242402306042809,0.3715509117127358,0.3715509117127358,0.5,10.02555044787232,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27364.348550850093,20771.451659776187,0.7590698393998825,1.0017554617383297,0.6173436713738001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449813843352199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.355500511556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84388560764745,260.84388560764745,-12.306114392352526,245.17689792674307,276.5108732885246,123653.30146160781,123796.7305080763,-143.42904646849618,0.0,nan,276.5108732885246,3.3608732885246013,270.2440782162626,-2.9059217837373694,263.97728314380527,-9.172716856194711,257.7104880714456,-15.439511928554396,251.44369299910338,-21.7063070008966,245.17689792674307,-27.97310207325691,1.0,1.0,26022.012520719443,26022.012520719443,275.719957020146,2.5699570201460347,275.719957020146,275.719957020146,77042.74428454124,77049.0144287277,-6.270144186462858,0.0,8546.071908451686,8546.071908451686,0.8852128966041696,3947.9678950279267,275.719957020146,2.5699570201460347,1.0,0.002,0.12850319715718986,0.004925749178876818,0.0001985184371234794,0.0018014815632460862,0.0992592185617397,0.0992592185617397,0.0,3.69565489322099e-13,0.9998820869293222,0.9998820869293222,0.0,0.09241312506006463,1.0898000363447775e-05,0.0,0.0,0.0,1600201.1411159085,266.7042343286005,0.0,1.0,1284195.2572767518,2599.3940307234725,,,,,,,,,,,,,,,,,,,3.0,15287.532224339844,1543.8471556365998,0.3715509117127358,6.173730061729009,2.9707360184843474
1390.0,-29.721928814294564,4.983218812953722,35.04444002009863,24.614668765012198,5.100312340649084,-26.23970469878666,-39.74859427018089,1.618088224047334,-6.44600003590358,-6.446000035902726,40.08866642365088,41368.68270589076,25760.249728931147,25760.249728931147,67128.93243482191,77052.80706005202,77048.98248498888,25760.249728931147,102809.23221392003,102809.23221392003,102809.23221392003,130173.80945504851,125656.70892647578,4517.100528572731,0.0,90802.43513126511,55118.71404339822,39648.57898651877,27364.577241128485,67013.15622764725,20771.60268881354,1543.8637390922925,0.0,0.8790143037028053,2.734252877138583,0.001494314320929203,1.0,1.0,-6.44600003590358,335104.7018124311,1558359.821955077,4.650366925699959,1558359.821955077,4.650366925699959,0.7590690148720507,0.09242384427479917,3.9283294001600253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283294001600253,1.2841549450179506,1.284463563103301,3.0590774231727256,6481.817980474495,15287.512523005445,6456.95863560262,0.00032521978714564886,23114.771161391447,2357.0506912545516,19300.281461488124,1968.0809921316786,0.8349760993405525,0.8349760993405526,35509.98158968803,35405.22815468563,1.0036997413089956,0.8,4285.678584069613,4273.035954225843,1.0036997413089956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.390760346986,4632.441516551485,6.135743716909791,4.983218812953722,-3.645131623141238,8.62835043609496,2.970682458061959,3.5,0.8487664165891312,0.6,0.00024031525199500657,1.0001503398239895,0.00024027912847312356,198.69279290101431,0.0,7.1947224836107246e-06,20.389843518552794,0.03707245423824809,8.112888174864872e-05,0.00015918637024635784,0.0006253364983435266,0.092423844307962,0.092423844307962,0.092423844307962,0.09241326091719207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.6187544426,595.6673702911261,0.0,0.092423844307962,0.09242384427479917,0.09242384427479917,0.37154985740390734,0.37154985740390734,0.5,10.025232947995692,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27364.577241128485,20771.60268881354,0.7590690148720507,1.0017276638453105,0.6173218071591665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498225166768675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.36415060824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8430321813936,260.8430321813936,-12.306967818606381,245.17549525708287,276.51056910567934,123658.13756508447,123800.82221346103,-142.6846483765271,0.0,nan,276.51056910567934,3.3605691056793603,270.2435543360166,-2.9064456639833907,263.97653956619456,-9.173460433805417,257.7095247965596,-15.440475203440371,251.4425100268287,-21.707489973171278,245.17549525708287,-27.974504742917105,1.0,1.0,26022.012520719443,26022.012520719443,275.71971891782977,2.569718917829789,275.71971891782977,275.71971891782977,77042.56072981191,77048.98248498888,-6.4217551769688725,0.0,8546.071908451686,8546.071908451686,0.8852126982154552,3947.9710471608255,275.71971891782977,2.569718917829789,1.0,0.002,0.12851386827368572,0.004925661365252252,0.00019853482675149587,0.0018014651745935043,0.09926741337574793,0.09926741337574793,0.0,1.3450000661829886e-12,0.999884541531583,0.999884541531583,0.0,0.092413173159294,1.0671115505178203e-05,0.0,0.0,0.0,1600200.8665801391,266.7039999640964,0.0,1.0,1284196.0575835088,2599.390789960184,,,,,,,,,,,,,,,,,,,3.0,15287.512523005445,1543.8637390922925,0.37154985740390734,6.173730061729009,2.970682458061959
1391.0,-29.723366697327165,4.983133793740354,35.04443224247989,24.614206293504708,5.099934858580947,-26.241036541729635,-39.74988075261933,1.6176047030276968,-6.44623255939166,-6.446232559424555,40.08865558068701,41367.9134706744,25760.20230798182,25760.20230798182,67128.11577865623,77052.65317564683,77048.75132901329,25760.20230798182,102808.95363699511,102808.95363699511,102808.95363699511,130173.69643741233,125656.7459675646,4516.950469847741,0.0,90802.7323566521,55118.39314828725,39649.26578707205,27364.74280041723,67014.00858748928,20771.708181610393,1543.8772653630508,0.0,0.8790130898941667,2.7342291939610903,0.001494314320929203,1.0,1.0,-6.44623255939166,335101.62752762437,1558359.3535691698,4.650408191290283,1558359.3535691698,4.650408191290283,0.7590682774951456,0.09242364957305746,3.9283389230034365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283389230034365,1.2841572793606875,1.2844658516163467,3.059079278014251,6481.821910661112,15287.49283910676,6456.9464212148405,0.00032521812280473063,23114.79078979985,2357.0526927951796,19300.244951865665,1968.0772691862835,0.8349738108113236,0.8349738108113236,35510.05045477093,35405.22815468563,1.0037021744235577,0.8,4285.6868953555595,4273.035954225843,1.0037021744235577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.345315209446,4632.441516551485,6.13579883833274,4.983133793740354,-3.645356422207379,8.628490215947732,2.970628865073006,3.5,0.8487511043065732,0.6,0.00024027912847312356,1.0001493275209286,0.00024024325354365207,198.6939780048588,0.0,7.1774834523568965e-06,20.340988103979445,0.03707963172170045,8.111709678051638e-05,0.00015916203169260716,0.0006252424041623753,0.09242364956950172,0.09242364956950172,0.09242364956950172,0.09241314250783281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.0858095964,595.6668927612525,0.0,0.09242364956950172,0.09242364957305746,0.09242364957305746,0.37154882771819125,0.37154882771819125,0.5,10.024917737648389,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,27364.74280041723,20771.708181610393,0.7590682774951456,1.0017027363915707,0.6173024766406422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498311704660252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.315295193664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8421688903448,260.8421688903448,-12.307831109655183,245.17409582497083,276.51024195569823,123661.38065367859,123805.71459789519,-144.33394421661666,0.0,nan,276.51024195569823,3.360241955698257,270.2430127296001,-2.9069872703998954,263.9757835033704,-9.174216496629583,257.7085542772911,-15.441445722708863,251.44132505113785,-21.708674948862125,245.17409582497083,-27.975904175029143,1.0,1.0,26022.012520719443,26022.012520719443,275.71945934609465,2.569459346094675,275.71945934609465,275.71945934609465,77041.98597414355,77048.75132901329,-6.765354869741714,0.0,8546.071908451686,8546.071908451686,0.8852120958705192,3947.980617618454,275.71945934609465,2.569459346094675,1.0,0.002,0.1285244624507613,0.004925574208864691,0.00019855109825545243,0.001801448902377676,0.09927554912772621,0.09927554912772621,0.0,6.331285322402902e-13,0.9998853737511889,0.9998853737511889,0.0,0.09241305539680547,1.0594176251990222e-05,0.0,0.0,0.0,1600200.5942001718,266.7037674406083,0.0,1.0,1284196.8516025315,2599.387574664219,,,,,,,,,,,,,,,,,,,3.0,15287.49283910676,1543.8772653630508,0.37154882771819125,6.173730061729009,2.970628865073006
1392.0,-29.72480561768384,4.983049914991693,35.04442394813426,24.613969853986077,5.099787515373808,-26.24234630441861,-39.75114498808978,1.617328201366815,-6.4464243356040924,-6.446424335609455,40.088625112396734,41366.96861214208,25760.065444507494,25760.065444507494,67127.03405664957,77052.3316405671,77048.36478161828,25760.065444507494,102808.43022612577,102808.43022612577,102808.43022612577,130173.22404309276,125656.427388479,4516.796654613761,0.0,90802.92621171055,55117.963910804734,39649.95811211758,27364.79381696699,67014.75192908457,20771.733170975866,1543.8843738266767,0.0,0.879012170404345,2.7342096611312687,0.001494314320929203,1.0,1.0,-6.4464243356040924,335099.09199531423,1558358.0374213725,4.650439451036064,1558358.0374213725,4.650439451036064,0.7590677755480391,0.09242340596453699,3.9283407277271136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283407277271136,1.2841586456675962,1.2844671721800685,3.059077428618553,6481.81799201355,15287.473302556198,6456.93975763343,0.00032521849265522093,23114.82951842824,2357.0566420162077,19300.225033974904,1968.0752381266698,0.8349715501292297,0.8349715501292297,35510.06350574787,35405.22815468563,1.003702635535777,0.8,4285.688470470214,4273.035954225843,1.003702635535777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.2998501397215,4632.441516551485,6.135832685616819,4.983049914991693,-3.645550193307683,8.628600108299377,2.97057524896523,3.5,0.8487357854186371,0.6,0.00024024325354365207,1.0001494370162642,0.00024020735767283673,198.69516397610576,0.0,7.128132447334565e-06,20.20112735574616,0.037086759854147784,8.110551714996062e-05,0.00015913773639369145,0.0006251472511936394,0.09242340598130602,0.09242340598130602,0.09242340598130602,0.09241281115119673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.4706723987,595.6664409923144,0.0,0.09242340598130602,0.09242340596453699,0.09242340596453699,0.3715478041885892,0.3715478041885892,0.5,10.024599892921405,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27364.79381696699,20771.733170975866,0.7590677755480391,1.0016754837454867,0.6172815301311101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498397659858988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.17543444543,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84131835553234,260.84131835553234,-12.30868164446764,245.17270095476243,276.5099357562919,123667.09306906817,123809.29429472136,-142.20122565316717,0.0,nan,276.5099357562919,3.359935756291918,270.24248879601987,-2.907511203980107,263.975041835677,-9.174958164322959,257.70759487537083,-15.442405124629147,251.44014791507203,-21.709852084927945,245.17270095476243,-27.977299045237544,1.0,1.0,26022.012520719443,26022.012520719443,275.71922233890785,2.5692223389078777,275.71922233890785,275.71922233890785,77042.01341695416,77048.36478161828,-6.351364664122229,0.0,8546.071908451686,8546.071908451686,0.8852119817169646,3947.982431365749,275.71922233890785,2.5692223389078777,1.0,0.002,0.1285351373228524,0.004925494144683909,0.00019856751104157212,0.0018014324893036906,0.09928375552078605,0.09928375552078605,0.0,3.452628807854019e-13,0.9998845003368002,0.9998845003368002,0.0,0.09241273109227631,1.0674872260681649e-05,0.0,0.0,0.0,1600200.3695513248,266.7035756643959,0.0,1.0,1284197.506477356,2599.384922822272,,,,,,,,,,,,,,,,,,,3.0,15287.473302556198,1543.8843738266767,0.3715478041885892,6.173730061729009,2.97057524896523
1393.0,-29.726241297421655,4.982966373136084,35.044416302044375,24.613661120552592,5.099566429992982,-26.243660524781784,-39.75241746576501,1.6169856562930092,-6.446657929553055,-6.4466579296248305,40.08862723197694,41366.09727404757,25760.02501445194,25760.02501445194,67126.12228849951,77052.06517605152,77048.3092836319,25760.02501445194,102808.33429808384,102808.33429808384,102808.33429808384,130173.35085857841,125656.70154586897,4516.649312709445,0.0,90803.1535457006,55117.58541298253,39650.631258575624,27365.016560494583,67015.6478190702,20771.879944208762,1543.9006551018074,0.0,0.8790109016472342,2.734185869221737,0.001494314320929203,1.0,1.0,-6.446657929553055,335096.00359821663,1558358.1289809814,4.650482584834011,1558358.1289809814,4.650482584834011,0.759066960485455,0.09242322998655114,3.9283450484777807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283450484777807,1.28416032068315,1.2844688014996015,3.059076803111291,6481.816666638721,15287.453697295141,6456.931250305863,0.00032521818968031264,23114.861964807926,2357.059950626149,19300.199605003494,1968.072645093227,0.8349692779644453,0.8349692779644453,35510.09475153317,35405.22815468563,1.0037037395003088,0.8,4285.692241505481,4273.035954225843,1.0037037395003088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.254556323957,4632.441516551485,6.13588925322521,4.982966373136084,-3.645775345675463,8.628741718811547,2.9705218351989515,3.5,0.8487205243425576,0.6,0.00024020735767283673,1.000149102194803,0.0002401715475679651,198.69634728880754,0.0,7.13233593771891e-06,20.21304004749539,0.037093892190085506,8.109386356885364e-05,0.0001591134941039831,0.0006250527067093805,0.09242323001034676,0.09242323001034676,0.09242323001034676,0.09241284817228371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.98230331915,595.6659496037903,0.0,0.09242323001034676,0.09242322998655114,0.09242322998655114,0.37154676709437573,0.37154676709437573,0.5,10.024288437876633,7.179323802120052e-11,7.179323802120052e-11,7.179323802120052e-11,7.179323802120052e-11,7.179323802120052e-11,7.179323802120052e-11,27365.016560494583,20771.879944208762,0.759066960485455,1.001648487674514,0.6172602760735574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498483678041003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.18734713718,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8404718484283,260.8404718484283,-12.30952815157167,245.17130970642376,276.5096339904355,123671.88154428994,123813.40938122851,-141.52783693858584,0.0,nan,276.5096339904355,3.3596339904354977,270.2419691336451,-2.9080308663548635,263.9743042767923,-9.175695723207696,257.7066394200287,-15.443360579971284,251.43897456324473,-21.71102543675525,245.17130970642376,-27.97869029357622,1.0,1.0,26022.012520719443,26022.012520719443,275.7189822509164,2.568982250916406,275.7189822509164,275.7189822509164,77041.83446662055,77048.3092836319,-6.474817011345294,0.0,8546.071908451686,8546.071908451686,0.8852117084180008,3947.9867737201694,275.7189822509164,2.568982250916406,1.0,0.002,0.12854560595107364,0.004925407327749661,0.0001985835881247082,0.0018014164123370767,0.0992917940623541,0.0992917940623541,0.0,4.61784690347633e-13,0.9998867316334016,0.9998867316334016,0.0,0.09241276135825481,1.0468628296326574e-05,0.0,0.0,0.0,1600200.0959159979,266.7033420704469,0.0,1.0,1284198.3041498621,2599.381692742437,,,,,,,,,,,,,,,,,,,3.0,15287.453697295141,1543.9006551018074,0.37154676709437573,6.173730061729009,2.9705218351989515
1394.0,-29.72767317719197,4.982883383563858,35.04440889484019,24.613334086630516,5.099327255708773,-26.24497313391646,-39.75368585726244,1.616627211054076,-6.446879629101261,-6.446879629098734,40.088618833883416,41365.234185052315,25759.958739381862,25759.958739381862,67125.19292443417,77051.81383389093,77048.13788646738,25759.958739381862,102808.09662584924,102808.09662584924,102808.09662584924,130173.27914711837,125656.77670145321,4516.502445665156,0.0,90803.3902026325,55117.2092095799,39651.31221450288,27365.182521269133,67016.49473577202,20771.98639313893,1543.9139375599061,0.0,0.8790097369551824,2.734163288926695,0.001494314320929203,1.0,1.0,-6.446879629101261,335093.0724802933,1558357.7662066729,4.6505221808138675,1558357.7662066729,4.6505221808138675,0.7590662469360199,0.09242303813211361,3.928350180441577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928350180441577,1.2841620698376175,1.2844705050858782,3.0590766327012893,6481.816305560375,15287.434108990472,6456.922077772728,0.00032521763788348745,23114.89201108479,2357.063014493715,19300.172187688127,1968.0698493051275,0.8349670064836424,0.8349670064836424,35510.131863649265,35405.22815468563,1.0037050507321863,0.8,4285.696720544727,4273.035954225843,1.0037050507321863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.209229815924,4632.441516551485,6.135939713636268,4.982883383563858,-3.6459914043618156,8.628874787925675,2.970468383264162,3.5,0.8487052523611892,0.6,0.0002401715475679651,1.000148709265281,0.00024013583714405575,198.69752748184837,0.0,7.115337034020309e-06,20.164865154413555,0.03710100752711953,8.108224895013001e-05,0.0001590892986178351,0.0006249584749316964,0.09242303816575777,0.09242303816575777,0.09242303816575777,0.09241275757069829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.42843214556,595.6654789962549,0.0,0.09242303816575777,0.09242303813211361,0.09242303813211361,0.3715457525926526,0.3715457525926526,0.5,10.023980021478986,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,27365.182521269133,20771.98639313893,0.7590662469360199,1.0016219617139142,0.6172395967312866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498569503470067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.139172244104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8396273376465,260.8396273376465,-12.310372662353473,245.16992191335157,276.50933276192876,123676.44800190658,123817.64206169102,-141.19405978441193,0.0,nan,276.50933276192876,3.3593327619287834,270.2414505922834,-2.9085494077165777,263.9735684224577,-9.176431577542303,257.70568625276786,-15.444313747232115,251.43780408308965,-21.712195916910332,245.16992191335157,-27.980078086648405,1.0,1.0,26022.012520719443,26022.012520719443,275.7187404957764,2.56874049577641,275.7187404957764,275.7187404957764,77041.60882907777,77048.13788646738,-6.529057389605441,0.0,8546.071908451686,8546.071908451686,0.8852113838075863,3947.9919313437845,275.7187404957764,2.56874049577641,1.0,0.002,0.12855597067564123,0.004925323121405989,0.00019859950953398557,0.0018014004916240528,0.09929975476699278,0.09929975476699278,0.0,1.1580380751552433e-12,0.9998878556236143,0.9998878556236143,0.0,0.09241267340813861,1.0364723975001035e-05,0.0,0.0,0.0,1600199.8362132239,266.7031203708987,0.0,1.0,1284199.0612046146,2599.378627144722,,,,,,,,,,,,,,,,,,,3.0,15287.434108990472,1543.9139375599061,0.3715457525926526,6.173730061729009,2.970468383264162
1395.0,-29.72910116996188,4.982800992661436,35.044401608392,24.613002477586292,5.099082930660398,-26.24628275990329,-39.75495379474012,1.616264519140661,-6.447098179538386,-6.447098179545371,40.08860750449426,41364.38707431055,25759.886899543715,25759.886899543715,67124.27397385426,77051.56734527614,77047.9308726229,25759.886899543715,102807.81777216663,102807.81777216663,102807.81777216663,130173.15149732948,125656.79515386006,4516.356343469426,0.0,90803.62862334459,55116.84587182676,39651.98083501981,27365.33372516285,67017.31456018265,20772.08234524482,1543.9264433120286,0.0,0.8790086003643804,2.7341410295156123,0.001494314320929203,1.0,1.0,-6.447098179538386,335090.1830168983,1558357.2768082835,4.650560821501885,1558357.2768082835,4.650560821501885,0.7590655591437048,0.09242284284308812,3.928355448483059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928355448483059,1.2841638386384282,1.284472228451104,3.059076521457115,6481.816069847319,15287.414548955825,6456.9128312165585,0.00032521705455190004,23114.921705572382,2357.0660424887583,19300.144549112956,1968.067030954807,0.8349647381440282,0.8349647381440282,35510.16995980954,35405.22815468563,1.0037063967323137,0.8,4285.70131834768,4273.035954225843,1.0037063967323137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.163926190479,4632.441516551485,6.1359888161677585,4.982800992661436,-3.646204925583627,8.629005918245063,2.970414958698434,3.5,0.8486899881995525,0.6,0.00024013583714405575,1.0001483072823463,0.0002401002285316715,198.69870448339475,0.0,7.095572936116979e-06,20.108853700955517,0.03710810310005564,8.107064002578718e-05,0.00015906519711826858,0.0006248646337635821,0.09242284286499569,0.09242284286499569,0.09242284286499569,0.0924126342657903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.8499900159,595.6650162334618,0.0,0.09242284286499569,0.09242284284308812,0.09242284284308812,0.37154474730821896,0.37154474730821896,0.5,10.023673762185,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27365.33372516285,20772.08234524482,0.7590655591437048,1.0015959967117982,0.6172194058471956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498655102701021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.083160790644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8387843454116,260.8387843454116,-12.311215654588352,245.16853757184563,276.50903111894854,123680.94669648033,123821.88687488296,-140.9401784026263,0.0,nan,276.50903111894854,3.3590311189485647,270.24093240962,-2.9090675903800047,263.9728337000714,-9.177166299928558,257.70473499069135,-15.445265009308628,251.43663628129272,-21.713363718707257,245.16853757184563,-27.981462428154344,1.0,1.0,26022.012520719443,26022.012520719443,275.7184977220554,2.56849772205544,275.7184977220554,275.7184977220554,77041.37268105366,77047.9308726229,-6.558191569245537,0.0,8546.071908451686,8546.071908451686,0.8852110505898221,3947.9972257254744,275.7184977220554,2.56849772205544,1.0,0.002,0.12856626262125717,0.004925239792083629,0.00019861531978240332,0.0018013846800008291,0.09930765989120166,0.09930765989120166,0.0,-2.1676757611110986e-13,0.999888642826378,0.999888642826378,0.0,0.092412550896531,1.029194655711513e-05,0.0,0.0,0.0,1600199.5801986898,266.7029018204616,0.0,1.0,1284199.807504919,2599.37560510088,,,,,,,,,,,,,,,,,,,3.0,15287.414548955825,1543.9264433120286,0.37154474730821896,6.173730061729009,2.970414958698434
1396.0,-29.730525200553647,4.982719205093678,35.04439440180118,24.612676037382357,5.098838059883509,-26.247588874517888,-39.7562136297114,1.6159017321408777,-6.447315749691768,-6.44731574968775,40.088595236236316,41363.50999546912,25759.814499075153,25759.814499075153,67123.32449454427,77051.3176363336,77047.71097641664,25759.814499075153,102807.5254754918,102807.5254754918,102807.5254754918,130173.00544441967,125656.79440988421,4516.211034535459,0.0,90803.8574256798,55116.44614666808,39652.67919890191,27365.479968927877,67018.15916782978,20772.1747698197,1543.9386887391292,0.0,0.8790074726146401,2.7341188700887784,0.001494314320929203,1.0,1.0,-6.447315749691768,335087.30653331766,1558356.7468547015,4.650599161683716,1558356.7468547015,4.650599161683716,0.7590648800388466,0.09242264726332657,3.928359396140629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928359396140629,1.2841656076781844,1.2844739521859565,3.0590753814402785,6481.813654288441,15287.395019061427,6456.905121105259,0.00032521703580360714,23114.95672083593,2357.0696130519527,19300.121503074326,1968.0646809128832,0.8349624762947147,0.8349624762947147,35510.19850752707,35405.22815468563,1.0037074053704593,0.8,4285.704763754751,4273.035954225843,1.0037074053704593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.118658094963,4632.441516551485,6.136037734284654,4.982719205093678,-3.646417537550485,8.629136742644164,2.9703615764154763,3.5,0.8486747361187075,0.6,0.0002401002285316715,1.000147897476997,0.00024006472356474025,198.69987823138175,0.0,7.075385149205242e-06,20.051641512847656,0.03711517848520485,8.105910680778542e-05,0.00015904112172388608,0.0006247706848967734,0.09242264729581005,0.09242264729581005,0.09242264729581005,0.09241249967586895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.2581778117,595.6645577712886,0.0,0.09242264729581005,0.09242264726332657,0.09242264726332657,0.3715437477354448,0.3715437477354448,0.5,10.023369334904512,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27365.479968927877,20772.1747698197,0.7590648800388466,1.0015692064362902,0.6171985400536715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498740470523217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.02594860253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8379429061713,260.8379429061713,-12.312057093828685,245.1671567337913,276.50872907853767,123685.39067223205,123826.07120191985,-140.68052968782726,0.0,nan,276.50872907853767,3.358729078537692,270.2404146096391,-2.90958539036086,263.97210014062125,-9.177899859378726,257.7037856716818,-15.446214328318149,251.4354712027566,-21.71452879724339,245.1671567337913,-27.982843266208675,1.0,1.0,26022.012520719443,26022.012520719443,275.7182544212372,2.5682544212372136,275.7182544212372,275.7182544212372,77041.1378125193,77047.71097641664,-6.573163897337508,0.0,8546.071908451686,8546.071908451686,0.8852108008898363,3948.001193121332,275.7182544212372,2.5682544212372136,1.0,0.002,0.12857649305279123,0.00492515690966002,0.0001986310353871682,0.0018013689656982887,0.09931551769358408,0.09931551769358408,0.0,1.0854568112395047e-12,0.9998893081835482,0.9998893081835482,0.0,0.0924124168326197,1.0230430706865913e-05,0.0,0.0,0.0,1600199.325331805,266.7026842503082,0.0,1.0,1284200.550456865,2599.372596620806,,,,,,,,,,,,,,,,,,,3.0,15287.395019061427,1543.9386887391292,0.3715437477354448,6.173730061729009,2.9703615764154763
1397.0,-29.731943036280743,4.982638011285465,35.04438726033773,24.612339154724054,5.098591204106559,-26.248889612266595,-39.75747259156776,1.6155377786326033,-6.447533100332976,-6.447533100339006,40.088582702621,41362.67998150306,25759.743248114082,25759.743248114082,67122.42322961714,77051.07962084032,77047.4857319387,25759.743248114082,102807.22898005278,102807.22898005278,102807.22898005278,130172.85371633143,125656.78719719645,4516.066519134981,0.0,90804.10273583487,55116.09768206039,39653.3389486383,27365.624736278653,67018.96368491696,20772.26614219621,1543.9508579213611,0.0,0.8790063470464868,2.734096733160834,0.001494314320929203,1.0,1.0,-6.447533100332976,335084.4329712779,1558356.2054363028,4.6506374277610165,1558356.2054363028,4.6506374277610165,0.7590642034441986,0.09242245249315484,3.9283656410916494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283656410916494,1.284167381960593,1.2844756812976987,3.0590760178739678,6481.8150028150585,15287.375520942907,6456.894797992768,0.0003252160447754977,23114.98242067951,2357.0722337066695,19300.090646600263,1968.0615344281957,0.8349602130492514,0.8349602130492514,35510.24366824538,35405.22815468563,1.0037090009738532,0.8,4285.7102141750165,4273.035954225843,1.0037090009738532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.073427569614,4632.441516551485,6.136086872360196,4.982638011285465,-3.646629815708293,8.629267826993757,2.9703082388203055,3.5,0.8486594968058015,0.6,0.00024006472356474025,1.0001472557532431,0.00024002937785790328,198.7010468854021,0.0,7.0548326058454916e-06,19.993395604966125,0.03712223331781069,8.104758309789721e-05,0.00015901714046684303,0.0006246774709545907,0.09242245252201699,0.09242245252201699,0.09242245252201699,0.09241236150032955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.6569025901,595.6641023724304,0.0,0.09242245252201699,0.09242245249315484,0.09242245249315484,0.37154275259141717,0.37154275259141717,0.5,10.02306660469282,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27365.624736278653,20772.26614219621,0.7590642034441986,1.0015437353699854,0.6171787462421177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498825602434515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.96770269465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8371031202798,260.8371031202798,-12.3128968797202,245.16577981411572,276.50842642643937,123689.8863550397,123830.29045814437,-140.4041031046592,0.0,nan,276.50842642643937,3.3584264264393937,270.2398971040055,-2.9101028959944983,263.97136778149036,-9.17863221850962,257.7028384590359,-15.447161540964089,251.43430913659185,-21.715690863408128,245.16577981411572,-27.984220185884254,1.0,1.0,26022.012520719443,26022.012520719443,275.7180107140937,2.5680107140937025,275.7180107140937,275.7180107140937,77040.90027582693,77047.4857319387,-6.585456111759413,0.0,8546.071908451686,8546.071908451686,0.885210405879761,3948.0074692971075,275.7180107140937,2.5680107140937025,1.0,0.002,0.1285866666389988,0.004925074303606647,0.00019864666325028802,0.0018013533374005128,0.099323331625144,0.099323331625144,0.0,6.508005939709349e-13,0.9998899230050029,0.9998899230050029,0.0,0.09241227890731413,1.0173585840708646e-05,0.0,0.0,0.0,1600199.0707213874,266.702466899667,0.0,1.0,1284201.2926583213,2599.369591184773,,,,,,,,,,,,,,,,,,,3.0,15287.375520942907,1543.9508579213611,0.37154275259141717,6.173730061729009,2.9703082388203055
1398.0,-29.733359319253008,4.982557408027573,35.0443801641501,24.61201260974633,5.098344063348,-26.250188980998562,-39.75872757202012,1.6151737237365056,-6.447749901149109,-6.4477499011486135,40.088569726306595,41361.81273583449,25759.672381570803,25759.672381570803,67121.48511740529,77050.83234559228,77047.25386718537,25759.672381570803,102806.92624875618,102806.92624875618,102806.92624875618,130172.69322596121,125656.77053772745,4515.922688233758,0.0,90804.32893439679,55115.70342544669,39654.02834327789,27365.76697720503,67019.79532048292,20772.35572291117,1543.9628928467514,0.0,0.8790052261149741,2.7340746523729753,0.001494314320929203,1.0,1.0,-6.447749901149109,335081.56669768906,1558355.644895455,4.650675536268473,1558355.644895455,4.650675536268473,0.7590635314630136,0.0924222579249213,3.928369277592579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928369277592579,1.2841691563928581,1.284477410763735,3.059074622713331,6481.812046637084,15287.35609946049,6456.887517382639,0.00032521616929735285,23115.01860386312,2357.075923364566,19300.06888436937,1968.0593152982285,0.8349579645652472,0.8349579645652472,35510.26996580196,35405.22815468563,1.00370993011056,0.8,4285.7133880115,4273.035954225843,1.00370993011056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.028233018483,4632.441516551485,6.136136050483153,4.982557408027573,-3.646841512442467,8.62939892047004,2.9702549440299837,3.5,0.8486442697228525,0.6,0.00024002937785790328,1.0001470961785575,0.00023999407564649923,198.7022142716256,0.0,7.023228951410976e-06,19.903830848298707,0.0371292565467621,8.103609733842607e-05,0.0001589932805194772,0.0006245843185363729,0.0924222579589062,0.0924222579589062,0.0924222579589062,0.09241221766225705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.0461463743,595.6636500340481,0.0,0.0924222579589062,0.0924222579249213,0.0924222579249213,0.3715417613525199,0.3715417613525199,0.5,10.022765397395242,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,27365.76697720503,20772.35572291117,0.7590635314630136,1.0015173098699586,0.6171581476494495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498910364949467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.87813793799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8362648024604,260.8362648024604,-12.313735197539586,245.1644063660869,276.50812323882917,123694.27784484913,123834.43651420991,-140.15866936079922,0.0,nan,276.50812323882917,3.3581232388291937,270.2393798643395,-2.9106201356604515,263.97063648971744,-9.179363510282542,257.70189311514434,-15.448106884855633,251.43314974064492,-21.716850259355056,245.1644063660869,-27.985593633913084,1.0,1.0,26022.012520719443,26022.012520719443,275.71776678213473,2.567766782134754,275.71776678213473,275.71776678213473,77040.66285643553,77047.25386718537,-6.5910107498348225,0.0,8546.071908451686,8546.071908451686,0.8852101758611748,3948.011123980542,275.71776678213473,2.567766782134754,1.0,0.002,0.12859678914097972,0.004924992017375303,0.00019866221240683393,0.0018013377888382496,0.09933110620341697,0.09933110620341697,0.0,1.2450834634136765e-12,0.9998904755068209,0.9998904755068209,0.0,0.0924121354239636,1.0122500957698405e-05,0.0,0.0,0.0,1600198.8167543819,266.70225009885087,0.0,1.0,1284202.0329813422,2599.366593360154,,,,,,,,,,,,,,,,,,,3.0,15287.35609946049,1543.9628928467514,0.3715417613525199,6.173730061729009,2.9702549440299837
1399.0,-29.734771539379143,4.9824773890861085,35.0443731037211,24.611675447691255,5.098097123134289,-26.251484673144287,-39.75998195875434,1.6148102556186823,-6.447966320119235,-6.447966320112238,40.08855656594881,41360.989567884186,25759.60226415427,25759.60226415427,67120.59183203845,77050.59665145342,77047.0186227645,25759.60226415427,102806.62088691877,102806.62088691877,102806.62088691877,130172.52891174259,125656.74939220861,4515.779519533972,0.0,90804.57487137608,55115.36070587566,39654.682406111584,27365.908024823817,67020.59043093541,20772.444464333395,1543.9748614527084,0.0,0.879004107932804,2.734052610615968,0.001494314320929203,1.0,1.0,-6.447966320119235,335078.70549161965,1558355.0764048109,4.650713551368264,1558355.0764048109,4.650713551368264,0.7590628619189452,0.09242206388133553,3.928375679005582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928375679005582,1.2841709279976294,1.2844791374573319,3.0590753873637246,6481.813666839513,15287.336661823736,6456.877033472033,0.0003252151099084224,23115.043542465395,2357.0784663942727,19300.037547258988,1968.0561198022758,0.8349557080349973,0.8349557080349974,35510.31625796053,35405.22815468563,1.0037115656904518,0.8,4285.7189749846175,4273.035954225843,1.0037115656904518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.983074460562,4632.441516551485,6.1361853555029775,4.9824773890861085,-3.6470527560977004,8.629530145183809,2.970201692065996,3.5,0.8486290548759988,0.6,0.00023999407564649923,1.0001466758748052,0.00023995887946793597,198.70337832101177,0.0,7.014627574669756e-06,19.879454546614088,0.03713627117433677,8.10246185163719e-05,0.00015896945713012733,0.0006244917490947127,0.09242206390112918,0.09242206390112918,0.09242206390112918,0.09241207145147956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.4275991837,595.6632002193396,0.0,0.09242206390112918,0.09242206388133553,0.09242206388133553,0.3715407733366381,0.3715407733366381,0.5,10.022465621863445,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27365.908024823817,20772.444464333395,0.7590628619189452,1.0014920996735488,0.6171385435720177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449899503557973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.8537616363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8354280732425,260.8354280732425,-12.31457192675748,245.1630364620235,276.50781968446375,123698.75281989772,123838.6458777207,-139.89305782298453,0.0,nan,276.50781968446375,3.3578196844637773,270.2388630400029,-2.911136959997066,263.96990639549256,-9.18009360450742,257.7009497509575,-15.4490502490425,251.43199310651497,-21.71800689348501,245.1630364620235,-27.986963537976465,1.0,1.0,26022.012520719443,26022.012520719443,275.7175228365573,2.567522836557316,275.7175228365573,275.7175228365573,77040.42738221171,77047.0186227645,-6.591240552792442,0.0,8546.071908451686,8546.071908451686,0.885209770954286,3948.01755740061,275.7175228365573,2.567522836557316,1.0,0.002,0.1286068636514647,0.004924909997841763,0.00019867768756613415,0.0018013223118561843,0.09933884378306708,0.09933884378306708,0.0,-5.776815657776435e-13,0.9998909945098453,0.9998909945098453,0.0,0.09241198936896104,1.0074512374493047e-05,0.0,0.0,0.0,1600198.563234013,266.70203367988074,0.0,1.0,1284202.7719995487,2599.363600824163,,,,,,,,,,,,,,,,,,,3.0,15287.336661823736,1543.9748614527084,0.3715407733366381,6.173730061729009,2.970201692065996
