time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1400.0,-29.736179876926233,4.982397946973976,35.0443660737798,24.611348623316758,5.097850444853935,-26.252776844796625,-39.76123201483858,1.6144474113107756,-6.448182433410921,-6.448182433403115,40.08854332492992,41360.139769467445,25759.533044293752,25759.533044293752,67119.6728137612,77050.35316789542,77046.78141952422,25759.533044293752,102806.31446381798,102806.31446381798,102806.31446381798,130172.3627247193,125656.7257332531,4515.636991466204,0.0,90804.80310720044,55114.98149364102,39655.35734839935,27366.04826090132,67021.40560930068,20772.532640858517,1543.9867832048565,0.0,0.8790029916969222,2.7340306001315806,0.001494314320929203,1.0,1.0,-6.448182433410921,335075.84834598255,1558354.5044300219,4.650751500361623,1558354.5044300219,4.650751500361623,0.7590621942495382,0.09242187040877219,3.9283796564709705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283796564709705,1.2841726964727331,1.2844808611565566,3.059074271911513,6481.811303330127,15287.317258369902,6456.869347563909,0.0003252150816860165,23115.078237823436,2357.0820043361837,19300.014573565262,1968.0537771374795,0.8349534608965525,0.8349534608965525,35510.345021205416,35405.22815468563,1.0037125819445831,0.8,4285.722446403557,4273.035954225843,1.0037125819445831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.937951136532,4632.441516551485,6.136234823890077,4.982397946973976,-3.6472636064917316,8.629661553465708,2.9701484820320334,3.5,0.8486138520091524,0.6,0.00023995887946793597,1.0001462742811984,0.00023992378478877359,198.70453918204825,0.0,6.99359958450891e-06,19.81986122249825,0.03714326477392128,8.1013180819164e-05,0.000158945698648772,0.0006243990490554013,0.0924218704491341,0.0924218704491341,0.0924218704491341,0.09241192368654547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.80202972743,595.6627526834433,0.0,0.0924218704491341,0.09242187040877219,0.09242187040877219,0.37153978819281436,0.37153978819281436,0.5,10.022167222328639,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,27366.04826090132,20772.532640858517,0.7590621942495382,1.0014662062600321,0.6171183578359303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499079464257185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.79416831218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8345930206488,260.8345930206488,-12.315406979351167,245.16167013057492,276.50751591072407,123703.14592078597,123842.75866798808,-139.61274720211398,0.0,nan,276.50751591072407,3.3575159107240893,270.2383467547354,-2.9116532452645743,263.96917759864465,-9.180822401355329,257.7000084425941,-15.449991557405895,251.4308392866198,-21.719160713380177,245.16167013057492,-27.98832986942506,1.0,1.0,26022.012520719443,26022.012520719443,275.7172789674456,2.5672789674456453,275.7172789674456,275.7172789674456,77040.1935754239,77046.78141952422,-6.587844100329676,0.0,8546.071908451686,8546.071908451686,0.8852095193686618,3948.0215547533253,275.7172789674456,2.5672789674456453,1.0,0.002,0.12861689203029728,0.004924828242131868,0.00019869309157037647,0.0018013069105169363,0.09934654578518823,0.09934654578518823,0.0,2.087312527682128e-12,0.9998914934692522,0.9998914934692522,0.0,0.0924118420322489,1.0028376523277449e-05,0.0,0.0,0.0,1600198.3100710607,266.70181756658906,0.0,1.0,1284203.509973038,2599.3606125235356,,,,,,,,,,,,,,,,,,,3.0,15287.317258369902,1543.9867832048565,0.37153978819281436,6.173730061729009,2.9701484820320334
1401.0,-29.73758423532182,4.9823190753567275,35.044359068462505,24.611016595177375,5.097602369272887,-26.254065574907447,-39.76247777519745,1.6140837076275119,-6.4483981907649195,-6.448398190770412,40.08852997571994,41359.30066631714,25759.464585352398,25759.464585352398,67118.76525166954,77050.11574438497,77046.54195117136,25759.464585352398,102806.00653652375,102806.00653652375,102806.00653652375,130172.19427968089,125656.69920616406,4515.495073516824,0.0,90805.0390545613,55114.61460309412,39656.02716829687,27366.18774315713,67022.214911454,20772.620292368352,1543.9986606169432,0.0,0.8790018777829914,2.7340086260380314,0.001494314320929203,1.0,1.0,-6.4483981907649195,335072.9959251602,1558353.9277825113,4.650789370476681,1558353.9277825113,4.650789370476681,0.7590615283110638,0.09242167746601855,3.9283847112349597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283847112349597,1.2841744687595158,1.2844825887986002,3.059073986286063,6481.810698124073,15287.297885623062,6456.860448601275,0.0003252145997729185,23115.108557179745,2357.0850960501034,19299.98797397043,1968.0510647336687,0.8349512149695569,0.8349512149695569,35510.38157498195,35405.22815468563,1.0037138734516822,0.8,4285.726858057132,4273.035954225843,1.0037138734516822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.892861957645,4632.441516551485,6.13628442469104,4.9823190753567275,-3.64747402792089,8.629793103277617,2.970095312643351,3.5,0.8485986607552432,0.6,0.00023992378478877359,1.000145862642626,0.00023988879397534796,198.70569677503323,0.0,6.973472050703935e-06,19.76281979169495,0.03715023824597199,8.100178391162366e-05,0.00015892200087714992,0.0006243067585246646,0.09242167747624679,0.09242167747624679,0.09242167747624679,0.09241177473050133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.16961026576,595.6623073690055,0.0,0.09242167747624679,0.09242167746601855,0.09242167746601855,0.3715388057110783,0.3715388057110783,0.5,10.021870135438617,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27366.18774315713,20772.620292368352,0.7590615283110638,1.0014405722094248,0.6170983862732489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499163661751087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.73712688138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8337595745368,260.8337595745368,-12.31624042546315,245.160307396783,276.5072117522973,123707.54800828494,123846.89216886154,-139.34416057660513,0.0,nan,276.5072117522973,3.357211752297303,270.2378308812155,-2.9121691187845045,263.9684500101181,-9.181549989881887,257.6990691389246,-15.450930861075392,251.4296882678824,-21.72031173211758,245.160307396783,-27.98969260321698,1.0,1.0,26022.012520719443,26022.012520719443,275.7170351892103,2.567035189210344,275.7170351892103,275.7170351892103,77039.95646089225,77046.54195117136,-6.5854902791033965,0.0,8546.071908451686,8546.071908451686,0.8852091996408779,3948.0266347911347,275.7170351892103,2.567035189210344,1.0,0.002,0.12862687642210824,0.004924746720160781,0.00019870842775333787,0.0018012915704468096,0.09935421387666893,0.09935421387666893,0.0,-1.7998528015206183e-12,0.99989196912765,0.99989196912765,0.0,0.09241169307157784,9.984394440704945e-06,0.0,0.0,0.0,1600198.057324404,266.70160180923506,0.0,1.0,1284204.2467301902,2599.3576291532177,,,,,,,,,,,,,,,,,,,3.0,15287.297885623062,1543.9986606169432,0.3715388057110783,6.173730061729009,2.970095312643351
1402.0,-29.738982945887273,4.98224023967601,35.0443517581611,24.61054850080984,5.097215821208418,-26.255363069113795,-39.76373230163006,1.6135959441185124,-6.448642259775511,-6.44864225984474,40.08850716366895,41358.57079334467,25759.460278387705,25759.460278387705,67118.03107173237,77049.98056856616,77046.08216475738,25759.460278387705,102805.54244314508,102805.54244314508,102805.54244314508,130171.85311539042,125656.50101408975,4515.352101300669,0.0,90805.33686764986,55114.31610050668,39656.6897412702,27366.310672245338,67023.00041351555,20772.694273287663,1544.010427009095,0.0,0.8790006469313212,2.7339837686744057,0.001494314320929203,1.0,1.0,-6.448642259775511,335069.7692329865,1558352.942365772,4.650831216236017,1558352.942365772,4.650831216236017,0.759060821974631,0.09242148464573492,3.928394485022606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928394485022606,1.2841768206611803,1.2844848963278404,3.059075994690517,6481.814953692109,15287.278545647307,6456.848171139744,0.0003252128619837765,23115.12685751246,2357.0869621647007,19299.951275816307,1968.0473225633941,0.8349489663105087,0.8349489663105087,35510.452254585485,35405.22815468563,1.0037163706832362,0.8,4285.735388336498,4273.035954225843,1.0037163706832362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.847806119411,4632.441516551485,6.136349259931925,4.98224023967601,-3.6477057950054355,8.629946034681446,2.9700421829504378,3.5,0.8485834808429822,0.6,0.00023988879397534796,1.0001452776583886,0.0002398539485553466,198.7068497243766,0.0,6.952873962464815e-06,19.704444809625286,0.03715719111993445,8.099030830498465e-05,0.0001588984856703633,0.0006242159347858988,0.09242148465600682,0.09242148465600682,0.09242148465600682,0.09241150936687194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.501905984,595.6618730626004,0.0,0.09242148465600682,0.09242148464573492,0.09242148464573492,0.37153782565052235,0.37153782565052235,0.5,10.021570876736194,6.923528417246416e-11,6.923528417246416e-11,6.923528417246416e-11,6.923528417246416e-11,6.923528417246416e-11,6.923528417246416e-11,27366.310672245338,20772.694273287663,0.759060821974631,1.001417881288968,0.6170802640611788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499247622280067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.678751899315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83291536783844,260.83291536783844,-12.317084632161539,245.15894732327712,276.5068834124147,123710.55288119892,123851.6961073012,-141.14322610225128,0.0,nan,276.5068834124147,3.3568834124147315,270.2372961945988,-2.912703805401179,263.96770897676987,-9.182291023230107,257.6981217588654,-15.45187824113458,251.4285345411047,-21.721465458895267,245.15894732327712,-27.99105267672286,1.0,1.0,26022.012520719443,26022.012520719443,275.7167373192297,2.5667373192297305,275.7167373192297,275.7167373192297,77039.49942547816,77046.08216475738,-6.5827392792125465,0.0,8546.071908451686,8546.071908451686,0.8852085814216214,3948.036457447719,275.7167373192297,2.5667373192297305,1.0,0.002,0.12863693869806433,0.004924659724077703,0.0001987238726737215,0.0018012761275156923,0.09936193633686075,0.09936193633686075,0.0,1.8941358898016958e-13,0.9998911262245203,0.9998911262245203,0.0,0.0924114223697661,1.0062275968824472e-05,0.0,0.0,0.0,1600197.771411559,266.70135774022447,0.0,1.0,1284205.080163456,2599.3542543156886,,,,,,,,,,,,,,,,,,,3.0,15287.278545647307,1544.010427009095,0.37153782565052235,6.173730061729009,2.9700421829504378
1403.0,-29.740378523743093,4.982162551234376,35.04434383578017,24.610293376632058,5.0970436150405805,-26.25663630979009,-39.76496056476606,1.6133014003715613,-6.448826384647077,-6.448826384656587,40.08847487847107,41357.66706185008,25759.32260670408,25759.32260670408,67116.98966855416,77049.68948542375,77045.6746007554,25759.32260670408,102804.99720745948,102804.99720745948,102804.99720745948,130171.34263075065,125656.1374891113,4515.205141639352,0.0,90805.53533847141,55113.90099850255,39657.37148885429,27366.345423291154,67023.71691214544,20772.707993450556,1544.0165686023404,0.0,0.878999775541767,2.7339650164778564,0.001494314320929203,1.0,1.0,-6.448826384647077,335067.33504301374,1558351.5477378105,4.650860841262726,1558351.5477378105,4.650860841262726,0.7590603594359064,0.09242124423904599,3.9283965929122284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9283965929122284,1.2841782692073027,1.28448630047141,3.0590741855000774,6481.811120234664,15287.259272004469,6456.8415739063585,0.0003252132180045925,23115.16497654703,2357.090849224458,19299.93155624423,1968.0453117266582,0.8349467363017402,0.8349467363017402,35510.46749788349,35405.22815468563,1.003716909255248,0.8,4285.737228041079,4273.035954225843,1.003716909255248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.802647674623,4632.441516551485,6.136382476430493,4.982162551234376,-3.647892090082923,8.6300546413173,2.9699889326456823,3.5,0.8485682664701949,0.6,0.0002398539485553466,1.000144953911776,0.00023981918582624217,198.70800010316796,0.0,6.9240236357929435e-06,19.6226829838372,0.037164115143570244,8.097907439423296e-05,0.00015887487416111365,0.0006241235143538779,0.092421244260462,0.092421244260462,0.092421244260462,0.09241115149367372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.8053837809,595.6614476610799,0.0,0.092421244260462,0.09242124423904599,0.09242124423904599,0.37153683405263394,0.37153683405263394,0.5,10.021268094351539,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27366.345423291154,20772.707993450556,0.7590603594359064,1.0013916380753844,0.6170601835774288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499331246071512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.59699007352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8320821274404,260.8320821274404,-12.317917872559576,245.15759191597226,276.5065723389058,123715.88295668311,123855.19272175671,-139.30976507359802,0.0,nan,276.5065723389058,3.356572338905835,270.23677625435175,-2.9132237456482244,263.9669801697151,-9.183019830284877,257.6971840851225,-15.452815914877476,251.427388000575,-21.72261199942497,245.15759191597226,-27.992408084027716,1.0,1.0,26022.012520719443,26022.012520719443,275.71650550420344,2.5665055042034624,275.71650550420344,275.71650550420344,77039.44769780454,77045.6746007554,-6.226902950860676,0.0,8546.071908451686,8546.071908451686,0.885208448091706,3948.0385758767898,275.71650550420344,2.5665055042034624,1.0,0.002,0.12864710794644832,0.004924583202667445,0.00019873950732858563,0.0018012604932535288,0.09936975366429282,0.09936975366429282,0.0,5.821142179396332e-13,0.9998899684983295,0.9998899684983295,0.0,0.09241107499075611,1.0169248289882795e-05,0.0,0.0,0.0,1600197.555719271,266.7011736153529,0.0,1.0,1284205.7089020626,2599.3517083564298,,,,,,,,,,,,,,,,,,,3.0,15287.259272004469,1544.0165686023404,0.37153683405263394,6.173730061729009,2.9699889326456823
1404.0,-29.7417709923961,4.982085272909021,35.044336389727825,24.60998789118605,5.096823398913211,-26.25791155326065,-39.766196616087086,1.6129639583999247,-6.449048681804015,-6.449048681816812,40.0884727803089,41356.83397322117,25759.273391267834,25759.273391267834,67116.107364489,77049.4372165657,77045.5750586403,25759.273391267834,102804.84844990814,102804.84844990814,102804.84844990814,130171.38864973854,125656.32494966449,4515.06370007406,0.0,90805.76102218863,55113.544944071225,39658.01786457489,27366.5401998304,67024.55806440528,20772.835211112444,1544.0312456034137,0.0,0.8789985836364449,2.7339423767605067,0.001494314320929203,1.0,1.0,-6.449048681804015,335064.39622168604,1558351.4571039288,4.650901363070783,1558351.4571039288,4.650901363070783,0.7590596056143473,0.09242106498820249,3.9284011510461925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284011510461925,1.2841799180824296,1.284487905098124,3.0590738071283514,6481.81031851038,15287.24001449656,6456.832867352761,0.0003252127905585561,23115.195605216053,2357.0939724794966,19299.905531772885,1968.0426579691216,0.8349445041000548,0.8349445041000548,35510.50046022736,35405.22815468563,1.003718073871912,0.8,4285.74120624678,4273.035954225843,1.003718073871912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.757670974696,4632.441516551485,6.136436500224814,4.982085272909021,-3.6481069907932673,8.630192263702288,2.969935897031916,3.5,0.8485531134376902,0.6,0.00023981918582624217,1.0001446325959287,0.00023978450517079584,198.7091479307057,0.0,6.907632378468242e-06,19.576230160578998,0.03717102277594871,8.096777070554908e-05,0.00015885141512069308,0.0006240320820054473,0.09242106500594073,0.09242106500594073,0.09242106500594073,0.09241113936550098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.2306655867,595.660984135887,0.0,0.09242106500594073,0.09242106498820249,0.09242106498820249,0.37153582547637487,0.37153582547637487,0.5,10.020970323428047,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27366.5401998304,20772.835211112444,0.7590596056143473,1.0013659068068117,0.6170400099241315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499414683486642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.55053725027,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8312537775906,260.8312537775906,-12.318746222409402,245.1562404271134,276.5062671280671,123720.60070486336,123859.0928176771,-138.49211281371578,0.0,nan,276.5062671280671,3.3562671280671452,270.23626178789783,-2.913738212102146,263.9662564476715,-9.183743552328451,257.69625110747614,-15.453748892523834,251.42624576731768,-21.723754232682296,245.1562404271134,-27.993759572886574,1.0,1.0,26022.012520719443,26022.012520719443,275.7162715593393,2.5662715593393273,275.7162715593393,275.7162715593393,77039.2619721055,77045.5750586403,-6.313086534806644,0.0,8546.071908451686,8546.071908451686,0.8852081597769413,3948.0431568014233,275.7162715593393,2.5662715593393273,1.0,0.002,0.12865711642548963,0.004924500397229697,0.00019875487800929885,0.001801245121529101,0.09937743900464942,0.09937743900464942,0.0,-4.616003759783105e-13,0.9998917077993219,0.9998917077993219,0.0,0.0924110565076859,1.0008480516585692e-05,0.0,0.0,0.0,1600197.2953095823,266.70095131819596,0.0,1.0,1284206.4679882259,2599.3486345839,,,,,,,,,,,,,,,,,,,3.0,15287.24001449656,1544.0312456034137,0.37153582547637487,6.173730061729009,2.969935897031916
1405.0,-29.74315795530634,4.982008018146381,35.044328842460146,24.60953799253332,5.096451697693741,-26.25919699010962,-39.76743797594679,1.6124907319525514,-6.449291566419561,-6.449291566402687,40.08845496745074,41356.08822494002,25759.27056845858,25759.27056845858,67115.3587933986,77049.29267494321,77045.18922484397,25759.27056845858,102804.45979330255,102804.45979330255,102804.45979330255,130171.14326474353,125656.22185047963,4514.921414263895,0.0,90806.04668417707,55113.22782145892,39658.68762524239,27366.68347144097,67025.37109668336,20772.923975994843,1544.0439532691885,0.0,0.8789973401891615,2.7339176404953216,0.001494314320929203,1.0,1.0,-6.449291566419561,335061.185252411,1558350.6876398907,4.650943637252227,1558350.6876398907,4.650943637252227,0.7590588752806977,0.09242087645288916,3.9284097765174155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284097765174155,1.2841822014200364,1.2844901444447485,3.0590750846518646,6481.813025429406,15287.220772757086,6456.821718205096,0.0003252114562924953,23115.217568946628,2357.096212156713,19299.872206224412,1968.0392597089133,0.8349422690337203,0.8349422690337203,35510.56283567647,35405.22815468563,1.0037202777052348,0.8,4285.74873430268,4273.035954225843,1.0037202777052348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.712689066724,4632.441516551485,6.136501584672684,4.982008018146381,-3.6483374329138885,8.630345451060268,2.9698828556558245,3.5,0.848537958758807,0.6,0.00023978450517079584,1.000144062323825,0.00023974996623352327,198.7102912313874,0.0,6.891363493419153e-06,19.53012414034988,0.03717791413944213,8.095641993829355e-05,0.00015882808523250228,0.0006239418028129033,0.09242087646145769,0.09242087646145769,0.09242087646145769,0.09241093307227725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.582522553,595.6605437131024,0.0,0.09242087646145769,0.09242087645288916,0.09242087645288916,0.3715348341100469,0.3715348341100469,0.5,10.020672021744906,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,27366.68347144097,20772.923975994843,0.7590588752806977,1.0013425915476906,0.6170213987369695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499497935924726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.50443123004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8304161582217,260.8304161582217,-12.319583841778297,245.15489171806493,276.5059405983763,123723.70509713529,123863.74697901563,-140.0418818803431,0.0,nan,276.5059405983763,3.3559405983763213,270.2357308223378,-2.914269177662163,263.96552104620986,-9.18447895379012,257.6953112701871,-15.454688729812858,251.42510149415426,-21.724898505845715,245.15489171806493,-27.995108281935046,1.0,1.0,26022.012520719443,26022.012520719443,275.7159835272517,2.565983527251717,275.7159835272517,275.7159835272517,77038.8179440795,77045.18922484397,-6.371280764462426,0.0,8546.071908451686,8546.071908451686,0.88520761419153,3948.0518254000026,275.7159835272517,2.565983527251717,1.0,0.002,0.12866714645093333,0.0049244137526858415,0.00019877027354806104,0.0018012297266006868,0.09938513677403052,0.09938513677403052,0.0,1.4874776757545227e-13,0.9998914744607681,0.9998914744607681,0.0,0.09241084642743581,1.0030025453335283e-05,0.0,0.0,0.0,1600197.01078194,266.7007084335804,0.0,1.0,1284207.297374049,2599.3452761525145,,,,,,,,,,,,,,,,,,,3.0,15287.220772757086,1544.0439532691885,0.3715348341100469,6.173730061729009,2.9698828556558245
1406.0,-29.744486045038162,4.9819314148356195,35.0443204954141,24.609186930488818,5.096178579911808,-26.260419583066383,-39.76862090695647,1.612112117145883,-6.449500748699052,-6.4495007487002844,40.088416791605276,41355.32945995607,25759.192394617814,25759.192394617814,67114.52185457389,77049.1016293095,77044.6210745224,25759.192394617814,102803.81346914021,102803.81346914021,102803.81346914021,130170.52796962691,125655.75403691868,4514.773932708233,0.0,90806.29305976948,55112.89006205855,39659.33666412326,27366.714500486698,67026.05116460996,20772.93349394514,1544.0505189310084,0.0,0.8789963558640116,2.733896336742031,0.001494314320929203,1.0,1.0,-6.449500748699052,335058.4198522098,1558349.0385536242,4.650977101966257,1558349.0385536242,4.650977101966257,0.7590583624342523,0.09242063831793502,3.928415983134677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928415983134677,1.2841840422766686,1.2844919413861513,3.059075532639524,6481.813974661499,15287.20159490037,6456.811827070738,0.00032521057859088444,23115.243764819086,2357.098883392299,19299.842640961906,1968.0362448911612,0.8349400437790693,0.8349400437790693,35510.607719066946,35405.22815468563,1.0037218635142404,0.8,4285.754151252414,4273.035954225843,1.0037218635142404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.667603637449,4632.441516551485,6.136548871162745,4.9819314148356195,-3.648542336747337,8.630473751582956,2.96982969259061,3.5,0.8485227693116029,0.6,0.00023974996623352327,1.0001379483416504,0.00023971689768502203,198.71138601259628,0.0,6.863242284254935e-06,19.450428633578486,0.03718477738172639,8.09456048025035e-05,0.0001588043614310198,0.0006238495916371142,0.09242063832585291,0.09242063832585291,0.09242063832585291,0.09241050243769017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.86375906295,595.6601252529667,0.0,0.09242063832585291,0.09242063831793502,0.09242063831793502,0.3715338377797119,0.3715338377797119,0.5,10.0203679450999,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27366.714500486698,20772.93349394514,0.7590583624342523,1.001319944833788,0.6170038177900574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499580860093826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.42473572327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8295852689971,260.8295852689971,-12.32041473100287,245.15355634864557,276.50561418934467,123728.21186843088,123867.12854178932,-138.91667335848558,0.0,nan,276.50561418934467,3.355614189344692,270.2352026212088,-2.9147973787911496,263.9647910530365,-9.185208946963485,257.69437948494055,-15.455620515059422,251.4239679168068,-21.72603208319319,245.15355634864557,-27.99644365135441,1.0,1.0,26022.012520719443,26022.012520719443,275.715707864081,2.5657078640810482,275.715707864081,275.715707864081,77038.64198592107,77044.6210745224,-5.979088601321564,0.0,8546.071908451686,8546.071908451686,0.8852072216053402,3948.0580630503505,275.715707864081,2.5657078640810482,1.0,0.002,0.1286773636220631,0.004924332461866519,0.0001987859719563199,0.0018012140281762283,0.09939298597815995,0.09939298597815995,0.0,1.3254805239504286e-13,0.9998894492472524,0.9998894492472524,0.0,0.09241042114679957,1.0217171135458956e-05,0.0,0.0,0.0,1600196.7657342888,266.7004992513009,0.0,1.0,1284208.0116745203,2599.34238374116,,,,,,,,,,,,,,,,,,,3.0,15287.20159490037,1544.0505189310084,0.3715338377797119,6.173730061729009,2.96982969259061
1407.0,-29.74587037208466,4.98185570802507,35.04431221138998,24.608941620122664,5.09601781256923,-26.2616815536423,-39.76983925150705,1.6118289930025276,-6.44969577468288,-6.449695774616887,40.088401916135744,41354.43057374327,25759.084811816087,25759.084811816087,67113.51538555935,77048.79948973506,77044.4268605466,25759.084811816087,102803.51167236269,102803.51167236269,102803.51167236269,130170.3456978881,125655.71706957265,4514.628628315443,0.0,90806.47968446137,55112.495521629964,39659.98240314601,27366.83402552542,67026.81642867143,20773.007855100102,1544.060967237489,0.0,0.8789953595838444,2.7338764748266775,0.001494314320929203,1.0,1.0,-6.44969577468288,335055.8416151118,1558348.3959770887,4.651010973171475,1558348.3959770887,4.651010973171475,0.7590577644357706,0.09242042213321908,3.928417829986621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928417829986621,1.2841854337978404,1.2844932907725986,3.0590736560285903,6481.809998348118,15287.183550237567,6456.805920736957,0.0003252110119058108,23115.280404062985,2357.1026195554023,19299.82498653498,1968.0344446406245,0.8349379565883457,0.8349379565883457,35510.62107464478,35405.22815468563,1.0037223353903562,0.8,4285.75576312917,4273.035954225843,1.0037223353903562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.622575353321,4632.441516551485,6.136589069027462,4.98185570802507,-3.648736298259347,8.630592006284417,2.9697765972887744,3.5,0.8485075992253641,0.6,0.00023971689768502203,1.000143791712854,0.00023968243333739143,198.71252716307302,0.0,6.571097106106962e-06,18.622489198707132,0.037191348478832494,8.093446728894846e-05,0.00015878243039607357,0.000623763730656545,0.09242042216020362,0.09242042216020362,0.09242042216020362,0.09241035164968742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.2481916976,595.6596743815403,0.0,0.09242042216020362,0.09242042213321908,0.09242042213321908,0.37153281545356137,0.37153281545356137,0.5,10.020065832440498,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,27366.83402552542,20773.007855100102,0.7590577644357706,1.0012934965661122,0.6169833624389995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499660265182965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.596796288395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82876498738386,260.82876498738386,-12.321235012616114,245.15222320109834,276.5053067736671,123733.50443561793,123870.64761234725,-137.1431767293257,0.0,nan,276.5053067736671,3.3553067736671096,270.2346900591569,-2.9153099408430876,263.96407334461355,-9.185926655386424,257.6934566301378,-15.456543369862175,251.42283991562942,-21.727160084370553,245.15222320109834,-27.99777679890164,1.0,1.0,26022.012520719443,26022.012520719443,275.71549011263886,2.5654901126388836,275.71549011263886,275.71549011263886,77038.57172288571,77044.4268605466,-5.855137660895707,0.0,8546.071908451686,8546.071908451686,0.8852071047866836,3948.059919136554,275.71549011263886,2.5654901126388836,1.0,0.002,0.12868751244356288,0.004924254045610437,0.0001988015705482468,0.0018011984310212499,0.0994007852741234,0.0994007852741234,0.0,1.5694967027413131e-12,0.9998901885616596,0.9998901885616596,0.0,0.0924102733137326,1.0148819486478935e-05,0.0,0.0,0.0,1600196.5372695427,266.7003042253171,0.0,1.0,1284208.6776343402,2599.339687079421,,,,,,,,,,,,,,,,,,,3.0,15287.183550237567,1544.060967237489,0.37153281545356137,6.173730061729009,2.9697765972887744
1408.0,-29.7472457349318,4.981779981830216,35.044304236813005,24.608523083757632,5.09567873736237,-26.26295328773627,-39.77106713047249,1.6113862898161342,-6.449939152999775,-6.449939153014693,40.08839427879866,41353.6727039409,25759.08714064101,25759.08714064101,67112.75984458192,77048.63709515744,77044.1844774991,25759.08714064101,102803.27161814012,102803.27161814012,102803.27161814012,130170.29463174049,125655.80812321824,4514.48650852224,0.0,90806.75351661757,55112.17134047537,39660.64686238022,27367.023013600367,67027.66987598059,20773.12961681248,1544.075873835468,0.0,0.8789940748534344,2.7338516887532123,0.001494314320929203,1.0,1.0,-6.449939152999775,335052.62418362254,1558348.0660677878,4.651054651085942,1558348.0660677878,4.651054651085942,0.7590569718339122,0.09242024268764272,3.92842580166139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92842580166139,1.2841875740474435,1.2844953872742912,3.0590747652852284,6481.812348729826,15287.164334684234,6456.795032830026,0.0003252097705381582,23115.303203184852,2357.1049444188234,19299.792441852544,1968.0311260065919,0.834935725143047,0.834935725143047,35510.67872209001,35405.22815468563,1.0037243721767577,0.8,4285.76272056509,4273.035954225843,1.0037243721767577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.577667828493,4632.441516551485,6.136655275747833,4.981779981830216,-3.648966695047827,8.630746676878044,2.969723644758985,3.5,0.8484924699311386,0.6,0.00023968243333739143,1.000142862137259,0.0002396481966838229,198.71366093545046,0.0,6.848497614702802e-06,19.40864224006774,0.0371981969764472,8.092324404969927e-05,0.00015875918928769214,0.0006236736954486143,0.09242024269383543,0.09242024269383543,0.09242024269383543,0.0924102709014439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.65336008475,595.6592171225225,0.0,0.09242024269383543,0.09242024268764272,0.09242024268764272,0.37153179810608983,0.37153179810608983,0.5,10.019766678595724,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27367.023013600367,20773.12961681248,0.7590569718339122,1.0012694752593783,0.6169641997171681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499743033525014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.38294932975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82793798989786,260.82793798989786,-12.322062010102115,245.15089179883773,276.50498418095617,123736.87644275061,123875.14245290925,-138.26601015862886,0.0,nan,276.50498418095617,3.354984180956194,270.23416570452383,-2.915834295476145,263.9633472281015,-9.18665277189848,257.69252875169946,-15.457471248300521,251.42171027526868,-21.728289724731297,245.15089179883773,-27.999108201162244,1.0,1.0,26022.012520719443,26022.012520719443,275.71521837231643,2.5652183723164512,275.71521837231643,275.71521837231643,77038.17113832477,77044.1844774991,-6.013339174329303,0.0,8546.071908451686,8546.071908451686,0.8852066005553988,3948.067930669697,275.71521837231643,2.5652183723164512,1.0,0.002,0.1286975710900674,0.004924167187632964,0.00019881701005653476,0.0018011829900445179,0.09940850502826738,0.09940850502826738,0.0,1.0105241296520795e-13,0.9998911640320066,0.9998911640320066,0.0,0.09241018404106763,1.0058646575092831e-05,0.0,0.0,0.0,1600196.2521613075,266.7000608470002,0.0,1.0,1284209.508702989,2599.3363218504887,,,,,,,,,,,,,,,,,,,3.0,15287.164334684234,1544.075873835468,0.37153179810608983,6.173730061729009,2.969723644758985
1409.0,-29.748618401258668,4.981705379291611,35.04429598447928,24.608280253037833,5.09552204131166,-26.264204356946287,-39.77227677879853,1.6111079960692338,-6.4501209527430206,-6.450120952812584,40.088370313527044,41352.79772561049,25758.952299494318,25758.952299494318,67111.75002510482,77048.3464368016,77043.89890852215,25758.952299494318,102802.85120801648,102802.85120801648,102802.85120801648,130169.94278995825,125655.60151325646,4514.341276701792,0.0,90806.9518428184,55111.784545210365,39661.29699734225,27367.09158194177,67028.38857928402,20773.167929914438,1544.0835727688295,0.0,0.8789931844192707,2.733833174065167,0.001494314320929203,1.0,1.0,-6.4501209527430206,335050.2208291649,1558347.030838575,4.651084923872184,1558347.030838575,4.651084923872184,0.7590564699838858,0.09242000987941631,3.9284285753086365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284285753086365,1.284188945410422,1.2844967149973574,3.0590736583962146,6481.81000336483,15287.14525256946,6456.787488216087,0.0003252097478130893,23115.337367609936,2357.10842822064,19299.769890496595,1968.0288264082633,0.8349335155081986,0.8349335155081986,35510.69877981171,35405.22815468563,1.0037250808518052,0.8,4285.765141319607,4273.035954225843,1.0037250808518052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.532648015024,4632.441516551485,6.13668896933428,4.981705379291611,-3.649150396911888,8.6308557762035,2.969670560203579,3.5,0.8484773029153082,0.6,0.0002396481966838229,1.000142583626601,0.00023961403164620633,198.71479249630886,0.0,6.803290768782129e-06,19.280526038728553,0.03720500026721598,8.091218885163847e-05,0.00015873600783218442,0.0006235830690983689,0.09242000990205117,0.09242000990205117,0.09242000990205117,0.09241001221569219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.98331538885,595.6587835173805,0.0,0.09242000990205117,0.09242000987941631,0.09242000987941631,0.3715307897447926,0.3715307897447926,0.5,10.019466749809892,6.957634468562901e-11,6.957634468562901e-11,6.957634468562901e-11,6.957634468562901e-11,6.957634468562901e-11,6.957634468562901e-11,27367.09158194177,20773.167929914438,0.7590564699838858,1.0012436737267254,0.6169445305506137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499825266793855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.25483312841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82712232265203,260.82712232265203,-12.322877677347947,245.1495639483148,276.5046806969922,123742.23167144622,123878.60337551298,-136.37170406674522,0.0,nan,276.5046806969922,3.3546806969922045,270.23365734724257,-2.9163426527574074,263.9626339975121,-9.187366002487863,257.69161064779513,-15.458389352204847,251.42058729805527,-21.72941270194471,245.1495639483148,-28.00043605168517,1.0,1.0,26022.012520719443,26022.012520719443,275.71500315728633,2.5650031572863554,275.71500315728633,275.71500315728633,77038.11374948721,77043.89890852215,-5.785159034945536,0.0,8546.071908451686,8546.071908451686,0.8852064251142185,3948.07071818518,275.71500315728633,2.5650031572863554,1.0,0.002,0.1287076443856725,0.004924091502444515,0.00019883249735378071,0.001801167503786158,0.09941624867689036,0.09941624867689036,0.0,1.1399388377686392e-12,0.9998910052671924,0.9998910052671924,0.0,0.09240993658513344,1.0073294282879571e-05,0.0,0.0,0.0,1600196.0391894293,266.69987904725696,0.0,1.0,1284210.1294973413,2599.333808084954,,,,,,,,,,,,,,,,,,,3.0,15287.14525256946,1544.0835727688295,0.3715307897447926,6.173730061729009,2.969670560203579
1410.0,-29.74998630690414,4.981630766014021,35.044288065022904,24.60786545360463,5.09518881918636,-26.265468794283525,-39.773499698471255,1.6106713063538047,-6.450362514182018,-6.450362514187061,40.08836341573844,41352.05574684652,25758.95359071322,25758.95359071322,67111.00933755974,77048.18395250243,77043.66871690608,25758.95359071322,102802.6223076193,102802.6223076193,102802.6223076193,130169.90485940577,125655.70454112599,4514.200318279773,0.0,90807.22642760517,55111.478266559374,39661.942401162,27367.282551786462,67029.22495294845,20773.29122417933,1544.0985320470925,0.0,0.878991906670604,2.7338085733327904,0.001494314320929203,1.0,1.0,-6.450362514182018,335047.027458591,1558346.7328745537,4.651128364561158,1558346.7328745537,4.651128364561158,0.7590556784317377,0.09241983168829915,3.9284369653337357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284369653337357,1.2841910569474566,1.2844987831637245,3.0590751618156378,6481.813188930182,15287.126178629547,6456.776084979591,0.0003252082950283739,23115.35789651922,2357.110521586803,19299.735805459604,1968.0253507017794,0.8349312994355936,0.8349312994355936,35510.75945253817,35405.22815468563,1.0037272245279494,0.8,4285.772463874922,4273.035954225843,1.0037272245279494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.487808317955,4632.441516551485,6.136754832180326,4.981630766014021,-3.6493791086929486,8.631009874706969,2.9696176884074834,3.5,0.8484621966878524,0.6,0.00023961403164620633,1.000142090676193,0.00023957998956348694,198.71592014396015,0.0,6.7890983606050084e-06,19.240304753954593,0.037211789365576585,8.090101378350669e-05,0.00015871301786269965,0.0006234940862515028,0.09241983169671607,0.09241983169671607,0.09241983169671607,0.09240994159286667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.38024720416,595.6583289717759,0.0,0.09241983169671607,0.09241983168829915,0.09241983168829915,0.3715297754272665,0.3715297754272665,0.5,10.019170046729274,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27367.282551786462,20773.29122417933,0.7590556784317377,1.0012201302442134,0.6169257629917969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449990733972418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.21461184364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8263003105828,260.8263003105828,-12.323699689417197,245.14823822124947,276.50436239991217,123745.64220834877,123883.07470986186,-137.43250151308928,0.0,nan,276.50436239991217,3.3543623999121905,270.2331375641659,-2.916862435834105,263.9619127284324,-9.188087271567554,257.69068789274695,-15.459312107253027,251.41946305698946,-21.73053694301052,245.14823822124947,-28.001761778750506,1.0,1.0,26022.012520719443,26022.012520719443,275.714734660541,2.564734660541035,275.714734660541,275.714734660541,77037.72078801434,77043.66871690608,-5.947928891735501,0.0,8546.071908451686,8546.071908451686,0.8852058944208322,3948.0791501604044,275.714734660541,2.564734660541035,1.0,0.002,0.12871762065541031,0.004924005327241528,0.0001988478103173281,0.0018011521899257991,0.09942390515866405,0.09942390515866405,0.0,2.4312713300944644e-13,0.9998920548808412,0.9998920548808412,0.0,0.09240985541855491,9.976269744228963e-06,0.0,0.0,0.0,1600195.7562081362,266.69963748581796,0.0,1.0,1284210.9543598914,2599.330467997128,,,,,,,,,,,,,,,,,,,3.0,15287.126178629547,1544.0985320470925,0.3715297754272665,6.173730061729009,2.9696176884074834
1411.0,-29.751350501540067,4.981557263935458,35.04427989537182,24.60762719800698,5.095034222767646,-26.266712029155574,-39.774704387504585,1.6103957493649346,-6.450543617542735,-6.4505436175998545,40.088340356150674,41351.190874848886,25758.82024446422,25758.82024446422,67110.0111193131,77047.8929021112,77043.39456923414,25758.82024446422,102802.21481369836,102802.21481369836,102802.21481369836,130169.5689357445,125655.51253090595,4514.056404838537,0.0,90807.42001651737,55111.096950373685,39662.58118460409,27367.35412204613,67029.93530665022,20773.331755531697,1544.1063562330107,0.0,0.878991016546034,2.7337901297946696,0.001494314320929203,1.0,1.0,-6.450543617542735,335044.63334156986,1558345.73676916,4.651158626917819,1558345.73676916,4.651158626917819,0.7590551743837548,0.09241960125882061,3.9284392147027685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284392147027685,1.28419241512472,1.2845000979475827,3.0590736780837013,6481.810045080251,15287.107154306408,6456.769125649543,0.00032520848060738815,23115.393939826557,2357.1141969812893,19299.71500355637,1968.0232294979808,0.8349290976306495,0.8349290976306495,35510.77571891562,35405.22815468563,1.0037277992483677,0.8,4285.7744270543535,4273.035954225843,1.0037277992483677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.442860104312,4632.441516551485,6.136788779019633,4.981557263935458,-3.6495619720123282,8.631119235947786,2.9695646890342298,3.5,0.8484470540097799,0.6,0.00023957998956348694,1.000141706753237,0.0002395460442713025,198.71704474360823,0.0,6.764703791198904e-06,19.171170544257695,0.03721855406936778,8.089000670241203e-05,0.00015868998286107491,0.0006234039516519569,0.09241960127665293,0.09241960127665293,0.09241960127665293,0.09240969282474121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.7016838466,595.6578981799689,0.0,0.09241960127665293,0.09241960125882061,0.09241960125882061,0.37152877118681765,0.37152877118681765,0.5,10.018872793846517,5.7127635955112055e-11,5.7127635955112055e-11,5.7127635955112055e-11,5.7127635955112055e-11,5.7127635955112055e-11,5.7127635955112055e-11,27367.35412204613,20773.331755531697,0.7590551743837548,1.001194627628634,0.6169063223121792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449998912889079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.145477633945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8254896833229,260.8254896833229,-12.324510316677049,245.14691649642648,276.50406287022184,123750.96285264702,123886.49192038926,-135.529067742232,0.0,nan,276.50406287022184,3.354062870221867,270.23263359545786,-2.917366404542122,263.9612043206673,-9.188795679332657,257.68977504596495,-15.460224954035027,251.41834577119934,-21.731654228800636,245.14691649642648,-28.003083503573492,1.0,1.0,26022.012520719443,26022.012520719443,275.7145214783352,2.564521478335223,275.7145214783352,275.7145214783352,77037.66488837151,77043.39456923414,-5.729680862626992,0.0,8546.071908451686,8546.071908451686,0.8852057521416947,3948.081410776282,275.7145214783352,2.564521478335223,1.0,0.002,0.12872760424918803,0.004923930147641745,0.00019886315929971767,0.0018011368412785855,0.09943157964985884,0.09943157964985884,0.0,5.783030304629122e-13,0.9998919753701547,0.9998919753701547,0.0,0.09240961766560418,9.983593216431675e-06,0.0,0.0,0.0,1600195.5440509522,266.69945638245724,0.0,1.0,1284211.572774827,2599.3279638746517,,,,,,,,,,,,,,,,,,,3.0,15287.107154306408,1544.1063562330107,0.37152877118681765,6.173730061729009,2.9695646890342298
1412.0,-29.752710881880912,4.981483754171696,35.04427206817869,24.607222142536216,5.0947034736391785,-26.26796944638619,-39.77591864587737,1.6099620378160815,-6.450783661103799,-6.45078366109211,40.08833390021311,41350.42719492549,25758.821169116196,25758.821169116196,67109.24836404169,77047.72483897122,77043.17163474053,25758.821169116196,102801.99280385673,102801.99280385673,102801.99280385673,130169.53817340973,125655.62141684623,4513.916756563501,0.0,90807.68089345137,55110.761105083795,39663.2442092973,27367.545369553,67030.7895788503,20773.455347111918,1544.1212910924328,0.0,0.878989745294302,2.733765683947204,0.001494314320929203,1.0,1.0,-6.450783661103799,335041.4600784171,1558345.4578920226,4.651201846861845,1558345.4578920226,4.651201846861845,0.7590543860109151,0.09241942456287144,3.9284458509785933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284458509785933,1.2841945122996146,1.2845021520303173,3.0590738500695682,6481.810409497666,15287.088158730305,6456.759730070143,0.00032520775985157927,23115.42129843301,2357.1169867827457,19299.686919540793,1968.0203657253796,0.834926894490524,0.8349268944905242,35510.823709326,35405.22815468563,1.0037294948364028,0.8,4285.780218988476,4273.035954225843,1.0037294948364028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.398090396668,4632.441516551485,6.136854454680019,4.981483754171696,-3.649789225573595,8.63127297974529,2.9695119005172197,3.5,0.8484319715763485,0.6,0.0002395460442713025,1.000141312087747,0.00023951219830251955,198.71816621001554,0.0,6.745508145848519e-06,19.116770085334704,0.03722529957751363,8.087891358849069e-05,0.00015866713068281183,0.0006233152312175704,0.09241942457106889,0.09241942457106889,0.09241942457106889,0.09240962663276951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.08742508583,595.6574472936815,0.0,0.09241942457106889,0.09241942456287144,0.09241942456287144,0.3715277619161804,0.3715277619161804,0.5,10.018578855709407,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,27367.545369553,20773.455347111918,0.7590543860109151,1.0011704887512791,0.6168870671929616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500070697046994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.09107717502,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82467270378714,260.82467270378714,-12.325327296212834,245.14559710360652,276.50374830397334,123754.29956685242,123890.89067232261,-136.5911054702005,0.0,nan,276.50374830397334,3.3537483039733615,270.2321180638885,-2.9178819361114847,263.9604878237956,-9.189512176204403,257.68885758376825,-15.461142416231723,251.41722734369043,-21.73277265630955,245.14559710360652,-28.004402896393458,1.0,1.0,26022.012520719443,26022.012520719443,275.7142553486485,2.564255348648544,275.7142553486485,275.7142553486485,77037.27296875986,77043.17163474053,-5.8986659806687385,0.0,8546.071908451686,8546.071908451686,0.8852053323778574,3948.0880802334864,275.7142553486485,2.564255348648544,1.0,0.002,0.128737487681882,0.004923844644843152,0.00019887832943750588,0.0018011216708190756,0.09943916471875294,0.09943916471875294,0.0,2.5658121460825356e-13,0.999893058924047,0.999893058924047,0.0,0.09240954113016973,9.88343270170996e-06,0.0,0.0,0.0,1600195.262846364,266.6992163388962,0.0,1.0,1284212.3924523005,2599.3246447932897,,,,,,,,,,,,,,,,,,,3.0,15287.088158730305,1544.1212910924328,0.3715277619161804,6.173730061729009,2.9695119005172197
