time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1413.0,-29.754068406338693,4.9814113513964795,35.04426399800997,24.60698849698531,5.094550953379477,-26.269206470358107,-39.77711474345995,1.60968901642236,-6.450963627178055,-6.450963627192571,40.08831123346706,41349.54988933827,25758.688327737065,25758.688327737065,67108.23821707533,77047.43253127873,77042.90275052753,25758.688327737065,102801.5910782646,102801.5910782646,102801.5910782646,130169.20842858449,125655.43423626454,4513.774192319951,0.0,90807.86938819084,55110.36375729891,39663.895145435476,27367.6173503199,67031.51249575538,20773.496249231644,1544.1291063436583,0.0,0.8789888598042921,2.7337473564569557,0.001494314320929203,1.0,1.0,-6.450963627178055,335039.0810269166,1558344.4787567689,4.65123195174826,1558344.4787567689,4.65123195174826,0.7590538841332062,0.09241919585388768,3.9284475210373797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284475210373797,1.284195858227997,1.2845034548140126,3.0590719444135757,6481.80637164129,15287.069194094092,6456.753423687462,0.0003252081785118674,23115.459453614218,2357.120877528434,19299.668069340936,1968.0184435399385,0.8349247008509423,0.8349247008509423,35510.8357863993,35405.22815468563,1.0037299215413455,0.8,4285.781676563278,4273.035954225843,1.0037299215413455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.353214508703,4632.441516551485,6.136888417848366,4.9814113513964795,-3.6499709172787065,8.631382268675186,2.969458987178377,3.5,0.8484168534795363,0.6,0.00023951219830251955,1.000141016974732,0.00023947842777912056,198.71928533319343,0.0,6.725808850150964e-06,19.060942281327833,0.03723202538636378,8.086798776122878e-05,0.00015864421054129078,0.0006232254556278659,0.09241919587038847,0.09241919587038847,0.09241919587038847,0.09240938172390324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.39712703205,595.6570203357605,0.0,0.09241919587038847,0.09241919585388768,0.09241919585388768,0.3715267631051149,0.3715267631051149,0.5,10.018284431465979,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27367.6173503199,20773.496249231644,0.7590538841332062,1.0011446216632036,0.6168673262736931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500152038009912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.035249371016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8238669891842,260.8238669891842,-12.326133010815795,245.14428173234197,276.5034522460279,123759.57561947794,123894.28333500765,-134.70771552971524,0.0,nan,276.5034522460279,3.3534522460279277,270.2316181432947,-2.9183818567052526,263.95978404051414,-9.19021595948584,257.6879499378353,-15.462050062164678,251.416115835091,-21.73388416490897,245.14428173234197,-28.00571826765801,1.0,1.0,26022.012520719443,26022.012520719443,275.7140439196472,2.564043919647247,275.7140439196472,275.7140439196472,77037.2188815991,77042.90275052753,-5.683868928434094,0.0,8546.071908451686,8546.071908451686,0.8852052267417407,3948.0897586425667,275.7140439196472,2.564043919647247,1.0,0.002,0.1287473763782167,0.004923770074332388,0.00019889353225946804,0.001801106468071693,0.09944676612973402,0.09944676612973402,0.0,3.3116087996831745e-13,0.9998930017059793,0.9998930017059793,0.0,0.09240930715759654,9.888696291132916e-06,0.0,0.0,0.0,1600195.0520203994,266.6990363728219,0.0,1.0,1284213.0069822776,2599.3221564100463,,,,,,,,,,,,,,,,,,,3.0,15287.069194094092,1544.1291063436583,0.3715267631051149,6.173730061729009,2.969458987178377
1414.0,-29.755421242186195,4.981338935533808,35.044256273946544,24.606577574182324,5.09422233649668,-26.270456884251058,-39.778324112389214,1.6092579785207894,-6.451202602378942,-6.451202602448391,40.08830508177577,41348.82013379432,25758.689900965735,25758.689900965735,67107.51003476005,77047.27323103508,77042.68359570314,25758.689900965735,102801.37349666888,102801.37349666888,102801.37349666888,130169.18214919203,125655.54624487857,4513.635904313463,0.0,90808.1441178703,55110.066685398626,39664.530480524074,27367.808652523156,67032.33913304724,20773.61995024458,1544.1440168562435,0.0,0.8789875931452376,2.733723019710732,0.001494314320929203,1.0,1.0,-6.451202602378942,335035.9219280678,1558344.2130214593,4.651275015686335,1558344.2130214593,4.651275015686335,0.7590530982585401,0.09241902084938092,3.928456218754069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928456218754069,1.2841979425566445,1.2845054962716138,3.0590737522387745,6481.810202205953,15287.050241324725,6456.741627876356,0.0003252065627096066,23115.478208554552,2357.122790000107,19299.632810872165,1968.0148481767133,0.8349224981090712,0.8349224981090712,35510.89868414586,35405.22815468563,1.003732143833598,0.8,4285.789267654947,4273.035954225843,1.003732143833598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.308517612905,4632.441516551485,6.136954144036862,4.981338935533808,-3.6501970526799408,8.631535988213749,2.9694062852648067,3.5,0.8484017957899448,0.6,0.00023947842777912056,1.0001405314553236,0.00023944477825596264,198.72040060217657,0.0,6.71085427517638e-06,19.018561015849862,0.03723873624063896,8.085694209323063e-05,0.00015862148568588993,0.0006231375618707438,0.09241902085741445,0.09241902085741445,0.09241902085741445,0.09240931821952754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.77055876923,595.6565734658764,0.0,0.09241902085741445,0.09241902084938092,0.09241902084938092,0.3715257595455837,0.3715257595455837,0.5,10.017993352353937,6.94626578479074e-11,6.94626578479074e-11,6.94626578479074e-11,6.94626578479074e-11,6.94626578479074e-11,6.94626578479074e-11,27367.808652523156,20773.61995024458,0.7590530982585401,1.0011214124806775,0.6168488324974649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500233209079305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.99286810554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8230549088159,260.8230549088159,-12.326945091184086,245.1429688604131,276.5031409572186,123762.95697384831,123898.7289859653,-135.7720121169873,0.0,nan,276.5031409572186,3.3531409572186135,270.2311065378762,-2.9188934621237763,263.95907211844985,-9.190927881550124,257.6870376991469,-15.462962300853064,251.41500327979097,-21.73499672020901,245.1429688604131,-28.00703113958687,1.0,1.0,26022.012520719443,26022.012520719443,275.7137793004667,2.563779300466706,275.7137793004667,275.7137793004667,77036.83025287847,77042.68359570314,-5.853342824673746,0.0,8546.071908451686,8546.071908451686,0.8852046765855299,3948.0984998478393,275.7137793004667,2.563779300466706,1.0,0.002,0.12875716390798983,0.004923685173735642,0.00019890855465204703,0.0018010914455090898,0.09945427732602351,0.09945427732602351,0.0,1.6113672896000963e-13,0.9998940961535113,0.9998940961535113,0.0,0.09240923331958426,9.787529796666513e-06,0.0,0.0,0.0,1600194.772065937,266.69879739762104,0.0,1.0,1284213.8230096987,2599.318852119326,,,,,,,,,,,,,,,,,,,3.0,15287.050241324725,1544.1440168562435,0.3715257595455837,6.173730061729009,2.9694062852648067
1415.0,-29.756771128058226,4.981267619054352,35.04424830927762,24.606343823857628,5.094068500442317,-26.2716871651922,-39.77951161852104,1.6089845368203735,-6.451381622616452,-6.451381622606407,40.08828268965832,41347.93927110076,25758.55797185286,25758.55797185286,67106.49724295363,77046.98382458214,77042.41766697641,25758.55797185286,102800.97563882927,102800.97563882927,102800.97563882927,130168.85632171613,125655.36161118123,4513.494710534902,0.0,90808.33165257829,55109.66189359661,39665.18862109075,27367.880682886847,67033.0693039776,20773.660950995327,1544.1518104779311,0.0,0.878986711704859,2.733704788767635,0.001494314320929203,1.0,1.0,-6.451381622616452,335033.5554107161,1558343.2457499146,4.651304982987596,1558343.2457499146,4.651304982987596,0.759052598617368,0.09241879389810599,3.928457794086803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928457794086803,1.2841992900509087,1.284506800873647,3.0590717690951763,6481.806000162639,15287.031337233035,6456.735465179786,0.00032520702574683396,23115.516676611594,2357.126712650252,19299.61439015971,1968.0129697867987,0.8349203117612839,0.8349203117612839,35510.910076199274,35405.22815468563,1.0037325463357551,0.8,4285.790642555106,4273.035954225843,1.0037325463357551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.263714708046,4632.441516551485,6.136988219632175,4.981267619054352,-3.6503777200249456,8.631645339079297,2.969353458731895,3.5,0.8483867024948272,0.6,0.00023944477825596264,1.000140226543549,0.00023941120644999523,198.72151345019117,0.0,6.686846722013939e-06,18.950523610187503,0.03724542308736097,8.084609746432984e-05,0.00015859868079163279,0.0006230482236877748,0.09241879390553787,0.09241879390553787,0.09241879390553787,0.09240907568967362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.0677310424,595.6561505945507,0.0,0.09241879390553787,0.09241879389810599,0.09241879389810599,0.37152476659439604,0.37152476659439604,0.5,10.017701803080778,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,27367.880682886847,20773.660950995327,0.759052598617368,1.0010953987298874,0.6168289726313825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500314100662883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.92483069988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82225377741946,260.82225377741946,-12.327746222580515,245.1416601318718,276.50284742297583,123768.17182505516,123902.11327236022,-133.94144730505545,0.0,nan,276.50284742297583,3.352847422975856,270.2306099647613,-2.9193900352386777,263.95837250652033,-9.191627493479643,257.686135048295,-15.463864951704977,251.41389759009246,-21.736102409907517,245.1416601318718,-28.00833986812819,1.0,1.0,26022.012520719443,26022.012520719443,275.71356916323765,2.5635691632376734,275.71356916323765,275.71356916323765,77036.76994845163,77042.41766697641,-5.647718524778611,0.0,8546.071908451686,8546.071908451686,0.8852045769410709,3948.100083057237,275.71356916323765,2.5635691632376734,1.0,0.002,0.12876695619283915,0.004923611180712325,0.0001989236088969054,0.0018010763899597847,0.0994618044484527,0.0994618044484527,0.0,-1.1433098391633312e-12,0.9998940444218454,0.9998940444218454,0.0,0.09240900161136617,9.79228673982706e-06,0.0,0.0,0.0,1600194.562346931,266.6986183773835,0.0,1.0,1284214.434308482,2599.316376827918,,,,,,,,,,,,,,,,,,,3.0,15287.031337233035,1544.1518104779311,0.37152476659439604,6.173730061729009,2.969353458731895
1416.0,-29.75811800574215,4.9811967687641125,35.04424095876807,24.60605971226471,5.093866886721234,-26.27291951655038,-39.78070317590607,1.608668396309449,-6.451593242238687,-6.451593242242697,40.088284484697716,41347.11392834792,25758.502028047802,25758.502028047802,67105.61595639572,77046.73325659947,77042.38926421879,25758.502028047802,102800.89129226659,102800.89129226659,102800.89129226659,130168.97370594689,125655.61460820565,4513.359097741242,0.0,90808.5467472851,55109.301328655645,39665.82824292162,27368.082413680295,67033.91065660192,20773.793843438867,1544.1665611469662,0.0,0.8789855625565766,2.7336832381140588,0.001494314320929203,1.0,1.0,-6.451593242238687,335030.7579701488,1558343.323290638,4.6513440519078735,1558343.323290638,4.6513440519078735,0.7590518593679334,0.0924186194208172,3.9284618740035016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284618740035016,1.2842008369583708,1.2845083050363415,3.0590712612429547,6481.804924084722,15287.012447144658,6456.72712604781,0.0003252066808077314,23115.547422824286,2357.129847891409,19299.58946393618,1968.0104280193727,0.8349181228941942,0.8349181228941941,35510.939580202634,35405.22815468563,1.003733588766498,0.8,4285.794203375745,4273.035954225843,1.003733588766498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.219090399377,4632.441516551485,6.137040138544878,4.9811967687641125,-3.6505827748159834,8.631779543580096,2.9693008431531487,3.5,0.8483716694723282,0.6,0.00023941120644999523,1.000139915574053,0.00023937771377975628,198.72262382917435,0.0,6.671440091099364e-06,18.906861218175596,0.037252094527452075,8.083521718974094e-05,0.00015857598926025427,0.0006229597279412976,0.09241861943997817,0.09241861943997817,0.09241861943997817,0.09240910912841274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.451776615,595.6557006624779,0.0,0.09241861943997817,0.0924186194208172,0.0924186194208172,0.37152376898590417,0.37152376898590417,0.5,10.017416493427602,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27368.082413680295,20773.793843438867,0.7590518593679334,1.0010696869553253,0.6168089184018954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500394816713458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.88116830786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82145753436095,260.82145753436095,-12.328542465639032,245.14035487860895,276.5025601901157,123772.77853231011,123905.90270273956,-133.12417042947618,0.0,nan,276.5025601901157,3.352560190115696,270.2301191278075,-2.9198808721924934,263.9576780654882,-9.192321934511767,257.68523700323135,-15.464762996768627,251.4127959409143,-21.737204059085684,245.14035487860895,-28.00964512139103,1.0,1.0,26022.012520719443,26022.012520719443,275.71335422011447,2.5633542201144905,275.71335422011447,275.71335422011447,77036.58576106893,77042.38926421879,-5.803503149858443,0.0,8546.071908451686,8546.071908451686,0.885204318874231,3948.104183373519,275.71335422011447,2.5633542201144905,1.0,0.002,0.1287765455653142,0.004923532109830049,0.0001989383363309511,0.0018010616638540287,0.09946916816547556,0.09946916816547556,0.0,1.8497963577557286e-13,0.9998962398168139,0.9998962398168139,0.0,0.09240903004793628,9.58937288091426e-06,0.0,0.0,0.0,1600194.314437741,266.6984067577613,0.0,1.0,1284215.1569232931,2599.3134507963223,,,,,,,,,,,,,,,,,,,3.0,15287.012447144658,1544.1665611469662,0.37152376898590417,6.173730061729009,2.9693008431531487
1417.0,-29.759459352185957,4.981126491548612,35.044233933302905,24.605762294400506,5.093648728367864,-26.27414854417771,-39.78189420942215,1.6083379190694538,-6.451798532485668,-6.451798532472931,40.08827916432793,41346.30927059275,25758.433258695888,25758.433258695888,67104.74252928863,77046.49435762735,77042.2751991986,25758.433258695888,102800.70845789449,102800.70845789449,102800.70845789449,130168.95492248904,125655.73019627022,4513.22472621882,0.0,90808.76458494949,55108.951824231524,39666.45862301996,27368.246464594537,67034.7050876145,20773.899901668236,1544.1793559062833,0.0,0.8789844745500568,2.733662332151654,0.001494314320929203,1.0,1.0,-6.451798532485668,335028.04421635176,1558343.0934671096,4.651381042181577,1558343.0934671096,4.651381042181577,0.7590511846837829,0.09241843701154658,3.928465893771606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928465893771606,1.2842024507149898,1.2845098761657237,3.059070547314718,6481.803411356458,15286.993572324121,6456.719099143386,0.00032520644925097646,23115.579221121003,2357.1330904152796,19299.565470981695,1968.0079814189041,0.8349159364065354,0.8349159364065355,35510.968649234186,35405.22815468563,1.0037346158290978,0.8,4285.797711699895,4273.035954225843,1.0037346158290978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.174484240674,4632.441516551485,6.1370889762654075,4.981126491548612,-3.650782900022894,8.631909391571506,2.96924824934735,3.5,0.8483566426706715,0.6,0.00023937771377975628,1.0001393424735923,0.00023934436294418328,198.72372965899442,0.0,6.655751308928806e-06,18.862399209504236,0.037258750278761,8.082434305138451e-05,0.00015855337072837177,0.0006228715092489338,0.09241843703917234,0.09241843703917234,0.09241843703917234,0.09240905372558757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.7830427225,595.6552675420991,0.0,0.09241843703917234,0.09241843701154658,0.09241843701154658,0.3715227936186574,0.3715227936186574,0.5,10.017134995608453,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,27368.246464594537,20773.899901668236,0.7590511846837829,1.0010447937614195,0.6167896049748117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500475353744557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.83670629919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82066428959223,260.82066428959223,-12.329335710407747,245.1390532737268,276.5022753054576,123777.14691508423,123909.76979789743,-132.62288281321534,0.0,nan,276.5022753054576,3.352275305457624,270.22963089911036,-2.9203691008896158,263.9569864927472,-9.193013507252772,257.6843420864353,-15.465657913564655,251.41169768007614,-21.738302319923832,245.1390532737268,-28.010946726273175,1.0,1.0,26022.012520719443,26022.012520719443,275.71313558281423,2.5631355828142546,275.71313558281423,275.71313558281423,77036.36713174338,77042.2751991986,-5.908067455224227,0.0,8546.071908451686,8546.071908451686,0.885204064611925,3948.108223240464,275.71313558281423,2.5631355828142546,1.0,0.002,0.1287860061776278,0.004923454736403566,0.00019895286742834792,0.0018010471337132272,0.09947643371417396,0.09947643371417396,0.0,1.1415751156873544e-12,0.9998976328555781,0.9998976328555781,0.0,0.09240897640005777,9.460611488808271e-06,0.0,0.0,0.0,1600194.0739427067,266.6982014675143,0.0,1.0,1284215.8579244502,2599.310612287885,,,,,,,,,,,,,,,,,,,3.0,15286.993572324121,1544.1793559062833,0.3715227936186574,6.173730061729009,2.96924824934735
1418.0,-29.760798958399945,4.981056808715059,35.04422711113391,24.60546026648956,5.09342504364353,-26.275376558222334,-39.78308126153422,1.6080026421212021,-6.452001925165234,-6.45200192514578,40.088270980362765,41345.49584703439,25758.361931368458,25758.361931368458,67103.85777840285,77046.25900846878,77042.12201954157,25758.361931368458,102800.48395091003,102800.48395091003,102800.48395091003,130168.88052540759,125655.78901679663,4513.091508610954,0.0,90808.98309922531,55108.59173356524,39667.10151740008,27368.396574497558,67035.49809189764,20773.99599080777,1544.1914404006745,0.0,0.8789834076381463,2.7336416195547377,0.001494314320929203,1.0,1.0,-6.452001925165234,335025.3555637482,1558342.7399449705,4.651417315333468,1558342.7399449705,4.651417315333468,0.7590505324000388,0.09241825280590894,3.9284699111629484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284699111629484,1.2842040866163253,1.284511469627169,3.0590697787871437,6481.801782938749,15286.97476341684,6456.711184688877,0.00032520624974550187,23115.611205570633,2357.136351921465,19299.541814147535,1968.00556909317,0.8349137577420638,0.8349137577420638,35510.99770107219,35405.22815468563,1.003735642284428,0.8,4285.801217948966,4273.035954225843,1.003735642284428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.129924238395,4632.441516551485,6.137137138074785,4.981056808715059,-3.6509814189332563,8.632038227648316,2.969195710335281,3.5,0.8483416315243659,0.6,0.00023934436294418328,1.0001391632080758,0.00023931105964939447,198.72483406493967,0.0,6.627602432310432e-06,18.782625293167765,0.03726537788119331,8.081350660874359e-05,0.0001585308563354397,0.0006227836991046709,0.09241825282790278,0.09241825282790278,0.09241825282790278,0.09240896456086807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.0867281344,595.6548432486601,0.0,0.09241825282790278,0.09241825280590894,0.09241825280590894,0.3715218308178152,0.3715218308178152,0.5,10.0168563470512,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,27368.396574497558,20773.99599080777,0.7590505324000388,1.0010197535403034,0.6167701743687303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500555560881303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.75693238286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81987315376307,260.81987315376307,-12.330126846236908,245.13775490427884,276.5019914032502,123781.41506650705,123913.685350044,-132.27028353695107,0.0,nan,276.5019914032502,3.3519914032502243,270.22914410345845,-2.920855896541525,263.9562968036395,-9.193703196360502,257.68344950386825,-15.466550496131731,251.41060220408315,-21.73939779591683,245.13775490427884,-28.01224509572114,1.0,1.0,26022.012520719443,26022.012520719443,275.71291426615727,2.562914266157293,275.71291426615727,275.71291426615727,77036.14172090137,77042.12201954157,-5.980298640191904,0.0,8546.071908451686,8546.071908451686,0.8852038104999136,3948.112260718763,275.71291426615727,2.562914266157293,1.0,0.002,0.12879537106667113,0.004923378108691486,0.00019896725141339486,0.0018010327487448202,0.09948362570669743,0.09948362570669743,0.0,1.582150209455957e-13,0.999898668402374,0.999898668402374,0.0,0.0924088879167023,9.364889206630197e-06,0.0,0.0,0.0,1600193.8356700607,266.69799807483474,0.0,1.0,1284216.552445205,2599.3078000244077,,,,,,,,,,,,,,,,,,,3.0,15286.97476341684,1544.1914404006745,0.3715218308178152,6.173730061729009,2.969195710335281
1419.0,-29.762134743510504,4.980987710448859,35.044220438026166,24.605158587824576,5.093198907081872,-26.276601378482717,-39.78426401792092,1.6076655409800422,-6.45220506608166,-6.452205066088166,40.088261637953686,41344.675955310515,25758.291784404122,25758.291784404122,67102.96773971463,77046.02473959884,77041.94989869,25758.291784404122,102800.24168309412,102800.24168309412,102800.24168309412,130168.7828451001,125655.82347100119,4512.9593740989085,0.0,90809.1984265272,55108.220331470766,39667.7534389516,27368.54116200597,67036.29460095757,20774.088107671934,1544.203254132511,0.0,0.8789823464700748,2.7336209327198664,0.001494314320929203,1.0,1.0,-6.45220506608166,335022.67025611957,1558342.3363821644,4.651453393260928,1558342.3363821644,4.651453393260928,0.7590498881435193,0.09241806917771449,3.928473417352302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928473417352302,1.2842057309497357,1.284513071583653,3.0590685921071192,6481.7992685061745,15286.955944660613,6456.7038842271595,0.00032520627900976286,23115.64538668317,2357.139837424928,19299.519992578913,1968.0033439124384,0.8349115791375347,0.8349115791375347,35511.023056138925,35405.22815468563,1.003736538126143,0.8,4285.804278036909,4273.035954225843,1.003736538126143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.085416655169,4632.441516551485,6.137185505491087,4.980987710448859,-3.6511795726359444,8.632167283084803,2.96914323349974,3.5,0.8483266381427829,0.6,0.00023931105964939447,1.000138767749363,0.0002392778555999005,198.72593533141736,0.0,6.61819173072222e-06,18.75595536486677,0.03727199607292403,8.080271071701577e-05,0.0001585083489323787,0.0006226958352092528,0.09241806920230643,0.09241806920230643,0.09241806920230643,0.09240886065678139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.37327979004,595.6544244690108,0.0,0.09241806920230643,0.09241806917771449,0.09241806917771449,0.37152087676022477,0.37152087676022477,0.5,10.016580090946924,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27368.54116200597,20774.088107671934,0.7590498881435193,1.000994582698133,0.6167506154900145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450063566480403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.730262454555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81908386794544,260.81908386794544,-12.33091613205454,245.1364598196697,276.50170791623094,123785.62317098877,123917.58415304027,-131.96098205147365,0.0,nan,276.50170791623094,3.351707916230964,270.2286582968958,-2.92134170310419,263.95560867757496,-9.19439132242502,257.6825590583057,-15.467440941694292,251.40950943899563,-21.74049056100435,245.1364598196697,-28.013540180330267,1.0,1.0,26022.012520719443,26022.012520719443,275.7126909848682,2.5626909848681976,275.7126909848682,275.7126909848682,77035.91718585265,77041.94989869,-6.03271283734648,0.0,8546.071908451686,8546.071908451686,0.885203588722921,3948.1157844390636,275.7126909848682,2.5626909848681976,1.0,0.002,0.1288046558193072,0.004923301869730575,0.00019898151169220611,0.001801018488796447,0.09949075584610305,0.09949075584610305,0.0,4.886529549052998e-13,0.9998995353174513,0.9998995353174513,0.0,0.09240878442573279,9.284751981698357e-06,0.0,0.0,0.0,1600193.5976917623,266.6977949339183,0.0,1.0,1284217.2461054898,2599.304991249574,,,,,,,,,,,,,,,,,,,3.0,15286.955944660613,1544.203254132511,0.37152087676022477,6.173730061729009,2.96914323349974
1420.0,-29.76346109021034,4.980918984372467,35.04421376363323,24.60471560424196,5.092833823531202,-26.277831598834283,-39.78545134942976,1.6072043321467435,-6.45241896526943,-6.452418965296863,40.088248255138325,41343.97757882741,25758.24712985255,25758.24712985255,67102.22470867996,77045.89909341845,77041.68555427417,25758.24712985255,102799.93268412672,102799.93268412672,102799.93268412672,130168.6099430327,125655.78231060575,4512.82763242695,0.0,90809.48483914185,55107.931352790816,39668.39276261226,27368.677258905984,67037.07002151824,20774.173443877826,1544.214919538285,0.0,0.8789812425407061,2.733599150451216,0.001494314320929203,1.0,1.0,-6.45241896526943,335019.84275383916,1558341.7582844696,4.651490925059877,1558341.7582844696,4.651490925059877,0.7590492316218076,0.09241788665492515,3.928482933097672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928482933097672,1.284207955158174,1.2845152536812723,3.059070703711539,6481.803742742554,15286.937157800285,6456.691718060929,0.0003252045018991346,23115.66230161451,2357.141562267901,19299.48362709389,1967.9996356649713,0.8349093949925857,0.8349093949925857,35511.09186938732,35405.22815468563,1.0037389694271346,0.8,4285.812583066981,4273.035954225843,1.0037389694271346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.040959821174,4632.441516551485,6.137239873625166,4.980918984372467,-3.651385726883602,8.632304711256069,2.9690908168706276,3.5,0.8483116619630364,0.6,0.0002392778555999005,1.0001377886754361,0.0002392448903633525,198.72702882717002,0.0,6.598505792479328e-06,18.700165415886413,0.03727859457871651,8.079187440574194e-05,0.00015848598119415857,0.0006226094722564905,0.09241788666133821,0.09241788666133821,0.09241788666133821,0.09240870633940478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.6362035663,595.6540131733614,0.0,0.09241788666133821,0.09241788665492515,0.09241788665492515,0.3715199296414357,0.3715199296414357,0.5,10.016304683719458,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,2.745537130977027e-11,27368.677258905984,20774.173443877826,0.7590492316218076,1.0009719202694987,0.6167330637445282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500715541078288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.674472505576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8182843222567,260.8182843222567,-12.331715677743261,245.13516778981685,276.50140085470457,123788.48116312169,123922.15749737025,-133.67633424855754,0.0,nan,276.50140085470457,3.3514008547045933,270.22815424170875,-2.9218457582912265,263.95490762872447,-9.195092371275507,257.6816610157806,-15.468338984219372,251.40841440280522,-21.741585597194756,245.13516778981685,-28.01483221018313,1.0,1.0,26022.012520719443,26022.012520719443,275.7124461539731,2.5624461539730987,275.7124461539731,275.7124461539731,77035.35888263339,77041.68555427417,-6.326671640781569,0.0,8546.071908451686,8546.071908451686,0.8852029868233222,3948.1253477631603,275.7124461539731,2.5624461539730987,1.0,0.002,0.12881391414892418,0.0049232237831210645,0.00019899572673843247,0.001801004274444471,0.09949786336921623,0.09949786336921623,0.0,1.1829036014598948e-12,0.9998998210331945,0.9998998210331945,0.0,0.09240862832652572,9.258328399435927e-06,0.0,0.0,0.0,1600193.3471095827,266.69758103473055,0.0,1.0,1284217.9765009088,2599.302033731242,,,,,,,,,,,,,,,,,,,3.0,15286.937157800285,1544.214919538285,0.3715199296414357,6.173730061729009,2.9690908168706276
1421.0,-29.764788444790263,4.980851323819584,35.044206516281534,24.60449879234659,5.092698101418036,-26.27903979018949,-39.78662024075163,1.6069494459318863,-6.452594876395892,-6.452594876415156,40.0882183706366,41343.11706833139,25758.119261777672,25758.119261777672,67101.23633010907,77045.6056659922,77041.30334803325,25758.119261777672,102799.42260981092,102799.42260981092,102799.42260981092,130168.1364509213,125655.44429873442,4512.6921521868835,0.0,90809.66673258191,55107.546392788616,39669.02259977033,27368.713841110377,67037.7364408807,20774.189003901334,1544.2209459348205,0.0,0.8789804062565216,2.7335812367719674,0.001494314320929203,1.0,1.0,-6.452594876395892,335017.5174242764,1558340.467366842,4.65151935739919,1558340.467366842,4.65151935739919,0.7590487855770757,0.0924176599649544,3.928484537505706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928484537505706,1.2842092145321053,1.2845164710200951,3.059068953135512,6481.800033482017,15286.918515496614,6456.685336867497,0.0003252048459039483,23115.699162262525,2357.145321007941,19299.464553279693,1967.9976906772133,0.8349072384878146,0.8349072384878146,35511.10347168363,35405.22815468563,1.0037393793581166,0.8,4285.81398334123,4273.035954225843,1.0037393793581166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.996500225031,4632.441516551485,6.137274420027894,4.980851323819584,-3.6515629411952806,8.632414265014864,2.9690383973549976,3.5,0.8482966849585708,0.6,0.0002392448903633525,1.0001378948844355,0.00023921190426545822,198.7281231644562,0.0,6.551083513771541e-06,18.565770678028546,0.03728514566223028,8.078120770313564e-05,0.00015846368266021684,0.0006225221270868728,0.0924176599802025,0.0924176599802025,0.0924176599802025,0.09240837348029779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.83470294357,595.653622015491,0.0,0.0924176599802025,0.0924176599649544,0.0924176599649544,0.3715189832952279,0.3715189832952279,0.5,10.016026089111284,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,1.9269918993813917e-11,27368.713841110377,20774.189003901334,0.7590487855770757,1.000947226034166,0.6167140966161812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450079485379211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.54007776771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81749714154256,260.81749714154256,-12.332502858457417,245.13388017030658,276.5011141127845,123793.79964273162,123925.40867305255,-131.60903032091534,0.0,nan,276.5011141127845,3.3511141127845008,270.22766732424805,-2.9223326757519317,263.9542205358079,-9.195779464192071,257.68077374731365,-15.469226252686326,251.4073269587948,-21.742673041205165,245.13388017030658,-28.016119829693395,1.0,1.0,26022.012520719443,26022.012520719443,275.71222551982356,2.562225519823585,275.71222551982356,275.71222551982356,77035.39487086544,77041.30334803325,-5.908477167817182,0.0,8546.071908451686,8546.071908451686,0.8852028853396507,3948.1269601932345,275.71222551982356,2.562225519823585,1.0,0.002,0.12882327220824136,0.0049231521967831775,0.00019901011138118927,0.0018009898890206746,0.09950505569059463,0.09950505569059463,0.0,4.0186387204044216e-13,0.9998987416590596,0.9998987416590596,0.0,0.09240830190603275,9.358058921648589e-06,0.0,0.0,0.0,1600193.1410298022,266.6974051236041,0.0,1.0,1284218.5771789243,2599.299601468471,,,,,,,,,,,,,,,,,,,3.0,15286.918515496614,1544.2209459348205,0.3715189832952279,6.173730061729009,2.9690383973549976
1422.0,-29.766112831737367,4.980783934673144,35.044199864130896,24.604213947337144,5.0924947967956715,-26.280252068824662,-39.78779349764807,1.6066340331161555,-6.4528121694402785,-6.452812169428729,40.088221053087,41342.3157714333,25758.086690505195,25758.086690505195,67100.4024619385,77045.36429032867,77041.2539492044,25758.086690505195,102799.3406397096,102799.3406397096,102799.3406397096,130168.26238880702,125655.69952289124,4512.562865915777,0.0,90809.8824302424,55107.20130017167,39669.645700078596,27368.92174909743,67038.56744917603,20774.32607330035,1544.2361166283868,0.0,0.878979223061488,2.7335591091472544,0.001494314320929203,1.0,1.0,-6.4528121694402785,335014.6450939688,1558340.5832402254,4.65155958421795,1558340.5832402254,4.65155958421795,0.7590480276770657,0.09241750010959149,3.9284888858461295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284888858461295,1.284210756852323,1.2845179713460173,3.0590686652361403,6481.799423457795,15286.89980879019,6456.67676003646,0.0003252043862217769,23115.728482119277,2357.1483108012703,19299.43891655776,1967.995076459113,0.8349050704366279,0.8349050704366279,35511.13491675577,35405.22815468563,1.0037404903719125,0.8,4285.817778428308,4273.035954225843,1.0037404903719125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.952215789999,4632.441516551485,6.137331417211933,4.980783934673144,-3.651771224157505,8.632555158830648,2.9689861847288324,3.5,0.8482817670653807,0.6,0.00023921190426545822,1.0001375880576355,0.00023917899609195872,198.7292150656417,0.0,6.555265325048071e-06,18.577621931186233,0.03729170092755533,8.077050247169883e-05,0.0001584414017937594,0.0006224352860046648,0.09241750013224119,0.09241750013224119,0.09241750013224119,0.09240840889611307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.16243545315,595.6531904345048,0.0,0.09241750013224119,0.09241750010959149,0.09241750010959149,0.3715180215462153,0.3715180215462153,0.5,10.015753352220713,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27368.92174909743,20774.32607330035,0.7590480276770657,1.0009223796855349,0.6166944990698998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450087422760358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.551929020876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81671420353973,260.81671420353973,-12.333285796460245,245.13259605744673,276.5008323496516,123798.27497257131,123929.1746618053,-130.89968923397743,0.0,nan,276.5008323496516,3.3508323496516255,270.2271850911386,-2.922814908861369,263.9535378327681,-9.196462167231857,257.6798905743482,-15.470109425651799,251.40624331588515,-21.743756684114828,245.13259605744673,-28.017403942553244,1.0,1.0,26022.012520719443,26022.012520719443,275.71200244651357,2.5620024465135884,275.71200244651357,275.71200244651357,77035.24031765197,77041.2539492044,-6.013631552428706,0.0,8546.071908451686,8546.071908451686,0.8852026102939039,3948.13133027536,275.71200244651357,2.5620024465135884,1.0,0.002,0.1288324417466918,0.00492307386638915,0.0001990241878475675,0.0018009758125863795,0.09951209392378375,0.09951209392378375,0.0,4.339471490477642e-13,0.9999007813641632,0.9999007813641632,0.0,0.09240833057130317,9.169538288324647e-06,0.0,0.0,0.0,1600192.886470519,266.6971878305597,0.0,1.0,1284219.3191616135,2599.2965970399778,,,,,,,,,,,,,,,,,,,3.0,15286.89980879019,1544.2361166283868,0.3715180215462153,6.173730061729009,2.9689861847288324
1423.0,-29.767433822825975,4.980717015983672,35.04419343399973,24.60392127921807,5.092273998629278,-26.281463040659006,-39.7889627731405,1.6063032150184018,-6.45301849247852,-6.45301849244024,40.088214156176335,41341.495176238095,25758.03023525926,25758.03023525926,67099.52541149735,77045.12852688013,77041.09955824484,25758.03023525926,102799.1297935041,102799.1297935041,102799.1297935041,130168.20746104029,125655.77343711344,4512.434023926847,0.0,90810.08967671607,55106.82272410577,39670.29661401145,27369.077667536196,67039.37428154764,20774.426233087936,1544.2485388427801,0.0,0.8789781354069318,2.7335380987632463,0.001494314320929203,1.0,1.0,-6.45301849247852,335011.91779073427,1558340.2853152652,4.651596562868205,1558340.2853152652,4.651596562868205,0.7590473630658552,0.09241732580490722,3.9284915730443974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284915730443974,1.2842123710196143,1.284519543636173,3.059066912683086,6481.795710008173,15286.88111729019,6456.670357991879,0.00032520472961239903,23115.765425033736,2357.152077930153,19299.419780418084,1967.9931251159248,0.8349029082773675,0.8349029082773675,35511.15434925645,35405.22815468563,1.003741176958991,0.8,4285.8201237252715,4273.035954225843,1.003741176958991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.9079048408385,4632.441516551485,6.137382763521968,4.980717015983672,-3.651971126839658,8.63268814282333,2.9689339412093556,3.5,0.8482668403455301,0.6,0.00023917899609195872,1.0001372367295993,0.00023914617645280617,198.730304177597,0.0,6.5398154887995075e-06,18.533837095257805,0.03729824074304413,8.075983487286015e-05,0.00015841916121909857,0.0006223483398579905,0.09241732582891259,0.09241732582891259,0.09241732582891259,0.09240832764008496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.43039268884,595.6527778191788,0.0,0.09241732582891259,0.09241732580490722,0.09241732580490722,0.371517080630579,0.371517080630579,0.5,10.015483406896172,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,27369.077667536196,20774.426233087936,0.7590473630658552,1.0008972507663494,0.6166748365313607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500953424781173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.50814418495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8159334552137,260.8159334552137,-12.334066544786253,245.13131524121667,276.50055166921356,123802.45208636133,123932.98567705519,-130.53359069387068,0.0,nan,276.50055166921356,3.350551669213587,270.2267043835971,-2.923295616402868,263.9528570980251,-9.197142901974871,257.67900981242104,-15.470990187578934,251.40516252680885,-21.744837473191126,245.13131524121667,-28.01868475878331,1.0,1.0,26022.012520719443,26022.012520719443,275.71177805778,2.5617780577800318,275.71177805778,275.71177805778,77035.03959042518,77041.09955824484,-6.059967819659505,0.0,8546.071908451686,8546.071908451686,0.8852024403204217,3948.1340309096195,275.71177805778,2.5617780577800318,1.0,0.002,0.1288415158284047,0.004922997939772086,0.00019903812132629045,0.0018009618792070637,0.09951906066314523,0.09951906066314523,0.0,5.333541767960082e-13,0.9999018140624945,0.9999018140624945,0.0,0.0924082517231313,9.074081775910308e-06,0.0,0.0,0.0,1600192.6447620012,266.69698150752146,0.0,1.0,1284220.0236845787,2599.293744297646,,,,,,,,,,,,,,,,,,,3.0,15286.88111729019,1544.2485388427801,0.371517080630579,6.173730061729009,2.9689339412093556
1424.0,-29.768750161472333,4.980650461460185,35.04418702231509,24.603505432046973,5.091933549451462,-26.28268179036863,-39.790140675008274,1.6058651783839653,-6.45323002868696,-6.4532300286895,40.08820182879089,41340.78697192364,25757.98654390364,25757.98654390364,67098.77351582728,77044.9861201666,77040.8494580667,25757.98654390364,102798.83600197034,102798.83600197034,102798.83600197034,130168.05121559813,125655.74581066084,4512.305404937282,0.0,90810.3603760532,55106.52629596308,39670.92675565569,27369.21521362778,67040.14196928346,20774.51278007456,1544.2602122491533,0.0,0.8789770401959477,2.7335165576416753,0.001494314320929203,1.0,1.0,-6.45323002868696,335009.12159476784,1558339.7528110829,4.651633798485268,1558339.7528110829,4.651633798485268,0.75904671061706,0.09241714817426416,3.9284997354918687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9284997354918687,1.2842144861494798,1.284521617122309,3.059068230316318,6481.79850191488,15286.862449674323,6456.659423776971,0.00032520339131374176,23115.786302753375,2357.154206865074,19299.387097318006,1967.9897923672208,0.8349007403230411,0.8349007403230411,35511.21337605927,35405.22815468563,1.0037432624883804,0.8,4285.827247635039,4273.035954225843,1.0037432624883804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.863618690674,4632.441516551485,6.137437115943154,4.980650461460185,-3.652174861784591,8.632825323244777,2.96888172729582,3.5,0.84825192208452,0.6,0.00023914617645280617,1.0001367548337425,0.00023911347652907786,198.73138946421594,0.0,6.522256871784288e-06,18.484075974636674,0.03730476299991591,8.074908989027137e-05,0.00015839708656253482,0.0006222629126636007,0.09241714816611034,0.09241714816611034,0.09241714816611034,0.09240818282771228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.66734885075,595.6523750171134,0.0,0.09241714816611034,0.09241714817426416,0.09241714817426416,0.3715161483102989,0.3715161483102989,0.5,10.015214445648404,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27369.21521362778,20774.51278007456,0.75904671061706,1.0008745737228701,0.6166572110015104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501032419711455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.458383064324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81514404408284,260.81514404408284,-12.334855955917135,245.1300368381008,276.5002512500689,123805.45293695263,123937.43487105797,-131.98193410535117,0.0,nan,276.5002512500689,3.3502512500689363,270.2262083676592,-2.9237916323407944,263.9521654852879,-9.197834514712099,257.67812260289173,-15.471877397108244,251.40407972048837,-21.74592027951161,245.1300368381008,-28.01996316189917,1.0,1.0,26022.012520719443,26022.012520719443,275.71153725660287,2.5615372566028896,275.71153725660287,275.71153725660287,77034.54295040705,77040.8494580667,-6.306507659654017,0.0,8546.071908451686,8546.071908451686,0.885201924020619,3948.142234169328,275.71153725660287,2.5615372566028896,1.0,0.002,0.12885055795142852,0.004922921195399677,0.00019905200328905305,0.0018009479961255542,0.09952600164452652,0.09952600164452652,0.0,-5.853928453092294e-13,0.99990215967303,0.99990215967303,0.0,0.09240810605026915,9.042123995007007e-06,0.0,0.0,0.0,1600192.396945599,266.696769971313,0.0,1.0,1284220.7460078895,2599.2908194831266,,,,,,,,,,,,,,,,,,,3.0,15286.862449674323,1544.2602122491533,0.3715161483102989,6.173730061729009,2.96888172729582
1425.0,-29.77006272596756,4.980584851239603,35.04418012400362,24.60327489478516,5.091782670898678,-26.283878186301106,-39.79130017161367,1.6055981301248352,-6.453409721345054,-6.453409721316904,40.088174961148546,41339.95680920865,25757.87322130677,25757.87322130677,67097.83003051541,77044.70908861526,77040.49017749581,25757.87322130677,102798.36339880258,102798.36339880258,102798.36339880258,130167.62989639654,125655.45626435614,4512.173632040402,0.0,90810.54875597211,55106.16044794574,39671.54256447374,27369.266497593962,67040.80906206771,20774.538776593115,1544.2670239596964,0.0,0.8789761720285143,2.733498259312746,0.001494314320929203,1.0,1.0,-6.453409721345054,335006.7463378668,1558338.59221288,4.65166331498661,1558338.59221288,4.65166331498661,0.7590462381744651,0.09241693261394002,3.928501883626439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928501883626439,1.2842158018337715,1.284522891125313,3.0590667690093905,6481.795405580853,15286.843831229347,6456.652625753764,0.0003252035774356707,23115.821614967383,2357.157807708788,19299.36677757172,1967.9877203297476,0.8348985858705309,0.8348985858705309,35511.22891030716,35405.22815468563,1.0037438113430952,0.8,4285.82912245419,4273.035954225843,1.0037438113430952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.819330808768,4632.441516551485,6.13747488061226,4.980584851239603,-3.6523543247022365,8.63293917594184,2.9688295117078747,3.5,0.8482370033451071,0.6,0.00023911347652907786,1.0001363641761432,0.0002390808744626002,198.7324716495269,0.0,6.4985012779013955e-06,18.416752621572556,0.037311261501193814,8.07385140937652e-05,0.00015837496243531268,0.0006221763382463924,0.0924169326217256,0.0924169326217256,0.0924169326217256,0.09240788057857006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.84654477256,595.6519902822632,0.0,0.0924169326217256,0.09241693261394002,0.09241693261394002,0.3715152173647902,0.3715152173647902,0.5,10.014942881955228,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,27369.266497593962,20774.538776593115,0.7590462381744651,1.0008505411740318,0.6166386919784231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450111113724354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.39105971126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8143651219366,260.8143651219366,-12.335634878063388,245.12876278459237,276.49996745928615,123810.52535642091,123940.7536262625,-130.22826984159263,0.0,nan,276.49996745928615,3.3499674592861766,270.22572652430233,-2.924273475697646,263.9514855894261,-9.198514410573864,257.6772446544891,-15.472755345510905,251.40300371952338,-21.746996280476594,245.12876278459237,-28.02123721540761,1.0,1.0,26022.012520719443,26022.012520719443,275.7113155235416,2.561315523541623,275.7113155235416,275.7113155235416,77034.54247905938,77040.49017749581,-5.947698436430073,0.0,8546.071908451686,8546.071908451686,0.8852017881444988,3948.144393044571,275.7113155235416,2.561315523541623,1.0,0.002,0.12885968133921336,0.004922849914941707,0.00019906602381283093,0.0018009339752208052,0.09953301190641546,0.09953301190641546,0.0,-9.66364141485876e-13,0.9999012801109206,0.9999012801109206,0.0,0.09240780922460332,9.123389336705669e-06,0.0,0.0,0.0,1600192.186433673,266.6965902786549,0.0,1.0,1284221.3595957747,2599.2883349612903,,,,,,,,,,,,,,,,,,,3.0,15286.843831229347,1544.2670239596964,0.3715152173647902,6.173730061729009,2.9688295117078747
