time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1426.0,-29.77137251602123,4.98051953038157,35.04417370515511,24.602985055558406,5.091573696337926,-26.28507789479042,-39.79246012223882,1.6052790738060758,-6.453623471077947,-6.453623471088607,40.08817500157161,41339.16690986919,25757.838496085606,25757.838496085606,67097.0054059548,77044.47700728838,77040.40621460447,25757.838496085606,102798.24471069008,102798.24471069008,102798.24471069008,130167.70398185911,125655.65699336883,4512.046988490287,0.0,90810.76694001857,55105.81999875903,39672.16326806616,27369.45927116904,67041.62253923519,20774.66512670305,1544.2813849666738,0.0,0.8789750179450082,2.7334764930351523,0.001494314320929203,1.0,1.0,-6.453623471077947,335003.92091675394,1558338.5939589913,4.651702552300059,1558338.5939589913,4.651702552300059,0.7590455083848537,0.09241677215208247,3.9285065688156284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285065688156284,1.2842173604063885,1.2845244082003056,3.0590667046990077,6481.795269314869,15286.825244515245,6456.643775470743,0.000325202999012347,23115.849585405256,2357.1606598996864,19299.340323483506,1967.9850227634827,0.8348964312204473,0.8348964312204473,35511.2627912747,35405.22815468563,1.0037450084227437,0.8,4285.8332115280355,4273.035954225843,1.0037450084227437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.775190148582,4632.441516551485,6.137531158816652,4.98051953038157,-3.652559339397984,8.633078869779554,2.9687774700604326,3.5,0.8482221343029808,0.6,0.0002390808744626002,1.0001360773760406,0.00023904834539101256,198.73355155769462,0.0,6.479089251987994e-06,18.361738940133975,0.037317740590445805,8.072793543733313e-05,0.00015835293902526705,0.0006220905611520223,0.0924167721666928,0.0924167721666928,0.0924167721666928,0.09240788276940254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.13232442626,595.6515722110768,0.0,0.0924167721666928,0.09241677215208247,0.09241677215208247,0.371514273423179,0.371514273423179,0.5,10.014676198364338,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27369.45927116904,20774.66512670305,0.7590455083848537,1.0008260967533593,0.6166194275157348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501189629891758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.33604602982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8135897525248,260.8135897525248,-12.336410247475158,245.1274922409432,276.49968726409975,123814.88164542035,123944.5159397456,-129.63429432529355,0.0,nan,276.49968726409975,3.349687264099771,270.22524825947085,-2.924751740529132,263.9508092548627,-9.199190745137287,257.67637025020986,-15.47362974979012,251.40193124556257,-21.748068754437412,245.1274922409432,-28.022507759056765,1.0,1.0,26022.012520719443,26022.012520719443,275.71109194903494,2.56109194903496,275.71109194903494,275.71109194903494,77034.37697244932,77040.40621460447,-6.02924215515668,0.0,8546.071908451686,8546.071908451686,0.8852014917918263,3948.1491016597065,275.71109194903494,2.56109194903496,1.0,0.002,0.12886864759320565,0.0049227730935207156,0.0001990797876418467,0.0018009202118715317,0.09953989382092335,0.09953989382092335,0.0,-4.86621593714931e-13,0.9999029802207295,0.9999029802207295,0.0,0.09240780589724738,8.966254835083201e-06,0.0,0.0,0.0,1600191.9360229133,266.69637652892203,0.0,1.0,1284222.0894758978,2599.2853795568094,,,,,,,,,,,,,,,,,,,3.0,15286.825244515245,1544.2813849666738,0.371514273423179,6.173730061729009,2.9687774700604326
1427.0,-29.772677167029954,4.980454184477039,35.04416715636887,24.602565296832495,5.091221483648812,-26.28628730192487,-39.793625206779666,1.604831618374876,-6.453854071530088,-6.45385407151362,40.08815841416453,41338.4428625738,25757.84150585998,25757.84150585998,67096.28436843379,77044.34077350434,77040.03453659842,25757.84150585998,102797.8760424584,102797.8760424584,102797.8760424584,130167.47000331801,125655.55080452876,4511.919198789263,0.0,90811.03009499032,55105.49387522529,39672.81802196114,27369.593960859616,67042.41198282075,20774.748478500755,1544.2933756945413,0.0,0.8789738359452048,2.7334530109911235,0.001494314320929203,1.0,1.0,-6.453854071530088,335000.87277775764,1558337.877435369,4.65174273879932,1558337.877435369,4.65174273879932,0.7590448184291685,0.09241659907372249,3.928513455657717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928513455657717,1.2842195189763514,1.284526525509725,3.0590669255589003,6481.795737290478,15286.806669630303,6456.634508751681,0.0003252022646579953,23115.876048281625,2357.1633583620937,19299.3126246401,1967.9821982675126,0.8348942771768653,0.8348942771768653,35511.31259349079,35405.22815468563,1.0037467680311978,0.8,4285.839222127912,4273.035954225843,1.0037467680311978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.731030468414,4632.441516551485,6.137596457542108,4.980454184477039,-3.6527770957902757,8.633231280267314,2.9687254063536583,3.5,0.848207258958188,0.6,0.00023904834539101256,1.0001355448816234,0.00023901594800263446,198.73462723903526,0.0,6.464617925485418e-06,18.320727200825676,0.03732420520837129,8.071731124982906e-05,0.0001583310341411835,0.0006220055980718408,0.09241659908149093,0.09241659908149093,0.09241659908149093,0.09240768217454162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.34167553275,595.6511781747487,0.0,0.09241659908149093,0.09241659907372249,0.09241659907372249,0.3715133464621332,0.3715133464621332,0.5,10.014408690987379,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,27369.593960859616,20774.748478500755,0.7590448184291685,1.0008035567936733,0.616601366805934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501267957433666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.29503429051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8128047353765,260.8128047353765,-12.33719526462346,245.12622415449397,276.4993853162509,123817.67664729913,123948.9239459751,-131.24729867596736,0.0,nan,276.4993853162509,3.3493853162509026,270.2247530839019,-2.9252469160981036,263.9501208515459,-9.199879148454102,257.6754886192205,-15.474511380779461,251.400856386846,-21.74914361315399,245.12622415449397,-28.02377584550601,1.0,1.0,26022.012520719443,26022.012520719443,275.7108178575172,2.560817857517236,275.7108178575172,275.7108178575172,77033.96501374476,77040.03453659842,-6.069522853664239,0.0,8546.071908451686,8546.071908451686,0.8852010561777091,3948.1560229360057,275.7108178575172,2.560817857517236,1.0,0.002,0.12887764451871,0.004922693072312993,0.00019909359194336516,0.0018009064081151126,0.09954679597168258,0.09954679597168258,0.0,5.847752837517817e-14,0.9999026481637576,0.9999026481637576,0.0,0.09240760214810338,8.996925619102389e-06,0.0,0.0,0.0,1600191.665870574,266.6961459284699,0.0,1.0,1284222.87689431,2599.2821911757837,,,,,,,,,,,,,,,,,,,3.0,15286.806669630303,1544.2933756945413,0.3715133464621332,6.173730061729009,2.9687254063536583
1428.0,-29.773979056347308,4.980389880772619,35.04416009917166,24.602324701286875,5.091064515192882,-26.287474699224656,-39.79477569283915,1.6045601570656707,-6.454027145716566,-6.454027145709792,40.088130643838916,41337.636457212575,25757.716438894277,25757.716438894277,67095.35289610685,77044.07589652673,77039.68183105903,25757.716438894277,102797.39826995331,102797.39826995331,102797.39826995331,130167.03368125366,125655.24593411198,4511.787747141677,0.0,90811.2290012217,55105.15043949522,39673.420624140526,27369.63541130035,67043.05603544088,20774.76776591261,1544.2995586277875,0.0,0.878973006910543,2.7334353869513146,0.001494314320929203,1.0,1.0,-6.454027145716566,334998.58505077305,1558336.677845728,4.651770924971349,1558336.677845728,4.651770924971349,0.759044373581065,0.09241637854002811,3.9285170257938584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285170257938584,1.2842208546729423,1.2845278199180605,3.059066523876339,6481.794886173332,15286.788154037893,6456.626191828657,0.00032520187337309005,23115.905672540885,2357.1663791958404,19299.287764800614,1967.979663269375,0.8348921317725402,0.8348921317725402,35511.338410932505,35405.22815468563,1.0037476802115055,0.8,4285.842338019616,4273.035954225843,1.0037476802115055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.68677172846,4632.441516551485,6.137631383979992,4.980389880772619,-3.6529512257937027,8.633341106566322,2.9686732262230944,3.5,0.8481923503494555,0.6,0.00023901594800263446,1.000135259382817,0.00023898362322525362,198.7357006535779,0.0,6.438482902841218e-06,18.246660546652013,0.03733064369127413,8.070682145147938e-05,0.00015830912655115506,0.0006219200989947672,0.0924163785575925,0.0924163785575925,0.0924163785575925,0.0924073691882768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.51032417174,595.6507968240123,0.0,0.0924163785575925,0.09241637854002811,0.09241637854002811,0.37151241365825377,0.37151241365825377,0.5,10.014138410200225,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,27369.63541130035,20774.76776591261,0.759044373581065,1.000780048878415,0.6165834152214111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501345978454905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.22096763634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81202982518835,260.81202982518835,-12.33797017481163,245.12496033045426,276.4990993199053,123822.70241947498,123952.25993252038,-129.55751304538617,0.0,nan,276.4990993199053,3.349099319905349,270.22427152206006,-2.925728477939913,263.9494437241176,-9.200556275882377,257.6746159262422,-15.475384073757766,251.39978812835056,-21.750211871649412,245.12496033045426,-28.02503966954572,1.0,1.0,26022.012520719443,26022.012520719443,275.71060351225015,2.560603512250168,275.71060351225015,275.71060351225015,77033.92362581199,77039.68183105903,-5.758205247038859,0.0,8546.071908451686,8546.071908451686,0.8852008303554781,3948.1596109228276,275.71060351225015,2.560603512250168,1.0,0.002,0.12888672374532625,0.004922623189015195,0.00019910754692199997,0.0018008924534954644,0.09955377346099999,0.09955377346099999,0.0,4.174642402599016e-13,0.999901757389174,0.999901757389174,0.0,0.09240729931371726,9.079226310858778e-06,0.0,0.0,0.0,1600191.4631107324,266.6959728542834,0.0,1.0,1284223.4678803477,2599.279798184059,,,,,,,,,,,,,,,,,,,3.0,15286.788154037893,1544.2995586277875,0.37151241365825377,6.173730061729009,2.9686732262230944
1429.0,-29.77527792526443,4.980325940080633,35.04415351689071,24.602044431399577,5.090858903960479,-26.288664242334836,-39.79592649322001,1.604245220057581,-6.45423539597175,-6.454235395987736,40.08813023532637,41336.840629213904,25757.67287658123,25757.67287658123,67094.51350579513,77043.8401028627,77039.60599112412,25757.67287658123,102797.27886770535,102797.27886770535,102797.27886770535,130167.10127901421,125655.43977122392,4511.661507790291,0.0,90811.435465742,55104.79598808587,39674.04386406237,27369.822411308865,67043.86627537123,20774.890249451906,1544.313516448482,0.0,0.8789718841921982,2.733414181072714,0.001494314320929203,1.0,1.0,-6.45423539597175,334995.83237621334,1558336.6601987404,4.651809096086509,1558336.6601987404,4.651809096086509,0.7590436626606676,0.09241621418905926,3.928520275089356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928520275089356,1.2842223934310217,1.2845293175295827,3.059065388661878,6481.792480790112,15286.769650283,6456.618966154805,0.00032520188442207996,23115.93910856842,2357.1697887217774,19299.26616677793,1967.9774608839848,0.8348899898089903,0.8348899898089903,35511.361908210834,35405.22815468563,1.0037485104160833,0.8,4285.845173892179,4273.035954225843,1.0037485104160833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.642686971646,4632.441516551485,6.137685478095424,4.980325940080633,-3.653151717835844,8.633477657916476,2.9686212515797226,3.5,0.8481775004513493,0.6,0.00023898362322525362,1.0001349469942205,0.00023895137745510122,198.73677158794797,0.0,6.424087281252263e-06,18.205863355068914,0.03733706777855538,8.069633004795883e-05,0.0001582872931772948,0.0006218348405360157,0.09241621420741443,0.09241621420741443,0.09241621420741443,0.09240736946073233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.7874716584,595.6503815364078,0.0,0.09241621420741443,0.09241621418905926,0.09241621418905926,0.37151146718663086,0.37151146718663086,0.5,10.013873067398194,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27369.822411308865,20774.890249451906,0.7590436626606676,1.0007554342140097,0.6165640934165385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450142383511923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.18017044476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8112590368651,260.8112590368651,-12.338740963134853,245.12370007331702,276.49881800038855,123827.0341762535,123955.90255854458,-128.86838229103944,0.0,nan,276.49881800038855,3.348818000388576,270.2237944150215,-2.9262055849785042,263.9487708295259,-9.20122917047405,257.673747244185,-15.476252755814983,251.39872365875277,-21.751276341247205,245.12370007331702,-28.026299926682952,1.0,1.0,26022.012520719443,26022.012520719443,275.71038638772734,2.5603863877273625,275.71038638772734,275.71038638772734,77033.74876724457,77039.60599112412,-5.857223879545927,0.0,8546.071908451686,8546.071908451686,0.885200624827388,3948.1628764648026,275.71038638772734,2.5603863877273625,1.0,0.002,0.12889564411068027,0.004922547564164527,0.00019912124207699752,0.0018008787580431832,0.09956062103849876,0.09956062103849876,0.0,1.201807750539352e-13,0.9999034761879438,0.9999034761879438,0.0,0.09240729382376994,8.920365289326544e-06,0.0,0.0,0.0,1600191.219140863,266.6957646040282,0.0,1.0,1284224.1789792296,2599.2769188415054,,,,,,,,,,,,,,,,,,,3.0,15286.769650283,1544.313516448482,0.37151146718663086,6.173730061729009,2.9686212515797226
1430.0,-29.776573364181402,4.980262494928464,35.04414713533231,24.60175008689987,5.090641408050127,-26.289851886923532,-39.79707317249847,1.6039199297003306,-6.454436088276111,-6.454436088271742,40.08812286350614,41336.05378075527,25757.613411088154,25757.613411088154,67093.66719184341,77043.61641266127,77039.45196085678,25757.613411088154,102797.06537194493,102797.06537194493,102797.06537194493,130167.03695528065,125655.50104934172,4511.535905938924,0.0,90811.65165554656,55104.448024352045,39674.670701327246,27369.971583335722,67044.64228466297,20774.985860806082,1544.3254828667327,0.0,0.8789708286774773,2.733393744934291,0.001494314320929203,1.0,1.0,-6.454436088276111,334993.1796202917,1558336.3417595373,4.651844982413915,1558336.3417595373,4.651844982413915,0.7590430190090145,0.09241604012840296,3.928524570403707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928524570403707,1.2842239804220223,1.2845308634869208,3.0590649530720593,6481.791557827554,15286.751163640482,6456.610713210832,0.00032520151259159824,23115.96886517996,2357.1728230517006,19299.241498176103,1967.9749453866616,0.8348878479087646,0.8348878479087646,35511.392969767876,35405.22815468563,1.003749607881561,0.8,4285.848922693047,4273.035954225843,1.003749607881561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.598603887428,4632.441516551485,6.137735781360681,4.980262494928464,-3.6533463817920224,8.633608876720487,2.968569279272261,3.5,0.8481626512206459,0.6,0.00023895137745510122,1.0001345920365081,0.00023891922083060872,198.73783970434985,0.0,6.40842025745515e-06,18.161463009627894,0.037343476198812835,8.068587746893168e-05,0.00015826549998616954,0.0006217499053428945,0.09241604015057936,0.09241604015057936,0.09241604015057936,0.09240728364873871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.0181858327,595.6499810047621,0.0,0.09241604015057936,0.09241604012840296,0.09241604012840296,0.37151053793987415,0.37151053793987415,0.5,10.013610372442388,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27369.971583335722,20774.985860806082,0.7590430190090145,1.0007312278134364,0.6165452207985191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501501511949808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.13577009932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81049085234577,260.81049085234577,-12.339509147654212,245.1224432189772,276.4985384856745,123831.21760962844,123959.65066143838,-128.4330518099188,0.0,nan,276.4985384856745,3.34853848567451,270.22331943238356,-2.9266805676164154,263.9481003789919,-9.201899621008067,257.6728813257231,-15.47711867427688,251.39766227232425,-21.752337727675723,245.1224432189772,-28.02755678102278,1.0,1.0,26022.012520719443,26022.012520719443,275.7101676719269,2.5601676719269335,275.7101676719269,275.7101676719269,77033.54503345062,77039.45196085678,-5.90692740616214,0.0,8546.071908451686,8546.071908451686,0.8852003531352948,3948.1671932557256,275.7101676719269,2.5601676719269335,1.0,0.002,0.1289044744519873,0.004922473699384131,0.00019913480124334878,0.0018008651991578382,0.09956740062167439,0.09956740062167439,0.0,4.011868962039422e-13,0.9999044501219275,0.9999044501219275,0.0,0.09240720978703675,8.830341366209968e-06,0.0,0.0,0.0,1600190.9840247205,266.69556391172387,0.0,1.0,1284224.864269662,2599.2741440054383,,,,,,,,,,,,,,,,,,,3.0,15286.751163640482,1544.3254828667327,0.37151053793987415,6.173730061729009,2.968569279272261
1431.0,-29.777865286630803,4.980199570227152,35.044140871998984,24.60145616149532,5.090420808798186,-26.291036677061435,-39.798219432681776,1.6035921979986525,-6.454634802560463,-6.454634802628118,40.08811351229106,41335.27296064497,25757.550956459094,25757.550956459094,67092.82391710406,77043.39329970872,77039.27273003664,25757.550956459094,102796.82368649573,102796.82368649573,102796.82368649573,130166.93443498036,125655.52333395169,4511.411101028676,0.0,90811.86346927246,55104.10111189867,39675.2915081931,27370.110748484625,67045.40225667773,20775.07434893095,1544.336925565441,0.0,0.8789697913404849,2.7333735103329997,0.001494314320929203,1.0,1.0,-6.454634802560463,334990.5530261531,1558335.937817787,4.6518802507727015,1558335.937817787,4.6518802507727015,0.7590423926246328,0.0924158643415524,3.9285281973539306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285281973539306,1.284225578643872,1.284532420792178,3.0590639702897153,6481.7894754296985,15286.73270241667,6456.603282286545,0.0003252014414313402,23116.001440549415,2357.1761448149387,19299.219286646134,1967.972680440939,0.8348857105014713,0.8348857105014713,35511.41919804579,35405.22815468563,1.0037505345780344,0.8,4285.852088168328,4273.035954225843,1.0037505345780344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.554556899786,4632.441516551485,6.137785320605373,4.980199570227152,-3.653539403125863,8.633738973353015,2.9685173498848245,3.5,0.848147814252807,0.6,0.00023891922083060872,1.000134228083173,0.0002388871554656359,198.7389049314083,0.0,6.390738083823136e-06,18.11135172955477,0.03734986693689666,8.06754299610921e-05,0.0001582437908695166,0.0006216651944870744,0.09241586436744285,0.09241586436744285,0.09241586436744285,0.09240717521303389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.2295879328,595.6495866550292,0.0,0.09241586436744285,0.0924158643415524,0.0924158643415524,0.3715096167826456,0.3715096167826456,0.5,10.013349698326001,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,27370.110748484625,20775.07434893095,0.7590423926246328,1.000707306673242,0.6165265860050526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501578984445274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.08565881924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8097248357461,260.8097248357461,-12.340275164253853,245.1211897279189,276.4982599435524,123835.32001418952,123963.39060661824,-128.07059242868965,0.0,nan,276.4982599435524,3.3482599435524207,270.22284590042955,-2.92715409957043,263.9474318572842,-9.20256814271579,257.6720178142356,-15.477982185764404,251.39660377105605,-21.753396228943927,245.1211897279189,-28.028810272081074,1.0,1.0,26022.012520719443,26022.012520719443,275.7099479852663,2.5599479852663194,275.7099479852663,275.7099479852663,77033.33673024108,77039.27273003664,-5.935999795561656,0.0,8546.071908451686,8546.071908451686,0.8852001237192892,3948.1708383407004,275.7099479852663,2.5599479852663194,1.0,0.002,0.12891323678213362,0.004922400482883444,0.00019914825614319095,0.0018008517444613548,0.09957412807159548,0.09957412807159548,0.0,6.045454935266203e-13,0.9999051858689807,0.9999051858689807,0.0,0.09240710201168245,8.762329869942278e-06,0.0,0.0,0.0,1600190.7512253115,266.6953651974395,0.0,1.0,1284225.5428051257,2599.2713965254065,,,,,,,,,,,,,,,,,,,3.0,15286.73270241667,1544.336925565441,0.3715096167826456,6.173730061729009,2.9685173498848245
1432.0,-29.77915358746845,4.980137160788153,35.04413469502317,24.601157241873466,5.09019724481267,-26.292218504256184,-39.7993614320643,1.6032621602641457,-6.454833121458648,-6.454833121458011,40.08810347785471,41334.497367614335,25757.489124712753,25757.489124712753,67091.9864923271,77043.17559265012,77039.08259017441,25757.489124712753,102796.57171488716,102796.57171488716,102796.57171488716,130166.8182084468,125655.53111879923,4511.287089647569,0.0,90812.0804542568,55103.75916331205,39675.91254549416,27370.24649355964,67046.1590390538,20775.160389904417,1544.3481951084295,0.0,0.878968758721505,2.7333533161109105,0.001494314320929203,1.0,1.0,-6.454833121458648,334987.9316743477,1558335.5043608958,4.651915358777171,1558335.5043608958,4.651915358777171,0.7590417716841871,0.09241568893047757,3.928532498607382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928532498607382,1.2842271874598288,1.2845339888111744,3.0590634873397495,6481.788452116673,15286.714268458127,6456.5951246566765,0.00032520109721226374,23116.031364497707,2357.1791962084612,19299.194902944546,1967.970193995355,0.8348835748936051,0.8348835748936051,35511.45030253887,35405.22815468563,1.0037516335609702,0.8,4285.855842151122,4273.035954225843,1.0037516335609702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.510553084235,4632.441516551485,6.137834946175037,4.980137160788153,-3.6537319734450078,8.63386913423316,2.968465471758143,3.5,0.848132991930898,0.6,0.0002388871554656359,1.0001338531932342,0.00023885518393654544,198.7399671823461,0.0,6.372635520922016e-06,18.060049066292994,0.037356239572417585,8.06650225316098e-05,0.0001582221329340261,0.000621580791230299,0.09241568895827652,0.09241568895827652,0.09241568895827652,0.0924070582674265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.4292305003,595.6491960950702,0.0,0.09241568895827652,0.09241568893047757,0.09241568893047757,0.37150870122616414,0.37150870122616414,0.5,10.0130907784504,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27370.24649355964,20775.160389904417,0.7590417716841871,1.000683520934385,0.6165080589260504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501656247428183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.03435615598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8089606526277,260.8089606526277,-12.34103934737226,245.11993958723156,276.4979817180009,123839.39233048643,123967.15638098885,-127.764050502412,0.0,nan,276.4979817180009,3.3479817180009377,270.22237329184594,-2.927626708154037,263.9467648656657,-9.20323513433425,257.6711564396161,-15.478843560383893,251.39554801340628,-21.754451986593693,245.11993958723156,-28.03006041276842,1.0,1.0,26022.012520719443,26022.012520719443,275.7097274176343,2.559727417634349,275.7097274176343,275.7097274176343,77033.12356162052,77039.08259017441,-5.959028553887038,0.0,8546.071908451686,8546.071908451686,0.885199851651439,3948.1751611004192,275.7097274176343,2.559727417634349,1.0,0.002,0.12892194031580853,0.004922327587407861,0.00019916162036383292,0.001800838380409638,0.09958081018191646,0.09958081018191646,0.0,7.734706972128969e-13,0.9999058219052005,0.9999058219052005,0.0,0.09240698539696451,8.703533513055794e-06,0.0,0.0,0.0,1600190.5188885492,266.69516687854133,0.0,1.0,1284226.2199897314,2599.2686545193496,,,,,,,,,,,,,,,,,,,3.0,15286.714268458127,1544.3481951084295,0.37150870122616414,6.173730061729009,2.968465471758143
1433.0,-29.780432674804167,4.980075088847817,35.04412847277691,24.60073175551372,5.089841713320233,-26.29340523598618,-39.80050786687059,1.6028142745306393,-6.4550404225348075,-6.455040422468064,40.0880898179461,41333.819120974586,25757.448633657492,25757.448633657492,67091.26775463208,77043.05430360143,77038.81214777958,25757.448633657492,102796.26078143707,102796.26078143707,102796.26078143707,130166.63498615718,125655.47175046217,4511.163235695009,0.0,90812.351537755,55103.47069912966,39676.53426513927,27370.37420472011,67046.90846985938,20775.240082774908,1544.3592963811893,0.0,0.8789676913516897,2.7333322073863116,0.001494314320929203,1.0,1.0,-6.4550404225348075,334985.19161458063,1558334.9142978296,4.6519516483307175,1558334.9142978296,4.6519516483307175,0.7590411416147957,0.09241551372392819,3.9285406319332634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285406319332634,1.2842293469221657,1.2845361077284927,3.0590646766861056,6481.790972198884,15286.69586398846,6456.584506054369,0.00032519983745639457,23116.052510589812,2357.1813525097577,19299.163163231653,1967.9669574453717,0.8348814380997973,0.8348814380997973,35511.50911862617,35405.22815468563,1.0037537116497075,0.8,4285.86294062976,4273.035954225843,1.0037537116497075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.466591849793,4632.441516551485,6.1378895959001705,4.980075088847817,-3.6539312172368037,8.634006306084622,2.968413644194423,3.5,0.8481181840555495,0.6,0.00023885518393654544,1.0001328972520045,0.0002388234449569964,198.7410218462974,0.0,6.354020642208785e-06,18.007294500019697,0.037362593593059795,8.06545759289764e-05,0.00015820060800756904,0.0006214975165542818,0.09241551372756839,0.09241551372756839,0.09241551372756839,0.0924068966730418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.6093663085,595.648811699614,0.0,0.09241551372756839,0.09241551372392819,0.09241551372392819,0.3715077902207422,0.3715077902207422,0.5,10.01283226870804,-6.673417374258861e-11,-6.673417374258861e-11,-6.673417374258861e-11,-6.673417374258861e-11,-6.673417374258861e-11,-6.673417374258861e-11,27370.37420472011,20775.240082774908,0.7590411416147957,1.000661615662602,0.6164910517769213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501733294603936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.98160158971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8081868101983,260.8081868101983,-12.341813189801655,245.1186925794824,276.4976810408954,123842.12310768828,123971.50210507077,-129.37899738249547,0.0,nan,276.4976810408954,3.347681040895395,270.2218833486118,-2.928116651388166,263.9460856563078,-9.20391434369219,257.67028796411046,-15.47971203588952,251.39449027178208,-21.755509728217902,245.1186925794824,-28.031307420517578,1.0,1.0,26022.012520719443,26022.012520719443,275.7094884713962,2.5594884713962074,275.7094884713962,275.7094884713962,77032.58633038544,77038.81214777958,-6.225817394137266,0.0,8546.071908451686,8546.071908451686,0.8851993371927845,3948.1833350929296,275.7094884713962,2.5594884713962074,1.0,0.002,0.12893063179069966,0.0049222531065170085,0.00019917496226672877,0.0018008250386398722,0.09958748113336438,0.09958748113336438,0.0,9.066007493341299e-13,0.9999059522260187,0.9999059522260187,0.0,0.09240682225058111,8.691473347069472e-06,0.0,0.0,0.0,1600190.2760282876,266.69495957746517,0.0,1.0,1284226.9278442976,2599.2657883312045,,,,,,,,,,,,,,,,,,,3.0,15286.69586398846,1544.3592963811893,0.3715077902207422,6.173730061729009,2.968413644194423
1434.0,-29.78171150087089,4.980013638390617,35.044121440614184,24.60042309192943,5.089609002791517,-26.29457945046949,-39.80164487203581,1.6024769523050568,-6.455231979554753,-6.455231979531636,40.08805399939324,41333.07017055003,25757.37405330144,25757.37405330144,67090.44422385147,77042.8469390021,77038.27739050434,25757.37405330144,102795.65144380578,102795.65144380578,102795.65144380578,130166.04856330287,125655.01404117727,4511.034522125601,0.0,90812.57381271526,55103.15127255921,39677.13615572894,27370.397119497095,67047.53327522604,20775.244844688328,1544.365039946674,0.0,0.8789667930170156,2.7333127019369456,0.001494314320929203,1.0,1.0,-6.455231979554753,334982.65967192856,1558333.3670524203,4.651982190894904,1558333.3670524203,4.651982190894904,0.7590406801182011,0.09241529618808592,3.9285455864856145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285455864856145,1.2842309891222508,1.284537709558543,3.059064622923253,6481.790858281852,15286.677601152585,6456.575795392079,0.00032519926359040176,23116.079936838425,2357.1841492087947,19299.137126479152,1967.964302435506,0.8348793212002833,0.8348793212002833,35511.54494742375,35405.22815468563,1.003754977552438,0.8,4285.867264786056,4273.035954225843,1.003754977552438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.42262843914,4632.441516551485,6.137936126534019,4.980013638390617,-3.6541184236671667,8.634132062057784,2.9683618144270687,3.5,0.848103375550591,0.6,0.0002388234449569964,1.0001328714951054,0.00023879171634462687,198.742076304664,0.0,6.307837227936644e-06,17.87641070397245,0.03736890143028773,8.064421648687938e-05,0.000158179228470117,0.0006214143098799778,0.09241529619232997,0.09241529619232997,0.09241529619232997,0.09240648646594665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.7102318675,595.6484519919147,0.0,0.09241529619232997,0.09241529618808592,0.09241529618808592,0.3715068783938557,0.3715068783938557,0.5,10.012567976961957,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,27370.397119497095,20775.244844688328,0.7590406801182011,1.0006400078650066,0.6164741363545814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501809791536402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.85071779366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8074162539748,260.8074162539748,-12.342583746025184,245.11744929672733,276.4973832112089,123846.27132107115,123975.10089652416,-128.82957545299996,0.0,nan,276.4973832112089,3.3473832112089212,270.2213964282986,-2.9286035717013874,263.9454096453936,-9.204590354606353,257.66942286257887,-15.480577137421108,251.3934360796415,-21.756563920358474,245.11744929672733,-28.032550703272648,1.0,1.0,26022.012520719443,26022.012520719443,275.7092343408742,2.559234340874241,275.7092343408742,275.7092343408742,77032.4656198621,77038.27739050434,-5.81177064224903,0.0,8546.071908451686,8546.071908451686,0.8851990238015504,3948.1883144180424,275.7092343408742,2.559234340874241,1.0,0.002,0.1289395139299374,0.00492218068814892,0.00019918860514844285,0.0018008113949517497,0.09959430257422142,0.09959430257422142,0.0,1.0019242380199245e-13,0.9999038888624093,0.9999038888624093,0.0,0.0924064140488385,8.882139247415731e-06,0.0,0.0,0.0,1600190.051612178,266.6947680204452,0.0,1.0,1284227.5819381443,2599.2631398307194,,,,,,,,,,,,,,,,,,,3.0,15286.677601152585,1544.365039946674,0.3715068783938557,6.173730061729009,2.9683618144270687
1435.0,-29.782935729932095,4.979952875288339,35.04411453513916,24.60023701367902,5.0894931391134,-26.295692843473798,-39.80272002574054,1.6022502511630243,-6.4554190786253685,-6.455419078639348,40.08804359094465,41332.253903545345,25757.291565968313,25757.291565968313,67089.54546951366,77042.57343813748,77038.11783168405,25757.291565968313,102795.40939765237,102795.40939765237,102795.40939765237,130165.93371291278,125655.02517125942,4510.908541653366,0.0,90812.73862960328,55102.75815409842,39677.75608389429,27370.52431526041,67048.2803991547,20775.32531622523,1544.3756446372568,0.0,0.8789658223678019,2.733293650528023,0.001494314320929203,1.0,1.0,-6.4554190786253685,334980.1866676203,1558332.9174412948,4.6520151921329305,1558332.9174412948,4.6520151921329305,0.7590400927994634,0.09241510876913926,3.928546002883879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928546002883879,1.28423211424568,1.284538794201668,3.059062267097557,6481.785866569892,15286.659300914554,6456.570473902516,0.00032519995006239483,23116.119440357626,2357.1881774466947,19299.121220190733,1967.962680445487,0.8348772063574421,0.8348772063574421,35511.54795860337,35405.22815468563,1.0037550839434217,0.8,4285.867628203535,4273.035954225843,1.0037550839434217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.378735996589,4632.441516551485,6.137980670100615,4.979952875288339,-3.654302052169161,8.6342549274575,2.9683100686872264,3.5,0.8480885910534932,0.6,0.00023879171634462687,1.0001271997457013,0.00023876134596213718,198.74308575419113,0.0,6.305810300584567e-06,17.870666391856663,0.037375207240588314,8.063442171515784e-05,0.000158157294629469,0.0006213282076435284,0.09241510878432864,0.09241510878432864,0.09241510878432864,0.09240637486334417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.92300578975,595.6480571428544,0.0,0.09241510878432864,0.09241510876913926,0.09241510876913926,0.37150594092189004,0.37150594092189004,0.5,10.012305958337816,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,27370.52431526041,20775.32531622523,0.7590400927994634,1.0006154530752065,0.6164550926210843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501886273613118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.844973481544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80666397225934,260.80666397225934,-12.343336027740634,245.11621955434063,276.497108390176,123851.75054880921,123977.52480040389,-125.77425159466438,0.0,nan,276.497108390176,3.347108390176004,270.2209306229875,-2.9290693770124676,263.9447528558159,-9.205247144184057,257.6685750887099,-15.481424911290105,251.39239732152615,-21.75760267847383,245.11621955434063,-28.033780445659346,1.0,1.0,26022.012520719443,26022.012520719443,275.7090285713385,2.5590285713385015,275.7090285713385,275.7090285713385,77032.54031242893,77038.11783168405,-5.577519255122752,0.0,8546.071908451686,8546.071908451686,0.8851989974630295,3948.188732898298,275.7090285713385,2.5590285713385015,1.0,0.002,0.12894831914429966,0.0049221094092395225,0.00019920213101004694,0.0018007978688109768,0.09960106550502347,0.09960106550502347,0.0,-1.7897619150608612e-13,0.999904721046751,0.999904721046751,0.0,0.09240630355431134,8.805214827917152e-06,0.0,0.0,0.0,1600189.8324182164,266.6945809213746,0.0,1.0,1284228.220809123,2599.260552973132,,,,,,,,,,,,,,,,,,,3.0,15286.659300914554,1544.3756446372568,0.37150594092189004,6.173730061729009,2.9683100686872264
1436.0,-29.78421368046398,4.9798923192292674,35.04410829315364,24.59993886239829,5.089273199599921,-26.296864992594948,-39.80385235100982,1.6019245102403012,-6.455631235722649,-6.455631235720069,40.08804892803106,41331.48686474561,25757.26671990785,25757.26671990785,67088.75358465346,77042.35154424918,77038.10091604598,25757.26671990785,102795.36763595382,102795.36763595382,102795.36763595382,130166.10437462633,125655.31698130834,4510.787393317989,0.0,90812.95006139117,55102.43927786627,39678.345315027655,27370.736738672516,67049.08205370017,20775.46600392455,1544.3908974543795,0.0,0.8789646567038932,2.7332720477063,0.001494314320929203,1.0,1.0,-6.455631235722649,334977.38247321895,1558333.1479865948,4.652054823764652,1558333.1479865948,4.652054823764652,0.7590393419907688,0.09241496009464674,3.9285506584149585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285506584149585,1.2842336994948278,1.2845403408246805,3.059062116155581,6481.785546741958,15286.642051809,6456.562394883035,0.0003251994628696941,23116.14586587289,2357.1908720993297,19299.09707146086,1967.9602179603494,0.8348752072875927,0.8348752072875927,35511.58162502255,35405.22815468563,1.0037562734453358,0.8,4285.871691383667,4273.035954225843,1.0037562734453358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.334932257922,4632.441516551485,6.138038820950032,4.9798923192292674,-3.6545044952770818,8.63439681450635,2.9682584278820237,3.5,0.8480738365377211,0.6,0.00023876134596213718,1.000132783239603,0.00023872964666626358,198.74413950988213,0.0,6.035903531536245e-06,17.105750608373718,0.03738124314411985,8.062410729303454e-05,0.00015813723866910264,0.0006212501530934266,0.09241496011652911,0.09241496011652911,0.09241496011652911,0.09240643460603648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.1817707566,595.6476481115902,0.0,0.09241496011652911,0.09241496009464674,0.09241496009464674,0.3715050100469967,0.3715050100469967,0.5,10.012050192840316,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,27370.736738672516,20775.46600392455,0.7590393419907688,1.0005916789572378,0.6164362821797154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501959491156515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.08005769806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8059122972035,260.8059122972035,-12.344087702796458,245.11499066507815,276.49683392930723,123855.70761803773,123981.38043957812,-125.67282154037338,0.0,nan,276.49683392930723,3.3468339293072518,270.220465276473,-2.929534723526956,263.94409662359556,-9.205903376404422,257.66772797082706,-15.482272029172918,251.3913593179398,-21.75864068206019,245.11499066507815,-28.035009334921824,1.0,1.0,26022.012520719443,26022.012520719443,275.7088144349112,2.5588144349111985,275.7088144349112,275.7088144349112,77032.31234720086,77038.10091604598,-5.788568845120608,0.0,8546.071908451686,8546.071908451686,0.88519870298578,3948.193411707033,275.7088144349112,2.5588144349111985,1.0,0.002,0.128956919617238,0.004922034430830191,0.00019921533030911224,0.0018007846699442155,0.09960766515455612,0.09960766515455612,0.0,2.5332774072905906e-13,0.9999069363556657,0.9999069363556657,0.0,0.09240635962166932,8.600472977412753e-06,0.0,0.0,0.0,1600189.5838671823,266.6943687642773,0.0,1.0,1284228.9452427519,2599.257619667614,,,,,,,,,,,,,,,,,,,3.0,15286.642051809,1544.3908974543795,0.3715050100469967,6.173730061729009,2.9682584278820237
1437.0,-29.785482027757332,4.979832295175854,35.0441021477114,24.599643994029634,5.089053838509345,-26.298028441230727,-39.80497639914972,1.601600250337695,-6.4558256753763885,-6.4558256753856424,40.088039230281794,41330.72643733782,25757.202879442462,25757.202879442462,67087.92931678028,77042.13944068221,77037.92145121985,25757.202879442462,102795.12433066231,102795.12433066231,102795.12433066231,130165.99404748448,125655.32841548487,4510.6656319996055,0.0,90813.16756919942,55102.10575945832,39678.957566378995,27370.86971682217,67049.82728320116,20775.550293583663,1544.4019383626403,0.0,0.878963643711924,2.733252249075426,0.001494314320929203,1.0,1.0,-6.4558256753763885,334974.8124759929,1558332.7290740218,4.652089264728539,1558332.7290740218,4.652089264728539,0.7590387338263856,0.09241478564997739,3.9285552804942916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285552804942916,1.2842352805681827,1.2845418815640808,3.0590619491127713,6481.785192798288,15286.623685675679,6456.55380196267,0.00032519894755094424,23116.174034790034,2357.193744529481,19299.071386646847,1967.9575988382219,0.8348730788062758,0.8348730788062758,35511.61504952791,35405.22815468563,1.00375745440023,0.8,4285.875725367364,4273.035954225843,1.00375745440023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.2910952907005,4632.441516551485,6.138087729030182,4.979832295175854,-3.654693452224678,8.63452574740053,2.968206748263018,3.5,0.8480590709322909,0.6,0.00023872964666626358,1.0001317867391442,0.0002386981894102416,198.74518535677961,0.0,6.30004928146675e-06,17.854339663676768,0.03738754319340132,8.061386947413746e-05,0.00015811577719212613,0.0006211665714175859,0.09241478568047362,0.09241478568047362,0.09241478568047362,0.09240631936953804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.3592642447,595.6472647682559,0.0,0.09241478568047362,0.09241478564997739,0.09241478564997739,0.37150410174874804,0.37150410174874804,0.5,10.011796205928654,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27370.86971682217,20775.550293583663,0.7590387338263856,1.0005682644553011,0.6164180895316479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502035922375656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.82864675336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80516204413215,260.80516204413215,-12.344837955867831,245.1137641378855,276.4965599503533,123859.69972747102,123985.13480879612,-125.43508132511633,0.0,nan,276.4965599503533,3.34655995035331,270.2200007878756,-2.9299992121243577,263.94344162531854,-9.206558374681435,257.6668824629518,-15.483117537048201,251.39032330040803,-21.75967669959195,245.1137641378855,-28.036235862114466,1.0,1.0,26022.012520719443,26022.012520719443,275.70859899555967,2.5585989955596915,275.70859899555967,275.70859899555967,77032.09993682647,77037.92145121985,-5.8215143933775835,0.0,8546.071908451686,8546.071908451686,0.8851984106244035,3948.198056896763,275.70859899555967,2.5585989955596915,1.0,0.002,0.12896545730750053,0.004921962949534666,0.00019922843986602611,0.0018007715616684774,0.09961421993301306,0.09961421993301306,0.0,1.53450342710304e-12,0.9999076155567725,0.9999076155567725,0.0,0.09240624796145913,8.537688518257819e-06,0.0,0.0,0.0,1600189.3560723227,266.6941743246236,0.0,1.0,1284229.6091774716,2599.254931332534,,,,,,,,,,,,,,,,,,,3.0,15286.623685675679,1544.4019383626403,0.37150410174874804,6.173730061729009,2.968206748263018
1438.0,-29.786743787575904,4.97977261771813,35.04409597977465,24.599232093337946,5.088706286486887,-26.299198780168677,-39.806108933966584,1.6011612790853333,-6.456029467060887,-6.456029467054783,40.088026290669156,41330.05071300467,25757.16129563181,25757.16129563181,67087.21200863647,77042.01364222371,77037.66493972026,25757.16129563181,102794.82623535207,102794.82623535207,102794.82623535207,130165.82363065513,125655.27946863654,4510.54416201859,0.0,90813.42566875105,55101.81207394654,39679.5706608939,27370.997395303064,67050.56805619696,20775.630173097885,1544.4129536609082,0.0,0.8789625925162131,2.7332314983045305,0.001494314320929203,1.0,1.0,-6.456029467060887,334972.118885354,1558332.1701254006,4.652125004644784,1558332.1701254006,4.652125004644784,0.7590381115108008,0.09241461225559447,3.9285620440600653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285620440600653,1.2842373973273833,1.284543958427953,3.059062173579251,6481.785668415824,15286.605469328886,6456.544701574108,0.00032519822257119196,23116.19993530706,2357.196385647195,19299.04418497644,1967.9548250397884,0.8348709666375397,0.8348709666375398,35511.66396014988,35405.22815468563,1.0037591825112222,0.8,4285.881628361276,4273.035954225843,1.0037591825112222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.247308541529,4632.441516551485,6.138141868617394,4.97977261771813,-3.654889354970905,8.634661972689035,2.96815512820562,3.5,0.8480443223444629,0.6,0.0002386981894102416,1.0001311035846934,0.00023866689932419257,198.74622578142032,0.0,6.251978178902755e-06,17.718106159010407,0.03739379517158022,8.060355557409807e-05,0.00015809463383614355,0.0006210845778582476,0.0924146122481509,0.0924146122481509,0.0924146122481509,0.09240616638445609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.5181441941,595.6468873178445,0.0,0.0924146122481509,0.09241461225559447,0.09241461225559447,0.37150319814591976,0.37150319814591976,0.5,10.011542828621286,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27370.997395303064,20775.630173097885,0.7590381115108008,1.0005465121847856,0.6164012015284462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45021117800076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.6924132487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8044018996438,260.8044018996438,-12.345598100356199,245.1125395157466,276.4962642835197,123862.3347333653,123989.42356636401,-127.08883299871786,0.0,nan,276.4962642835197,3.3462642835197016,270.2195193299791,-2.93048067002087,263.94277437637135,-9.20722562362863,257.66602942292104,-15.483970577078935,251.3892844693251,-21.760715530674872,245.1125395157466,-28.037460484253387,1.0,1.0,26022.012520719443,26022.012520719443,275.7083651887558,2.558365188755829,275.7083651887558,275.7083651887558,77031.57290077933,77037.66493972026,-6.092038940929342,0.0,8546.071908451686,8546.071908451686,0.8851979828070237,3948.2048542803655,275.7083651887558,2.558365188755829,1.0,0.002,0.12897397633563346,0.004921889833813038,0.00019924151675195344,0.0018007584825264098,0.09962075837597671,0.09962075837597671,0.0,-7.216367260698409e-13,0.9999078172968607,0.9999078172968607,0.0,0.09240609322682718,8.51902876728777e-06,0.0,0.0,0.0,1600189.1173205548,266.6939705329391,0.0,1.0,1284230.3050449106,2599.252113703132,,,,,,,,,,,,,,,,,,,3.0,15286.605469328886,1544.4129536609082,0.37150319814591976,6.173730061729009,2.96815512820562
