time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1439.0,-29.78800633838924,4.979713916799679,35.04408925777823,24.599017341993772,5.088573227177694,-26.300348381754105,-39.80721946628762,1.6009152701053306,-6.456198704524525,-6.456198704521128,40.08799796453423,41329.24248268526,25757.0441061867,25757.0441061867,67086.28658887195,77041.74433739753,77037.29605330144,25757.0441061867,102794.34015948814,102794.34015948814,102794.34015948814,130165.37313189259,125654.95399791951,4510.4191339730705,0.0,90813.61191661861,55101.45957164263,39680.16927219554,27371.032972404446,67051.20224459999,20775.645442237153,1544.4187640881182,0.0,0.8789617862328486,2.733214266057999,0.001494314320929203,1.0,1.0,-6.456198704524525,334969.8820236787,1558330.94653002,4.652152417750391,1558330.94653002,4.652152417750391,0.7590376827642281,0.09241439788607143,3.9285649939682954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285649939682954,1.2842386118049007,1.2845451330093505,3.059061577697771,6481.784405814472,15286.58734267293,6456.536858502021,0.0003251979501034405,23116.229986279694,2357.199449993596,19299.02074150911,1967.952434471416,0.8348688671536737,0.8348688671536737,35511.68529236065,35405.22815468563,1.0037599362214704,0.8,4285.884202933121,4273.035954225843,1.0037599362214704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.203525318729,4632.441516551485,6.138177986548039,4.979713916799679,-3.6550589267992337,8.634772843598913,2.9681035126645,3.5,0.8480295750469999,0.6,0.00023866689932419257,1.0001311871338059,0.00023863559340466973,198.7472668678928,0.0,6.2187865066226756e-06,17.624040959768664,0.03740001395808685,8.059344323349675e-05,0.0001580734560906958,0.000621001846073492,0.09241439790053349,0.09241439790053349,0.09241439790053349,0.092405846675256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.61785408313,595.6465283518152,0.0,0.09241439790053349,0.09241439788607143,0.09241439788607143,0.37150229456839146,0.37150229456839146,0.5,10.011286292388252,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27371.032972404446,20775.645442237153,0.7590376827642281,1.000523247057435,0.6163833175118606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450218724440541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.598348049454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8036530896417,260.8036530896417,-12.34634691035825,245.111318265608,276.49598791364537,123867.38881207407,123992.58263738676,-125.1938253126904,0.0,nan,276.49598791364537,3.345987913645388,270.2190539840711,-2.930946015928896,263.94212005442733,-9.207879945572643,257.6651861248747,-15.484813875125269,251.38825219522423,-21.76174780477575,245.111318265608,-28.038681734391986,1.0,1.0,26022.012520719443,26022.012520719443,275.70815278684825,2.558152786848268,275.70815278684825,275.70815278684825,77031.60629414475,77037.29605330144,-5.6897591566958,0.0,8546.071908451686,8546.071908451686,0.8851977962157627,3948.207818938137,275.70815278684825,2.558152786848268,1.0,0.002,0.12898259475920415,0.004921822605638006,0.00019925476133052385,0.0018007452391224823,0.09962738066526193,0.09962738066526193,0.0,4.530061221974524e-13,0.9999067415522475,0.9999067415522475,0.0,0.09240577946277459,8.618423296840841e-06,0.0,0.0,0.0,1600188.919050274,266.69380129547545,0.0,1.0,1284230.8829228294,2599.249773827165,,,,,,,,,,,,,,,,,,,3.0,15286.58734267293,1544.4187640881182,0.37150229456839146,6.173730061729009,2.9681035126645
1440.0,-29.789264558423366,4.97965500625048,35.044082810283676,24.59863166967409,5.088258290136174,-26.301512273613096,-39.80834340965373,1.6005060050367823,-6.456430742641601,-6.456430742646213,40.08799244268307,41328.551604021,25757.06926367464,25757.06926367464,67085.62086769563,77041.60160463442,77037.0581303945,25757.06926367464,102794.12739406913,102794.12739406913,102794.12739406913,130165.34399592516,125655.04551042993,4510.2984854952165,0.0,90813.86607212301,55101.16434159938,39680.77970058181,27371.21660185602,67051.99630243782,20775.764087277144,1544.4331246551233,0.0,0.8789605543813772,2.7331906394072387,0.001494314320929203,1.0,1.0,-6.456430742641601,334966.81512623886,1558330.7080043398,4.652194299954914,1558330.7080043398,4.652194299954914,0.7590369251569313,0.09241424595902695,3.9285721848703825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285721848703825,1.284240589409491,1.2845470708795284,3.0590624663847343,6481.786288835508,15286.56915811205,6456.526790086631,0.0003251968620526158,23116.252368191952,2357.2017323134764,19298.990646341732,1967.9493656184052,0.8348667569011842,0.8348667569011841,35511.73729323233,35405.22815468563,1.0037617735181503,0.8,4285.890478887433,4273.035954225843,1.0037617735181503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.159907310788,4632.441516551485,6.138247786696406,4.97965500625048,-3.6552758655460162,8.634930871796497,2.9680520922502973,3.5,0.8480148835000849,0.6,0.00023863559340466973,1.000130738457243,0.00023860439863370095,198.74830439279455,0.0,6.221965941950905e-06,17.633051479488866,0.0374062359240288,8.058320996806301e-05,0.00015805238343660674,0.0006209201973215216,0.09241424596700859,0.09241424596700859,0.09241424596700859,0.09240577760413292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.81584808306,595.6461385464578,0.0,0.09241424596700859,0.09241424595902695,0.09241424595902695,0.37150137591195825,0.37150137591195825,0.5,10.011032241805287,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27371.21660185602,20775.764087277144,0.7590369251569313,1.0005014700100223,0.6163657144167445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450226275686167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.60735856918,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8028974125828,260.8028974125828,-12.347102587417169,245.110098868932,276.4956959562086,123870.39346328228,123996.7353840361,-126.34192075382774,0.0,nan,276.4956959562086,3.3456959562086013,270.2185765387782,-2.9314234612217547,263.94145712128045,-9.208542878719527,257.66433770389693,-15.485662296103044,251.38721828640078,-21.762781713599196,245.110098868932,-28.039901131067978,1.0,1.0,26022.012520719443,26022.012520719443,275.70789290869214,2.5578929086921676,275.70789290869214,275.70789290869214,77031.26806785149,77037.0581303945,-5.790062543004751,0.0,8546.071908451686,8546.071908451686,0.8851973413677916,3948.2150457947346,275.70789290869214,2.5578929086921676,1.0,0.002,0.1289911414782631,0.004921744232667799,0.00019926786940067153,0.0018007321308561393,0.09963393470033577,0.09963393470033577,0.0,2.568106317879515e-13,0.9999075173012469,0.9999075173012469,0.0,0.09240569924015743,8.546718869519905e-06,0.0,0.0,0.0,1600188.647205174,266.6935692573584,0.0,1.0,1284231.6752388529,2599.246565678352,,,,,,,,,,,,,,,,,,,3.0,15286.56915811205,1544.4331246551233,0.37150137591195825,6.173730061729009,2.9680520922502973
1441.0,-29.790515797655488,4.9795968779387945,35.044075940677786,24.59830945534634,5.088005900283777,-26.302663627863534,-39.80945792337877,1.6001537304855709,-6.456609664605708,-6.456609664627587,40.087967365854055,41327.826473247354,25756.975397765953,25756.975397765953,67084.8018710133,77041.41480218658,77036.70752762417,25756.975397765953,102793.68292539012,102793.68292539012,102793.68292539012,130164.95565872609,125654.78176151642,4510.173897209664,0.0,90814.08958377191,55100.84755263966,39681.3800345914,27371.27273333597,67052.65276792737,20775.79367557427,1544.440140126826,0.0,0.8789596834727094,2.7331724212745883,0.001494314320929203,1.0,1.0,-6.456609664605708,334964.4502914297,1558329.6247690823,4.6522239103680585,1558329.6247690823,4.6522239103680585,0.7590364495645485,0.0924140394975226,3.928576945413499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928576945413499,1.284242300404363,1.2845487422189958,3.0590620976871166,6481.7855076094975,15286.551018226086,6456.518604220869,0.00032519646455125145,23116.28125033793,2357.2046774727282,19298.96617824117,1967.9468705665208,0.834864655315571,0.834864655315571,35511.771718998854,35405.22815468563,1.0037629898509492,0.8,4285.894633712745,4273.035954225843,1.0037629898509492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.116152366575,4632.441516551485,6.138289423480146,4.9795968779387945,-3.655452593455294,8.635049471394089,2.9680005107626215,3.5,0.8480001459321775,0.6,0.00023860439863370095,1.0001300143877807,0.00023857338066167347,198.7493361707958,0.0,6.1999078359658525e-06,17.570538807127225,0.037412435831864765,8.057306374360262e-05,0.00015803133489009834,0.0006208382589021602,0.09241403949617635,0.09241403949617635,0.09241403949617635,0.09240548985615495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.9310434084,595.645774704001,0.0,0.09241403949617635,0.0924140394975226,0.0924140394975226,0.37150046477859594,0.37150046477859594,0.5,10.010775752685635,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,2.1884716261411086e-11,27371.27273333597,20775.79367557427,0.7590364495645485,1.0004794605695497,0.616348865663601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450233801104281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.54484589682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8021424378061,260.8021424378061,-12.347857562193894,245.10888276317027,276.495402112422,123874.15165878598,124000.3761660393,-126.22450725330648,0.0,nan,276.495402112422,3.3454021124220503,270.2180982425914,-2.931901757408582,263.94079437270693,-9.209205627293045,257.6634905029142,-15.486509497085763,251.38618663303185,-21.763813366968122,245.10888276317027,-28.041117236829706,1.0,1.0,26022.012520719443,26022.012520719443,275.70767296169083,2.557672961690855,275.70767296169083,275.70767296169083,77030.9777889568,77036.70752762417,-5.729738667359925,0.0,8546.071908451686,8546.071908451686,0.8851970402478635,3948.2198301405665,275.70767296169083,2.557672961690855,1.0,0.002,0.1289997601129338,0.004921675236412181,0.0001992811103174478,0.0018007188897308794,0.0996405551587239,0.0996405551587239,0.0,4.8327227636368875e-14,0.9999067389033507,0.9999067389033507,0.0,0.09240542086285326,8.618634669331681e-06,0.0,0.0,0.0,1600188.4375879713,266.69339033539427,0.0,1.0,1284232.28618406,2599.244091917907,,,,,,,,,,,,,,,,,,,3.0,15286.551018226086,1544.440140126826,0.37150046477859594,6.173730061729009,2.9680005107626215
1442.0,-29.791763737400714,4.979539344042686,35.04406897871021,24.598018812853866,5.087784316913066,-26.30380893197009,-39.81056391550226,1.5998295114827898,-6.456797568494153,-6.456797568509383,40.08795096110792,41327.06708460545,25756.904067763488,25756.904067763488,67083.97115236893,77041.20538066926,77036.45027175025,25756.904067763488,102793.35433951374,102793.35433951374,102793.35433951374,130164.72982020874,125654.67956667823,4510.050253530519,0.0,90814.29676009943,55100.50380772131,39681.99216930902,27371.375480695002,67053.36765000402,20775.85639871013,1544.4496013994599,0.0,0.8789587311699459,2.733153288690699,0.001494314320929203,1.0,1.0,-6.456797568494153,334961.9667554902,1558328.9161388967,4.652256288178589,1558328.9161388967,4.652256288178589,0.7590358918339093,0.0924138476432747,3.9285803983093412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285803983093412,1.2842438799006022,1.284550282255415,3.059061023996007,6481.783232586877,15286.532976248189,6456.511508940314,0.000325196456627627,23116.313668718918,2357.2079832275977,19298.944969972777,1967.9447079250078,0.8348625670401844,0.8348625670401844,35511.796688536655,35405.22815468563,1.0037638720760151,0.8,4285.89764727143,4273.035954225843,1.0037638720760151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.072514002929,4632.441516551485,6.138336261303588,4.979539344042686,-3.655635885487011,8.635175229529697,2.96794906706568,3.5,0.8479854477330514,0.6,0.00023857338066167347,1.000129672847003,0.00023854244818328647,198.750365237411,0.0,6.164801349826983e-06,17.47104702540967,0.037418600633214595,8.056299626490666e-05,0.0001580103843967668,0.0006207564988704622,0.09241384763853265,0.09241384763853265,0.09241384763853265,0.09240530896298635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.08659167757,595.6453981656131,0.0,0.09241384763853265,0.0924138476432747,0.0924138476432747,0.37149954144833336,0.37149954144833336,0.5,10.010519591312784,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27371.375480695002,20775.85639871013,0.7590358918339093,1.0004564051506653,0.6163309693902148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502412848440864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.445354115094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8013911381602,260.8013911381602,-12.34860886183975,245.10767019992457,276.49511207637954,123878.21486839333,124003.82492921797,-125.61006082464533,0.0,nan,276.49511207637954,3.3451120763795643,270.21762370110457,-2.932376298895406,263.94013532578595,-9.209864674214032,257.66264695054184,-15.487353049458136,251.38515857522472,-21.764841424775256,245.10767019992457,-28.042329800075407,1.0,1.0,26022.012520719443,26022.012520719443,275.707454955573,2.5574549555730073,275.707454955573,275.707454955573,77030.7726259343,77036.45027175025,-5.677645815943833,0.0,8546.071908451686,8546.071908451686,0.8851968218408665,3948.223300300888,275.707454955573,2.5574549555730073,1.0,0.002,0.1290083694199721,0.004921604642444232,0.00019929433313475557,0.0018007056663370572,0.09964716656737778,0.09964716656737778,0.0,-5.281873029228112e-13,0.9999068396359753,0.9999068396359753,0.0,0.09240523833558734,8.609307687373947e-06,0.0,0.0,0.0,1600188.2174474467,266.6932024315058,0.0,1.0,1284232.9277981906,2599.2414939804594,,,,,,,,,,,,,,,,,,,3.0,15286.532976248189,1544.4496013994599,0.37149954144833336,6.173730061729009,2.96794906706568
1443.0,-29.79301224142205,4.97948242072536,35.04406216065735,24.5978181361221,5.087658331490816,-26.304945184113723,-39.811664808634646,1.599591273612035,-6.456983743667877,-6.456983743616926,40.08794119025996,41326.261185249714,25756.830794257326,25756.830794257326,67083.09197950704,77040.93012192687,77036.29101764044,25756.830794257326,102793.12181189777,102793.12181189777,102793.12181189777,130164.62583054262,125654.69768056367,4509.9281499789495,0.0,90814.46829257457,55100.14481234908,39682.581644695,27371.504018644842,67054.08566333984,20775.937904790135,1544.460245690612,0.0,0.8789577630315414,2.7331343322307817,0.001494314320929203,1.0,1.0,-6.456983743667877,334959.506082339,1558328.49407111,4.652289204439074,1558328.49407111,4.652289204439074,0.7590353051347869,0.09241366494388827,3.9285816310034463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285816310034463,1.2842450573276836,1.284551420236463,3.059059179233456,6481.7793237563965,15286.514958662037,6456.505566690611,0.00032519687207417837,23116.35007807603,2357.2116959487726,19298.92720819076,1967.9428967272984,0.8348604837272392,0.8348604837272392,35511.80560273498,35405.22815468563,1.0037641870329925,0.8,4285.898723120731,4273.035954225843,1.0037641870329925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.028945264812,4632.441516551485,6.1383825350689545,4.97948242072536,-3.6558176798658004,8.635300100591161,2.9678977058035856,3.5,0.8479707730867387,0.6,0.00023854244818328647,1.0001297328098269,0.00023851150541551286,198.7513947787165,0.0,6.1478413771141295e-06,17.422982462741444,0.03742474847459171,8.05529763554618e-05,0.00015798947182782468,0.0006206745369147285,0.0924136649564206,0.0924136649564206,0.0924136649564206,0.09240520313198515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.26309679425,595.6450151380483,0.0,0.0924136649564206,0.09241366494388827,0.09241366494388827,0.3714986169894259,0.3714986169894259,0.5,10.010265736839731,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,27371.504018644842,20775.937904790135,0.7590353051347869,1.0004325808916825,0.616312351088307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502487489228504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.39728955243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8006514848398,260.8006514848398,-12.349348515160159,245.10646130669795,276.49484166297054,123883.2160972214,124006.8789996775,-123.66290245608971,0.0,nan,276.49484166297054,3.344841662970566,270.2171655917353,-2.9328344082646822,263.9394895204648,-9.210510479535174,257.6618134492187,-15.488186550781279,251.38413737795136,-21.765862622048616,245.10646130669795,-28.043538693302025,1.0,1.0,26022.012520719443,26022.012520719443,275.70725014569246,2.5572501456924783,275.70725014569246,275.70725014569246,77030.8044563052,77036.29101764044,-5.4865613352449145,0.0,8546.071908451686,8546.071908451686,0.8851967438689099,3948.2245391584634,275.70725014569246,2.5572501456924783,1.0,0.002,0.12901690117087886,0.00492153469557267,0.00019930743684027936,0.0018006925634807722,0.09965371842013968,0.09965371842013968,0.0,3.210513452311936e-13,0.9999076786874217,0.9999076786874217,0.0,0.09240513319304047,8.53175084779126e-06,0.0,0.0,0.0,1600187.9993317178,266.6930162563321,0.0,1.0,1284233.5635088063,2599.238919950423,,,,,,,,,,,,,,,,,,,3.0,15286.514958662037,1544.460245690612,0.3714986169894259,6.173730061729009,2.9678977058035856
1444.0,-29.79426281398968,4.9794257872317855,35.04405596676705,24.597581452131294,5.087495140634285,-26.30608701851328,-39.81276647010816,1.5993193440069717,-6.4571864459690005,-6.45718644595713,40.08794556705334,41325.46109327196,25756.796011612878,25756.796011612878,67082.25710488483,77040.68060738889,77036.27791387205,25756.796011612878,102793.07392548493,102793.07392548493,102793.07392548493,130164.7780778746,125654.96765374327,4509.810424131323,0.0,90814.65542504852,55099.781896308035,39683.19280971165,27371.70415238967,67054.89696210131,20776.070268610885,1544.4746859029422,0.0,0.8789566519891209,2.7331136930876023,0.001494314320929203,1.0,1.0,-6.4571864459690005,334956.82698666304,1558328.6831335754,4.652326979427779,1558328.6831335754,4.652326979427779,0.7590345910850802,0.09241351433640063,3.9285839277284658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285839277284658,1.2842463922615461,1.2845527157485739,3.059057787820813,6481.77637551997,15286.496888173562,6456.498927883965,0.00032519703727224025,23116.384197386404,2357.215175150169,19298.907364353425,1967.9408732190325,0.834858393058522,0.834858393058522,35511.82221144628,35405.22815468563,1.003764773853005,0.8,4285.900727616232,4273.035954225843,1.003764773853005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.985451130236,4632.441516551485,6.138437873914695,4.9794257872317855,-3.656011836582046,8.635437623813832,2.96784643284293,3.5,0.8479561236694086,0.6,0.00023851150541551286,1.0001299490966598,0.00023848051508800622,198.75242603519354,0.0,6.149918253318788e-06,17.428868329905445,0.037430898392845025,8.054295060611542e-05,0.00015796855480939746,0.0006205927255106921,0.09241351435781396,0.09241351435781396,0.09241351435781396,0.0924052524863542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.47909611405,595.6446199623165,0.0,0.09241351435781396,0.09241351433640063,0.09241351433640063,0.37149769934045596,0.37149769934045596,0.5,10.010017880470814,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27371.70415238967,20776.070268610885,0.7590345910850802,1.0004080260208137,0.6162929624159836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502562164499675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.40317541959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79991779000994,260.79991779000994,-12.350082209990035,245.10525472070742,276.4945808593058,123887.65056403249,124010.31726762114,-122.66670358865719,0.0,nan,276.4945808593058,3.344580859305836,270.2167156315765,-2.9332843684234717,263.93885040385646,-9.211149596143514,257.66098517618707,-15.489014823812909,251.3831199484266,-21.766880051573366,245.10525472070742,-28.044745279292556,1.0,1.0,26022.012520719443,26022.012520719443,275.70704591004335,2.557045910043371,275.70704591004335,275.70704591004335,77030.72344241333,77036.27791387205,-5.554471458715852,0.0,8546.071908451686,8546.071908451686,0.8851965985934879,3948.226847367108,275.70704591004335,2.557045910043371,1.0,0.002,0.1290252351530025,0.004921462570297022,0.00019932022824671028,0.0018006797720174438,0.09966011412335514,0.09966011412335514,0.0,2.641541499426303e-13,0.9999098185780986,0.9999098185780986,0.0,0.09240518035427486,8.333982125764351e-06,0.0,0.0,0.0,1600187.7618528751,266.692813554031,0.0,1.0,1284234.2556519154,2599.236117426055,,,,,,,,,,,,,,,,,,,3.0,15286.496888173562,1544.4746859029422,0.37149769934045596,6.173730061729009,2.96784643284293
1445.0,-29.795503115511,4.979369496830346,35.044050141805975,24.597281030751788,5.0872700102651285,-26.307225802920293,-39.81386774741111,1.5989926963931371,-6.457385997040035,-6.457385997050808,40.0879438264779,41324.73471731154,25756.75484099307,25756.75484099307,67081.48955830462,77040.483647818,77036.18335820505,25756.75484099307,102792.93819919812,102792.93819919812,102792.93819919812,130164.81221945837,125655.1181021541,4509.6941173042715,0.0,90814.87726726603,55099.47143957625,39683.78425298864,27371.874020260242,67055.65827324888,20776.180961405986,1544.4876016332664,0.0,0.8789555811556431,2.7330933749228206,0.001494314320929203,1.0,1.0,-6.457385997040035,334954.1895569247,1558328.6079464885,4.6523633873869015,1558328.6079464885,4.6523633873869015,0.7590339246055193,0.09241335875353261,3.9285892680817485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285892680817485,1.284247983062326,1.2845542671274601,3.059058156909786,6481.777157575214,15286.47873462841,6456.48964311135,0.00032519623480308554,23116.4092426514,2357.2177290564464,19298.87961154674,1967.9380432203395,0.8348562879713581,0.8348562879713581,35511.86083007407,35405.22815468563,1.0037661383290106,0.8,4285.9053884754785,4273.035954225843,1.0037661383290106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.941950382055,4632.441516551485,6.138491701165654,4.979369496830346,-3.656203534889769,8.635573031720115,2.9677951524402437,3.5,0.847941472125784,0.6,0.00023848051508800622,1.0001288830599466,0.00023844978295033597,198.75344883118308,0.0,6.15940277557065e-06,17.45574746596722,0.03743705779562059,8.053292950586623e-05,0.00015794758558213999,0.0006205111896374186,0.09241335877807125,0.09241335877807125,0.09241335877807125,0.09240522569835612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.6468866365,595.6442401615831,0.0,0.09241335877807125,0.09241335875353261,0.09241335875353261,0.3714968033233657,0.3714968033233657,0.5,10.009773888679991,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27371.874020260242,20776.180961405986,0.7590339246055193,1.0003852215565534,0.6162751329487373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502636964229825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.430054555654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7991842731315,260.7991842731315,-12.350815726868461,245.10405123343725,276.4943173128223,123891.44125211854,124014.07819830511,-122.63694618656484,0.0,nan,276.4943173128223,3.3443173128223407,270.2162640969146,-2.933735903085392,263.9382108810818,-9.211789118918205,257.6601576652301,-15.48984233476989,251.38210444930323,-21.76789555069675,245.10405123343725,-28.04594876656273,1.0,1.0,26022.012520719443,26022.012520719443,275.7068352947241,2.5568352947241237,275.7068352947241,275.7068352947241,77030.48489083607,77036.18335820505,-5.69846736897307,0.0,8546.071908451686,8546.071908451686,0.8851962607984994,3948.232214422157,275.7068352947241,2.5568352947241237,1.0,0.002,0.12903343919105922,0.004921391569864872,0.00019933282019440616,0.0018006671804522523,0.09966641009720308,0.09966641009720308,0.0,6.466585079911713e-13,0.9999112245493025,0.9999112245493025,0.0,0.0924051547159588,8.204037573816486e-06,0.0,0.0,0.0,1600187.5280653315,266.69261400295994,0.0,1.0,1284234.9370341273,2599.2333584773914,,,,,,,,,,,,,,,,,,,3.0,15286.47873462841,1544.4876016332664,0.3714968033233657,6.173730061729009,2.9677951524402437
1446.0,-29.796736948013823,4.979313572563639,35.04404424030702,24.596872797142737,5.086925033934803,-26.308370749816138,-39.81497356491161,1.5985588357566296,-6.457583933445505,-6.4575839334555285,40.08792996815274,41324.07128094386,25756.710912428352,25756.710912428352,67080.78219337222,77040.36595310966,77035.9191446605,25756.710912428352,102792.63005708886,102792.63005708886,102792.63005708886,130164.62164586943,125655.04466380557,4509.576982063847,0.0,90815.13417457245,55099.18078104384,39684.39265947623,27371.991588780562,67056.3842482568,20776.25390179747,1544.4979897541145,0.0,0.8789545649954147,2.7330732212801685,0.001494314320929203,1.0,1.0,-6.457583933445505,334951.5734840535,1558328.0093138807,4.652397936527592,1558328.0093138807,4.652397936527592,0.7590333291755577,0.09241318733871076,3.9285962275847957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285962275847957,1.2842500744768244,1.2845563195709413,3.059058594320285,6481.778084395573,15286.460745160799,6456.480336090558,0.00032519540026549796,23116.433686137138,2357.2202215983175,19298.85179223877,1967.9352064404022,0.8348542017453254,0.8348542017453253,35511.91115752609,35405.22815468563,1.0037679165025537,0.8,4285.911462465768,4273.035954225843,1.0037679165025537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.898457061494,4632.441516551485,6.138544861370766,4.979313572563639,-3.6563939205490787,8.635707493112717,2.9677438811478627,3.5,0.8479268231851036,0.6,0.00023844978295033597,1.0001282121019144,0.00023841921472167975,198.75446630178283,0.0,6.108118351915719e-06,17.310407409329148,0.03744316591397251,8.052286825171532e-05,0.00015792691469862066,0.0006204310813191069,0.09241318733713477,0.09241318733713477,0.09241318733713477,0.09240505898581283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.7554029837,595.6438790395346,0.0,0.09241318733713477,0.09241318733871076,0.09241318733871076,0.3714959204408565,0.3714959204408565,0.5,10.0095300382301,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27371.991588780562,20776.25390179747,0.7590333291755577,1.0003638422409578,0.6162585672372892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502711150351257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.284714499016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7984405949199,260.7984405949199,-12.351559405080081,245.1028503093737,276.49403088046364,123893.96986745606,124018.30569827136,-124.3358308152699,0.0,nan,276.49403088046364,3.344030880463663,270.21579476622134,-2.9342052337786413,263.93755865203883,-9.212441347961146,257.6593225378396,-15.490677462160363,251.3810864235823,-21.768913576417674,245.1028503093737,-28.04714969062627,1.0,1.0,26022.012520719443,26022.012520719443,275.7066064419467,2.5566064419467125,275.7066064419467,275.7066064419467,77029.95611314068,77035.9191446605,-5.963031519815559,0.0,8546.071908451686,8546.071908451686,0.8851958205868257,3948.2392087227195,275.7066064419467,2.5566064419467125,1.0,0.002,0.1290416382274786,0.004921320882961277,0.00019934540506698708,0.0018006545950227685,0.09967270253349354,0.09967270253349354,0.0,8.975546000877799e-14,0.999911278499701,0.999911278499701,0.0,0.09240498830208266,8.199036628106505e-06,0.0,0.0,0.0,1600187.296168917,266.6924160665545,0.0,1.0,1284235.6129021798,2599.2306218599856,,,,,,,,,,,,,,,,,,,3.0,15286.460745160799,1544.4979897541145,0.3714959204408565,6.173730061729009,2.9677438811478627
1447.0,-29.797970471935418,4.979258262209772,35.04403756014156,24.59658159585672,5.086702559033833,-26.30950316887539,-39.81606998769564,1.5982352558388253,-6.4577680012309315,-6.457768001216483,40.087895692981654,41323.33640440276,25756.637241028908,25756.637241028908,67079.97364543167,77040.16236442643,77035.40906320156,25756.637241028908,102792.04630423046,102792.04630423046,102792.04630423046,130164.05992634167,125654.60464004517,4509.455286296491,0.0,90815.34195548612,55098.85714820118,39684.983119205484,27372.0136221112,67056.99674131669,20776.25849428211,1544.5035073751092,0.0,0.878953701152815,2.733054479828756,0.001494314320929203,1.0,1.0,-6.4577680012309315,334949.1407234563,1558326.528743018,4.652427306955289,1558326.528743018,4.652427306955289,0.7590328859656486,0.09241297696120652,3.9285999088674965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9285999088674965,1.2842516500758556,1.2845578562863516,3.0590577077595733,6481.776205879811,15286.442843945808,6456.473031281799,0.000325195294246318,23116.46491425634,2357.2234059802627,19298.82995767655,1967.9329799346924,0.8348521293917486,0.8348521293917486,35511.93777861197,35405.22815468563,1.0037688570811352,0.8,4285.9146753488085,4273.035954225843,1.0037688570811352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.854977550517,4632.441516551485,6.138590913851194,4.979258262209772,-3.6565736761925445,8.635831938402315,2.9676926264887897,3.5,0.847912178996797,0.6,0.00023841921472167975,1.000128181328312,0.00023838865774687522,198.7554835270751,0.0,6.075571972358681e-06,17.218170969664502,0.03744924148594487,8.051289362240495e-05,0.0001579063210992748,0.0006203507586802126,0.09241297696595678,0.09241297696595678,0.09241297696595678,0.09240466463125795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.7918054741,595.6435403640378,0.0,0.09241297696595678,0.09241297696120652,0.09241297696120652,0.3714950358013258,0.3714950358013258,0.5,10.009280668240152,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27372.0136221112,20776.25849428211,0.7590328859656486,1.0003426473780748,0.6162419793987237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502784950259904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.192478059354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7976997674013,260.7976997674013,-12.35230023259868,245.1016526494206,276.493746885381,123897.91700469574,124021.77622752599,-123.85922283023129,0.0,nan,276.493746885381,3.3437468853809946,270.21532803816456,-2.93467196183542,263.936909191013,-9.213090808986976,257.6584903438254,-15.491509656174571,251.38007149660294,-21.76992850339704,245.1016526494206,-28.048347350579377,1.0,1.0,26022.012520719443,26022.012520719443,275.7063626881142,2.556362688114234,275.7063626881142,275.7063626881142,77029.84220362367,77035.40906320156,-5.5668595778843155,0.0,8546.071908451686,8546.071908451686,0.8851955877334209,3948.242908411834,275.7063626881142,2.556362688114234,1.0,0.002,0.12905001948276898,0.004921251956197408,0.0001993582771080021,0.0018006417230207235,0.09967913855400105,0.09967913855400105,0.0,1.2872558921572796e-13,0.9999093065116024,0.9999093065116024,0.0,0.0924045957059527,8.381255253821697e-06,0.0,0.0,0.0,1600187.0805200657,266.69223199876905,0.0,1.0,1284236.2414141588,2599.2280769929894,,,,,,,,,,,,,,,,,,,3.0,15286.442843945808,1544.5035073751092,0.3714950358013258,6.173730061729009,2.9676926264887897
1448.0,-29.799206508091455,4.97920360073051,35.044031017171136,24.596389335952722,5.08658652922079,-26.310627204380697,-39.817157574556745,1.5980072245501555,-6.457949270693916,-6.457949270702241,40.08788629181004,41322.53223430769,25756.559372007127,25756.559372007127,67079.09160631482,77039.88613903182,77035.26140968311,25756.559372007127,102791.82078169024,102791.82078169024,102791.82078169024,130163.9596755088,125654.6233242533,4509.336351255492,0.0,90815.51242230869,55098.500321630854,39685.56900075315,27372.138893818552,67057.70789457171,20776.33794484985,1544.5138756144113,0.0,0.8789527580636396,2.7330360233966595,0.001494314320929203,1.0,1.0,-6.457949270693916,334946.7449608895,1558326.1226433958,4.652459371788658,1558326.1226433958,4.652459371788658,0.7590323147725138,0.0924127970165263,3.9286013924886496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286013924886496,1.2842527790328986,1.2845589462676508,3.059056173853147,6481.7729557161565,15286.424907784978,6456.466667841896,0.0003251955418363597,23116.499575636462,2357.22694045739,19298.81093692884,1967.93104035821,0.834850054775107,0.8348500547751071,35511.94850737261,35405.22815468563,1.0037692361507131,0.8,4285.915970196557,4273.035954225843,1.0037692361507131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.81157577536,4632.441516551485,6.138635853123951,4.97920360073051,-3.656751112138658,8.635954712869168,2.967641463819646,3.5,0.8478975610913275,0.6,0.00023838865774687522,1.0001284437013676,0.00023835804215768978,198.75650283326996,0.0,6.073366302399487e-06,17.211920101000146,0.03745531485224727,8.050300050573552e-05,0.00015788565724113968,0.000620269812891527,0.09241279703876133,0.09241279703876133,0.09241279703876133,0.09240456177898308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.93732882856,595.6431674269111,0.0,0.09241279703876133,0.0924127970165263,0.0924127970165263,0.3714941267086826,0.3714941267086826,0.5,10.009033612001396,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27372.138893818552,20776.33794484985,0.7590323147725138,1.0003188852171436,0.6162234518852788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502858732427517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.18622719069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79697072071025,260.79697072071025,-12.353029279289728,245.100458193838,276.4934832475879,123902.92849066042,124024.81807329982,-121.88958263940097,0.0,nan,276.4934832475879,3.343483247587926,270.2148782368034,-2.935121763196605,263.9362732260793,-9.213726773920655,257.6576682153667,-15.49233178463328,251.379063204586,-21.770936795413974,245.100458193838,-28.049541806161983,1.0,1.0,26022.012520719443,26022.012520719443,275.70616414127346,2.5561641412734843,275.70616414127346,275.70616414127346,77029.88509998037,77035.26140968311,-5.3763097027404,0.0,8546.071908451686,8546.071908451686,0.8851954938894262,3948.2443994510927,275.70616414127346,2.5561641412734843,1.0,0.002,0.12905832275888002,0.004921183871631748,0.00019937102982306627,0.0018006289712153114,0.09968551491153313,0.09968551491153313,0.0,1.038377717144101e-12,0.9999101501593416,0.9999101501593416,0.0,0.09240449374143957,8.303275086732593e-06,0.0,0.0,0.0,1600186.868149179,266.69205072930606,0.0,1.0,1284236.860370447,2599.225570820856,,,,,,,,,,,,,,,,,,,3.0,15286.424907784978,1544.5138756144113,0.3714941267086826,6.173730061729009,2.967641463819646
1449.0,-29.800435004530815,4.979149151895907,35.044025100418935,24.59610697058963,5.086376391181531,-26.31175386495329,-39.81824558051301,1.5976952504823176,-6.458153252124987,-6.458153252132555,40.08789127826859,41321.79060159601,25756.533853718225,25756.533853718225,67078.32445531423,77039.679779124,77035.24442736822,25756.533853718225,102791.77828108644,102791.77828108644,102791.77828108644,130164.12010014639,125654.89816228575,4509.2219378606405,0.0,90815.72228057224,55098.17278178327,39686.16610976552,27372.341819059955,67058.50792882548,20776.47226719715,1544.5284758728276,0.0,0.8789516377605312,2.7330152546029884,0.001494314320929203,1.0,1.0,-6.458153252124987,334944.0490398721,1558326.3380418287,4.652497461915868,1558326.3380418287,4.652497461915868,0.7590315949046801,0.0924126526377068,3.9286056332759376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286056332759376,1.284254300486772,1.2845604287639913,3.059055851934368,6481.772273608893,15286.406880178254,6456.458466255637,0.0003251951220909821,23116.528040215617,2357.229843036676,19298.78642183866,1967.9285405147182,0.8348479662804351,0.8348479662804351,35511.9791744907,35405.22815468563,1.0037703196843657,0.8,4285.919671392822,4273.035954225843,1.0037703196843657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.768261552664,4632.441516551485,6.1386931422630315,4.979149151895907,-3.6569455913568567,8.636094743252764,2.9675904047104185,3.5,0.8478829727744053,0.6,0.00023835804215768978,1.0001276614431291,0.0002383276169101775,198.75751593089723,0.0,6.08504743867661e-06,17.245024441209512,0.03746139989968594,8.049310470123175e-05,0.00015786493745645802,0.0006201890825881946,0.09241265266024011,0.09241265266024011,0.09241265266024011,0.09240461529520615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.12380646757,595.6427818786011,0.0,0.09241265266024011,0.0924126526377068,0.0924126526377068,0.3714932245181276,0.3714932245181276,0.5,10.008792491718403,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27372.341819059955,20776.47226719715,0.7590315949046801,1.0002955109963045,0.6162050406110156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502932665580683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.2193315309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7962434430244,260.7962434430244,-12.353756556975554,245.0992668068363,276.4932200792195,123906.82884316404,124028.42266803734,-121.5938248733031,0.0,nan,276.4932200792195,3.3432200792195204,270.21442942469315,-2.9355705753068264,263.93563877027924,-9.214361229720737,257.6568481158177,-15.493151884182282,251.3780574613007,-21.771942538699278,245.0992668068363,-28.050733193163666,1.0,1.0,26022.012520719443,26022.012520719443,275.7059581726945,2.5559581726945453,275.7059581726945,275.7059581726945,77029.67790383214,77035.24442736822,-5.56652353607933,0.0,8546.071908451686,8546.071908451686,0.8851952256454296,3948.2486614423174,275.7059581726945,2.5559581726945453,1.0,0.002,0.12906643148632677,0.00492111246714964,0.00019938347267721911,0.0018006165279660254,0.09969173633860956,0.09969173633860956,0.0,6.432445721904489e-13,0.9999122552332591,0.9999122552332591,0.0,0.0924045439110572,8.108726649602818e-06,0.0,0.0,0.0,1600186.6291689477,266.691846747875,0.0,1.0,1284237.5568774473,2599.2227506477598,,,,,,,,,,,,,,,,,,,3.0,15286.406880178254,1544.5284758728276,0.3714932245181276,6.173730061729009,2.9675904047104185
1450.0,-29.801660225988456,4.979095204693548,35.04401929324824,24.595824535377346,5.086164435819447,-26.312877759795423,-39.81933309752492,1.5973819686795996,-6.458341422739522,-6.4583414227773135,40.087882607241035,41321.05752781091,25756.473657724895,25756.473657724895,67077.5311855358,77039.47390010214,77035.0786170609,25756.473657724895,102791.5522747858,102791.5522747858,102791.5522747858,130164.02503285916,125654.91793991475,4509.107092944414,0.0,90815.92949040326,55097.85185258718,39686.752930906754,27372.472758073356,67059.2256889801,20776.555474896682,1544.5392651048533,0.0,0.8789506546242478,2.7329960957309547,0.001494314320929203,1.0,1.0,-6.458341422739522,334941.5620976609,1558325.9634831382,4.652530888444259,1558325.9634831382,4.652530888444259,0.759031003830984,0.09241248526161483,3.9286095538938675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286095538938675,1.2842558276639853,1.284561917229403,3.059055267080131,6481.771034372946,15286.388962415982,6456.450706697407,0.0003251948500505329,23116.55771452025,2357.2328689736305,19298.763227999843,1967.9261754013698,0.8348458912581812,0.8348458912581812,35512.0075263084,35405.22815468563,1.0037713214138038,0.8,4285.923093156858,4273.035954225843,1.0037713214138038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.724924165582,4632.441516551485,6.138742201467646,4.979095204693548,-3.657128024667091,8.63622322936064,2.967539318646531,3.5,0.8478683767561517,0.6,0.0002383276169101775,1.0001273223742946,0.00023829727633516655,198.75852633681325,0.0,6.047246617125667e-06,17.13789691293414,0.03746744714630307,8.04832144676138e-05,0.00015784440244256368,0.0006201090274645241,0.09241248528002136,0.09241248528002136,0.09241248528002136,0.09240450965017558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.235323453,595.6424200340937,0.0,0.09241248528002136,0.09241248526161483,0.09241248526161483,0.371492343775012,0.371492343775012,0.5,10.008553222328569,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,27372.472758073356,20776.555474896682,0.759031003830984,1.0002729750659602,0.6161875133998338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503006148460433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.112204002624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79551774519683,260.79551774519683,-12.354482254803145,245.09807847958734,276.4929570108141,123910.68519575548,124032.01488148783,-121.32968573233049,0.0,nan,276.4929570108141,3.342957010814132,270.2139813045248,-2.936018695475184,263.9350055983325,-9.214994401667468,257.6560298921004,-15.4939701078996,251.37705418582195,-21.77294581417803,245.09807847958734,-28.051921520412634,1.0,1.0,26022.012520719443,26022.012520719443,275.7057506001176,2.5557506001176193,275.7057506001176,275.7057506001176,77029.47155367042,77035.0786170609,-5.607063390489202,0.0,8546.071908451686,8546.071908451686,0.8851949776531747,3948.252601663337,275.7057506001176,2.5557506001176193,1.0,0.002,0.12907447536204003,0.004921044217642349,0.0001993958218188702,0.001800604178250155,0.0996979109094351,0.0996979109094351,0.0,6.902508078998615e-14,0.9999129568238554,0.9999129568238554,0.0,0.09240444138538224,8.043876232587709e-06,0.0,0.0,0.0,1600186.4087118024,266.69165857726045,0.0,1.0,1284238.1993967434,2599.2201490760403,,,,,,,,,,,,,,,,,,,3.0,15286.388962415982,1544.5392651048533,0.371492343775012,6.173730061729009,2.967539318646531
1451.0,-29.802882022672758,4.979041752676318,35.04401356708726,24.595541785843693,5.08595334364094,-26.31399848602363,-39.82041635373605,1.597069805985712,-6.458529255467965,-6.458529255464072,40.08787333081193,41320.32499657624,25756.41423548246,25756.41423548246,67076.7392320587,77039.26977588965,77034.90222545707,25756.41423548246,102791.31646093953,102791.31646093953,102791.31646093953,130163.91776841627,125654.924761841,4508.993006575267,0.0,90816.1385671476,55097.53153606307,39687.34114564948,27372.601307476743,67059.94245312622,20776.63696294267,1544.5499345427743,0.0,0.878949675601594,2.732976971367079,0.001494314320929203,1.0,1.0,-6.458529255467965,334939.07963556587,1558325.562772631,4.652564175157417,1558325.562772631,4.652564175157417,0.7590304162018973,0.09241231827464633,3.9286137938308245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286137938308245,1.2842573494388343,1.2845634003998168,3.0590549437365193,6481.770349246633,15286.37106931263,6456.442571828093,0.0003251944354532888,23116.58598505098,2357.2357517654837,19298.738912331075,1967.9236958932026,0.8348438184086168,0.8348438184086168,35512.03818726461,35405.22815468563,1.0037724047301944,0.8,4285.92679360945,4273.035954225843,1.0037724047301944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.681637869926,4632.441516551485,6.13879137134879,4.979041752676318,-3.6573100503608744,8.636351803037194,2.9674882931603124,3.5,0.8478537980458035,0.6,0.00023829727633516655,1.0001269677280964,0.0002382670241124347,198.75953392741525,0.0,6.030447977386002e-06,17.09028956791193,0.037473477594280456,8.047336409990343e-05,0.00015782391223526313,0.0006200291986038002,0.0924123182922342,0.0924123182922342,0.0924123182922342,0.09240439842850579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.33585005807,595.6420617332005,0.0,0.0924123182922342,0.09241231827464633,0.09241231827464633,0.37149146815671297,0.37149146815671297,0.5,10.008315625640789,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27372.601307476743,20776.63696294267,0.7590304162018973,1.0002504741029896,0.6161700038060494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503079436153772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.0645966576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7947937298275,260.7947937298275,-12.35520627017246,245.09689325522257,276.4926942044243,123914.5511033611,124035.59950290287,-121.04839954176774,0.0,nan,276.4926942044243,3.3426942044243333,270.2135340145626,-2.936465985437394,263.9343738247657,-9.215626175234263,257.65521363493934,-15.494786365060634,251.37605344505081,-21.773946554949163,245.09689325522257,-28.05310674477741,1.0,1.0,26022.012520719443,26022.012520719443,275.7055421273513,2.555542127351316,275.7055421273513,275.7055421273513,77029.2717540235,77034.90222545707,-5.630471433571074,0.0,8546.071908451686,8546.071908451686,0.8851947094628727,3948.2568627999785,275.7055421273513,2.555542127351316,1.0,0.002,0.12908246318081987,0.004920976268239969,0.00019940808449213812,0.001800591915434619,0.09970404224606906,0.09970404224606906,0.0,-7.324306092182375e-14,0.999913563260761,0.999913563260761,0.0,0.09240433045518914,7.987819457179518e-06,0.0,0.0,0.0,1600186.1886500127,266.691470744532,0.0,1.0,1284238.840761635,2599.2175521822915,,,,,,,,,,,,,,,,,,,3.0,15286.37106931263,1544.5499345427743,0.37149146815671297,6.173730061729009,2.9674882931603124
