time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1452.0,-29.80410068828727,4.978988778901325,35.0440079141059,24.595264274999522,5.085741580856227,-26.315116461483285,-39.821495384071,1.5967573528881744,-6.458717330023717,-6.458717330025851,40.08786399044802,41319.574191767024,25756.356846691,25756.356846691,67075.93103845802,77039.06205790797,77034.72211736755,25756.356846691,102791.07896405854,102791.07896405854,102791.07896405854,130163.8084652195,125654.928774996,4508.879690223493,0.0,90816.33773111358,55097.186707958725,39687.94558128318,27372.72950116095,67060.67508244413,20776.718184950467,1544.5605915986653,0.0,0.8789486955083966,2.732957822487249,0.001494314320929203,1.0,1.0,-6.458717330023717,334936.5939918902,1558325.1593013853,4.652597498316702,1558325.1593013853,4.652597498316702,0.7590298287231192,0.09241215259173634,3.9286166591258986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286166591258986,1.2842588723922224,1.2845648848624311,3.0590535472088756,6481.767390172135,15286.35320397819,6456.436038916739,0.0003251946099474462,23116.619820911685,2357.2392020630577,19298.719385021857,1967.921704661822,0.8348417517150977,0.8348417517150977,35512.058907542254,35405.22815468563,1.003773136821532,0.8,4285.9292943274495,4273.035954225843,1.003773136821532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.638401726091,4632.441516551485,6.1388409535232595,4.978988778901325,-3.657492111000639,8.636480889901964,2.967437327142937,3.5,0.8478392363265534,0.6,0.0002382670241124347,1.0001266435951115,0.00023823685294089019,198.7605389448424,0.0,6.012917690453068e-06,17.040608734743994,0.03747949051197091,8.046355326730796e-05,0.00015780347084512673,0.0006199493444300529,0.09241215262189327,0.09241215262189327,0.09241215262189327,0.09240428551570072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.42842094216,595.6417060157486,0.0,0.09241215262189327,0.09241215259173634,0.09241215259173634,0.3714905969663965,0.3714905969663965,0.5,10.00807961525767,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27372.72950116095,20776.718184950467,0.7590298287231192,1.000227494817121,0.6161520763244466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503152519695006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.01491582443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7940713146375,260.7940713146375,-12.355928685362471,245.0957111043066,276.4924315249735,123918.35325654496,124039.13411470827,-120.78085816335332,0.0,nan,276.4924315249735,3.342431524973506,270.2130874408128,-2.936912559187192,263.93374335674997,-9.216256643250006,257.6543992725689,-15.495600727431054,251.3750551884134,-21.77494481158658,245.0957111043066,-28.05428889569339,1.0,1.0,26022.012520719443,26022.012520719443,275.7053329778335,2.5553329778335296,275.7053329778335,275.7053329778335,77029.07324181909,77034.72211736755,-5.648875548460637,0.0,8546.071908451686,8546.071908451686,0.8851945282232757,3948.2597424215282,275.7053329778335,2.5553329778335296,1.0,0.002,0.12909039793776042,0.004920908504681346,0.00019942026508632215,0.0018005797366004823,0.09971013254316108,0.09971013254316108,0.0,1.6868043420381618e-12,0.9999141373181735,0.9999141373181735,0.0,0.09240421783648145,7.934755254889162e-06,0.0,0.0,0.0,1600185.9683044003,266.69128266997626,0.0,1.0,1284239.4829515757,2599.2149519516565,,,,,,,,,,,,,,,,,,,4.0,15286.35320397819,1544.5605915986653,0.3714905969663965,6.173730061729009,2.967437327142937
1453.0,-29.805314195938116,4.97893581040016,35.044002043532856,24.59486403912308,5.0854072361447695,-26.31624205277907,-39.82258307570589,1.5963350926565003,-6.458930435819411,-6.458930435810301,40.08784640509317,41318.93021752349,25756.35621772519,25756.35621772519,67075.28643524868,77038.94698273344,77034.34839175608,25756.35621772519,102790.70460948127,102790.70460948127,102790.70460948127,130163.5481750033,125654.78250272288,4508.765672280429,0.0,90816.59577310379,55096.91439011874,39688.53486998339,27372.843565522035,67061.37843550542,20776.78768367223,1544.5711747719115,0.0,0.8789476115235844,2.732936125170603,0.001494314320929203,1.0,1.0,-6.458930435819411,334933.77754616603,1558324.3996745327,4.652634353845483,1558324.3996745327,4.652634353845483,0.7590292047641705,0.09241198779758397,3.9286242799678988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286242799678988,1.2842609084587044,1.2845668826643926,3.0590546314166067,6481.769687478215,15286.335360642957,6456.425844222693,0.00032519342543253554,23116.640661256075,2357.2413271867636,19298.688912399124,1967.918597319077,0.8348396808686865,0.8348396808686865,35512.11401737067,35405.22815468563,1.0037750839691268,0.8,4285.935945499905,4273.035954225843,1.0037750839691268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.5952120992915,4632.441516551485,6.13890399708933,4.97893581040016,-3.6576930429111987,8.63662885331136,2.967386416308608,3.5,0.847824690373888,0.6,0.00023823685294089019,1.0001261088015285,0.00023820681296519124,198.76153971745117,0.0,5.99683831678341e-06,16.995039789764185,0.03748548735028769,8.045366480290176e-05,0.00015778318813798841,0.0006198708638896442,0.0924119878058047,0.0924119878058047,0.0924119878058047,0.09240407108585935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.4883127616,595.6413605194505,0.0,0.0924119878058047,0.09241198779758397,0.09241198779758397,0.3714897298735808,0.3714897298735808,0.5,10.007842113836094,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27372.843565522035,20776.78768367223,0.7590292047641705,1.000207392094641,0.6161360112402241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503225416646797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.96934687945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7933395337999,260.7933395337999,-12.356660466200083,245.09453124454916,276.49214782306586,123920.93488566428,124043.2815872276,-122.34670156334485,0.0,nan,276.49214782306586,3.3421478230658863,270.21262450731626,-2.9373754926837137,263.93310119169826,-9.216898808301721,257.6535778759433,-15.496422124056664,251.37405456022643,-21.77594543977355,245.09453124454916,-28.055468755450818,1.0,1.0,26022.012520719443,26022.012520719443,275.7050761413602,2.555076141360246,275.7050761413602,275.7050761413602,77028.67953929413,77034.34839175608,-5.668852461953065,0.0,8546.071908451686,8546.071908451686,0.8851940461791579,3948.2674013677383,275.7050761413602,2.555076141360246,1.0,0.002,0.1290983872068988,0.004920835942115338,0.00019943251961876377,0.0018005674806181424,0.09971625980938188,0.09971625980938188,0.0,2.369059809437246e-13,0.9999135472655333,0.9999135472655333,0.0,0.09240399852854136,7.989269042606694e-06,0.0,0.0,0.0,1600185.718631915,266.69106956418057,0.0,1.0,1284240.210611111,2599.212005658697,,,,,,,,,,,,,,,,,,,3.0,15286.335360642957,1544.5711747719115,0.3714897298735808,6.173730061729009,2.967386416308608
1454.0,-29.806525094856326,4.978883813330005,35.04399567276386,24.594644153863214,5.085260533148705,-26.31734653206906,-39.823652466852195,1.5960819695211212,-6.459091359134561,-6.459091359163569,40.08782022833346,41318.168486467664,25756.239643992063,25756.239643992063,67074.40813045972,77038.70087567119,77034.01481602373,25756.239643992063,102790.2544600158,102790.2544600158,102790.2544600158,130163.13366677496,125654.48536551041,4508.6483012645485,0.0,90816.77756047074,55096.57979189006,39689.10863175632,27372.87920675915,67061.98783851546,20776.803538000604,1544.5767803692634,0.0,0.8789468418879182,2.7329197408911394,0.001494314320929203,1.0,1.0,-6.459091359134561,334931.65076611924,1558323.2689289385,4.652660521525648,1558323.2689289385,4.652660521525648,0.7590287956580839,0.09241178153053947,3.9286266832283547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286266832283547,1.284262153652447,1.2845680895735894,3.0590535367372804,6481.767367984081,15286.317580016743,6456.41890513412,0.00032519343720926975,23116.67279260088,2357.244603672088,19298.668170999015,1967.9164822848797,0.8348376232230132,0.8348376232230132,35512.131396452605,35405.22815468563,1.0037756980092574,0.8,4285.93804297098,4273.035954225843,1.0037756980092574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.551948625491,4632.441516551485,6.138939514842641,4.978883813330005,-3.657854381513402,8.636738194843407,2.9673354187755923,3.5,0.8478101196501692,0.6,0.00023820681296519124,1.0001258389311798,0.00023817684104608224,198.76253834749244,0.0,5.9707918229982815e-06,16.92122402637713,0.03749145814211069,8.044394380781946e-05,0.00015776286915737176,0.0006197914173943144,0.09241178155377142,0.09241178155377142,0.09241178155377142,0.09240377155372319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.5201409012,595.6410237266045,0.0,0.09241178155377142,0.09241178153053947,0.09241178153053947,0.37148885455469294,0.37148885455469294,0.5,10.007601816492157,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,27372.87920675915,20776.803538000604,0.7590287956580839,1.0001852061405363,0.616119053702395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450329800575926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.89553111607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7926173856826,260.7926173856826,-12.357382614317373,245.09335541581953,276.49187935555005,123925.5975362087,124046.33374277987,-120.7362065711656,0.0,nan,276.49187935555005,3.341879355550077,270.2121745675813,-2.937825432418663,263.9324697797137,-9.217530220286278,257.65276499169863,-15.497235008301345,251.37306020373214,-21.77693979626784,245.09335541581953,-28.056644584180447,1.0,1.0,26022.012520719443,26022.012520719443,275.70487618536885,2.554876185368869,275.70487618536885,275.70487618536885,77028.64377948173,77034.01481602373,-5.371036541997455,0.0,8546.071908451686,8546.071908451686,0.8851938941647467,3948.2698166444966,275.70487618536885,2.554876185368869,1.0,0.002,0.1291064605063987,0.004920772540779574,0.00019944492534875596,0.0018005550761797358,0.09972246267437798,0.09972246267437798,0.0,1.5284917428970424e-12,0.9999126377845238,0.9999126377845238,0.0,0.09240370823256885,8.073297970613068e-06,0.0,0.0,0.0,1600185.5300954417,266.6909086408654,0.0,1.0,1284240.7600905865,2599.209780819865,,,,,,,,,,,,,,,,,,,3.0,15286.317580016743,1544.5767803692634,0.37148885455469294,6.173730061729009,2.9673354187755923
1455.0,-29.807733151618535,4.978832135201892,35.0439897483116,24.59438407039272,5.085068322368067,-26.31845300417027,-39.82472213739527,1.5957881742148554,-6.459286094047343,-6.459286094106057,40.08782036725586,41317.424674685215,25756.201369402257,25756.201369402257,67073.62604408748,77038.48473715696,77033.94783121221,25756.201369402257,102790.14920061447,102790.14920061447,102790.14920061447,130163.20394325169,125654.66806818976,4508.535875061941,0.0,90816.97182738433,55096.245562284974,39689.695850110395,27373.05474263722,67062.75059274762,20776.918574452888,1544.5898590345648,0.0,0.8789457898520998,2.7328999142144936,0.001494314320929203,1.0,1.0,-6.459286094047343,334929.07714251394,1558323.274929967,4.652696290883377,1558323.274929967,4.652696290883377,0.7590281307584585,0.09241162918684062,3.9286295437456076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286295437456076,1.2842635888247769,1.2845694865939565,3.0590523455863736,6481.764844078243,15286.299811201883,6456.412114494183,0.00032519350221915086,23116.70540989676,2357.247929710631,19298.647873321814,1967.914412497827,0.8348355672283494,0.8348355672283494,35512.152082166045,35405.22815468563,1.0037764288798476,0.8,4285.940539517446,4273.035954225843,1.0037764288798476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.508858569449,4632.441516551485,6.138993442188655,4.978832135201892,-3.658041065109242,8.636873200311134,2.967284626010096,3.5,0.847795607431456,0.6,0.00023817684104608224,1.000125544793196,0.00023814694293738088,198.76353464240216,0.0,5.957294721248961e-06,16.882973240019556,0.03749741543683194,8.043422135919437e-05,0.00015774261968688787,0.0006197123160097352,0.09241162921158425,0.09241162921158425,0.09241162921158425,0.09240377300672675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.65697831445,595.6406540795845,0.0,0.09241162921158425,0.09241162918684062,0.09241162918684062,0.3714879657635695,0.3714879657635695,0.5,10.00736613193376,5.871925168321468e-11,5.871925168321468e-11,5.871925168321468e-11,5.871925168321468e-11,5.871925168321468e-11,5.871925168321468e-11,27373.05474263722,20776.918574452888,0.7590281307584585,1.0001621682863249,0.6161009548444232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503370439514636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.85728032971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79189924017317,260.79189924017317,-12.358100759826812,245.09218296239277,276.4916155179439,123929.63216507835,124049.69917409169,-120.06700901336279,0.0,nan,276.4916155179439,3.3416155179439215,270.2117290068362,-2.938270993163769,263.9318424957426,-9.218157504257363,257.6519559846325,-15.498044015367498,251.37206947349114,-21.77793052650884,245.09218296239277,-28.057817037607208,1.0,1.0,26022.012520719443,26022.012520719443,275.70467361234444,2.554673612344459,275.70467361234444,275.70467361234444,77028.48312247307,77033.94783121221,-5.464708739134949,0.0,8546.071908451686,8546.071908451686,0.8851937132272654,3948.272691464336,275.70467361234444,2.554673612344459,1.0,0.002,0.12911438558028662,0.004920703600539872,0.00019945708822506332,0.0018005429128305258,0.09972854411253165,0.09972854411253165,0.0,1.055589209791874e-12,0.9999142416057456,0.9999142416057456,0.0,0.09240370411391112,7.925072929496334e-06,0.0,0.0,0.0,1600185.3019450754,266.69071390595263,0.0,1.0,1284241.4250205287,2599.20708852652,,,,,,,,,,,,,,,,,,,3.0,15286.299811201883,1544.5898590345648,0.3714879657635695,6.173730061729009,2.967284626010096
1456.0,-29.808937951065023,4.978780898421673,35.0439840130336,24.594110017083608,5.084864173881111,-26.319557738609653,-39.825787756685145,1.5954839603196724,-6.4594738393270745,-6.459473839270463,40.087813977781565,41316.689010528346,25756.148406517026,25756.148406517026,67072.83741704538,77038.28059422277,77033.80726731411,25756.148406517026,102789.95567383114,102789.95567383114,102789.95567383114,130163.15052893599,125654.72648925747,4508.424039678523,0.0,90817.1756976988,55095.916971675644,39690.28747335906,27373.194855104855,67063.48232846391,20777.008444025254,1544.6010746749766,0.0,0.8789448003145525,2.7328807992855757,0.001494314320929203,1.0,1.0,-6.4594738393270745,334926.5959088625,1558322.9989272815,4.652729935341772,1558322.9989272815,4.652729935341772,0.7590275287194154,0.0924114678054014,3.9286334318631786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286334318631786,1.284265072548281,1.2845709322717718,3.0590518389384016,6481.763770551986,15286.282058961586,6456.404318461685,0.00032519319255637627,23116.734425035982,2357.2508884314198,19298.624570458967,1967.9120362671217,0.8348335113266729,0.8348335113266729,35512.18019892427,35405.22815468563,1.003777422305348,0.8,4285.943932912294,4273.035954225843,1.003777422305348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.465776322232,4632.441516551485,6.139043858223294,4.978780898421673,-3.658222358637391,8.637003257059064,2.9672338427969986,3.5,0.8477810979419996,0.6,0.00023814694293738088,1.000125207498584,0.00023811712888730291,198.76452825972828,0.0,5.942653764605758e-06,16.841480768892716,0.037503358090596545,8.04245368133187e-05,0.00015772240612406217,0.0006196335176528924,0.09241146783060104,0.09241146783060104,0.09241146783060104,0.09240369363112279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.7503934077,595.6402982312105,0.0,0.09241146783060104,0.0924114678054014,0.0924114678054014,0.3714870931789734,0.3714870931789734,0.5,10.007132906711202,-5.661604518536478e-11,-5.661604518536478e-11,-5.661604518536478e-11,-5.661604518536478e-11,-5.661604518536478e-11,-5.661604518536478e-11,27373.194855104855,20777.008444025254,0.7590275287194154,1.0001394960156653,0.6160832628429169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503442703945306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.81578785858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79118358040813,260.79118358040813,-12.358816419591847,245.0910137247395,276.4913534360704,123933.51843355398,124053.16985196913,-119.65141841512468,0.0,nan,276.4913534360704,3.341353436070449,270.2112854938075,-2.9387145061924684,263.9312175515888,-9.218782448411162,257.65114960926024,-15.498850390739733,251.37108166698258,-21.7789183330174,245.0910137247395,-28.05898627526048,1.0,1.0,26022.012520719443,26022.012520719443,275.7044694194015,2.554469419401528,275.7044694194015,275.7044694194015,77028.29379431401,77033.80726731411,-5.51347300010093,0.0,8546.071908451686,8546.071908451686,0.8851934672905213,3948.2765990224943,275.7044694194015,2.554469419401528,1.0,0.002,0.12912222704560625,0.004920636287682635,0.0001994691247988775,0.0018005308758594783,0.09973456239943874,0.09973456239943874,0.0,6.583557483896829e-13,0.9999151461925091,0.9999151461925091,0.0,0.09240362634050228,7.84146489911134e-06,0.0,0.0,0.0,1600185.081983216,266.6905261606729,0.0,1.0,1284242.0660834038,2599.2044928744385,,,,,,,,,,,,,,,,,,,3.0,15286.282058961586,1544.6010746749766,0.3714870931789734,6.173730061729009,2.9672338427969986
1457.0,-29.810139401892137,4.9787301277520735,35.04397838471779,24.59383631302046,5.084656774428471,-26.32065978429831,-39.82685295687986,1.5951771558572128,-6.459659655702978,-6.459659655689089,40.08780559414937,41315.95833340262,25756.09247356018,25756.09247356018,67072.0508069628,77038.07691980088,77033.64134269506,25756.09247356018,102789.73381625523,102789.73381625523,102789.73381625523,130163.05876955035,125654.74585907123,4508.312910479112,0.0,90817.3749424341,55095.5882511305,39690.87410144843,27373.32495329511,67064.19905474354,20777.091182245607,1544.6117674408054,0.0,0.8789438287499363,2.7328618808483323,0.001494314320929203,1.0,1.0,-6.459659655702978,334924.1401817489,1558322.6367829472,4.652762968764547,1558322.6367829472,4.652762968764547,0.7590269438475552,0.09241130456888184,3.928636610286224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928636610286224,1.2842665682108945,1.2845723899994101,3.0590507512464398,6481.761465863239,15286.26433170762,6456.397394565971,0.0003251932021631044,23116.766438679988,2357.254152914603,19298.60387447133,1967.909925863708,0.8348314599130118,0.8348314599130119,35512.20318355234,35405.22815468563,1.0037782344018051,0.8,4285.9467069134025,4273.035954225843,1.0037782344018051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.422733661481,4632.441516551485,6.139093509435701,4.9787301277520735,-3.6584020576732295,8.637132185425303,2.9671831065936356,3.5,0.8477666018838959,0.6,0.00023811712888730291,1.0001248607047404,0.00023808740112660846,198.76551912409968,0.0,5.925975599258837e-06,16.794214848299543,0.0375092840661958,8.041485715356342e-05,0.00015770227173373948,0.0006195549182584753,0.09241130458537886,0.09241130458537886,0.09241130458537886,0.09240359149933865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.8253368038,595.6399482909821,0.0,0.09241130458537886,0.09241130456888184,0.09241130456888184,0.371486228210528,0.371486228210528,0.5,10.006901513115075,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27373.32495329511,20777.091182245607,0.7590269438475552,1.0001170781479527,0.6160657834693142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503514774211754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.768521937985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7904699633065,260.7904699633065,-12.359530036693457,245.0898476669638,276.4910922596445,123937.32181921594,124056.63172486903,-119.30990565308068,0.0,nan,276.4910922596445,3.3410922596445403,270.21084334110515,-2.939156658894831,263.9305944226167,-9.21940557738327,257.6503455040274,-15.49965449597255,251.37009658548158,-21.7799034145184,245.0898476669638,-28.06015233303617,1.0,1.0,26022.012520719443,26022.012520719443,275.70426418767477,2.5542641876747894,275.70426418767477,275.70426418767477,77028.09930836597,77033.64134269506,-5.542034329089802,0.0,8546.071908451686,8546.071908451686,0.8851932662443551,3948.279793337655,275.70426418767477,2.5542641876747894,1.0,0.002,0.1291300068475217,0.0049205695860688944,0.00019948106689641223,0.0018005189329277167,0.09974053344820612,0.09974053344820612,0.0,-1.7587103648408764e-13,0.9999158133027439,0.9999158133027439,0.0,0.09240352476636106,7.779802520779148e-06,0.0,0.0,0.0,1600184.8642807587,266.690340344297,0.0,1.0,1284242.7005593027,2599.2019238965995,,,,,,,,,,,,,,,,,,,3.0,15286.26433170762,1544.6117674408054,0.371486228210528,6.173730061729009,2.9671831065936356
1458.0,-29.81133229869602,4.9786796585326565,35.043972736317045,24.593439779151254,5.084326962916105,-26.321766372536736,-39.82792255757374,1.5947610367565261,-6.459853779624154,-6.459853779618242,40.08779375832444,41315.33315175973,25756.056307047962,25756.056307047962,67071.3894588077,77037.96751346198,77033.39944896086,25756.056307047962,102789.45575600883,102789.45575600883,102789.45575600883,130162.90294702246,125654.70093984026,4508.202007182208,0.0,90817.63390447746,55095.329041636796,39691.44984760074,27373.447191013627,67064.89703861438,20777.167737936143,1544.6222840792393,0.0,0.8789428254142644,2.7328421167092856,0.001494314320929203,1.0,1.0,-6.459853779624154,334921.57467822265,1558322.1255156863,4.65279708245983,1558322.1255156863,4.65279708245983,0.7590263510821916,0.09241114160281495,3.9286446827344568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286446827344568,1.284268574679545,1.2845743587654437,3.059052257597088,6481.7646576395055,15286.24663137768,6456.386643339265,0.0003251917907703255,23116.78485550025,2357.256030907624,19298.571738335235,1967.9066488898081,0.8348294046498194,0.8348294046498194,35512.261559094055,35405.22815468563,1.0037802969361238,0.8,4285.953752222856,4273.035954225843,1.0037802969361238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.379737549457,4632.441516551485,6.139147805030925,4.9786796585326565,-3.6585879275945206,8.637267586127177,2.967132425605676,3.5,0.8477521216016217,0.6,0.00023808740112660846,1.0001239728880953,0.0002380578884026493,198.76650294237012,0.0,5.908853786829346e-06,16.74569163187437,0.037515192919982635,8.040513858937335e-05,0.00015768226253723511,0.0006194775822784474,0.09241114160320153,0.09241114160320153,0.09241114160320153,0.0924034468871308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.8809226368,595.6396044754399,0.0,0.09241114160320153,0.09241114160281495,0.09241114160281495,0.37148536836483986,0.37148536836483986,0.5,10.006670672437238,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27373.447191013627,20777.167737936143,0.7590263510821916,1.0000968080244659,0.6160500496701179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503586644846667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.719998721564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78974766672525,260.78974766672525,-12.36025233327473,245.08868457558546,276.49081075786114,123939.91798173,124060.67900971044,-120.76102798045258,0.0,nan,276.49081075786114,3.3408107578611634,270.21038552140357,-2.939614478596411,263.92996028498726,-9.220039715012717,257.64953504848864,-15.500464951511333,251.36910981202558,-21.780890187974393,245.08868457558546,-28.061315424414516,1.0,1.0,26022.012520719443,26022.012520719443,275.7040417590769,2.554041759076938,275.7040417590769,275.7040417590769,77027.6046536922,77033.39944896086,-5.794795268666348,0.0,8546.071908451686,8546.071908451686,0.8851927556341792,3948.287906148129,275.7040417590769,2.554041759076938,1.0,0.002,0.12913776967816384,0.004920501446960932,0.00019949297936022172,0.0018005070210061244,0.09974648968011086,0.09974648968011086,0.0,3.6634584255068603e-13,0.9999159968131144,0.9999159968131144,0.0,0.09240337877241658,7.762830398374505e-06,0.0,0.0,0.0,1600184.636844658,266.6901462203758,0.0,1.0,1284243.363400865,2599.1992400707663,,,,,,,,,,,,,,,,,,,3.0,15286.24663137768,1544.6222840792393,0.37148536836483986,6.173730061729009,2.967132425605676
1459.0,-29.81252503034785,4.978629751081114,35.043966356026964,24.593156400974863,5.084110289142724,-26.322861498401814,-39.828982833400346,1.5944467570571186,-6.460033448947229,-6.460033448969363,40.087761339315044,41314.625747920836,25755.988892858455,25755.988892858455,67070.6146407793,77037.77384035136,77032.91130628451,25755.988892858455,102788.90019914297,102788.90019914297,102788.90019914297,130162.37235680327,125654.28568082071,4508.086675982554,0.0,90817.83814383492,55095.01946682829,39692.02075222958,27373.47215766031,67065.4929098899,20777.174738835463,1544.6278309438371,0.0,0.8789419782033963,2.7328238243219483,0.001494314320929203,1.0,1.0,-6.460033448947229,334919.20021758106,1558320.7251293994,4.6528258879067925,1558320.7251293994,4.6528258879067925,0.7590259145484797,0.09241093962269882,3.9286484565131046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286484565131046,1.2842701046704124,1.2845758512163192,3.0590515517149175,6481.76316195989,15286.229062364979,6456.379230254289,0.00032519159625582684,23116.814637174444,2357.2590677932267,19298.549580128158,1967.9043893815074,0.834827370596895,0.834827370596895,35512.288848994234,35405.22815468563,1.0037812611476924,0.8,4285.957045824698,4273.035954225843,1.0037812611476924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.3367465051415,4632.441516551485,6.13919464613039,4.978629751081114,-3.658762742920287,8.637392494001402,2.967081750937405,3.5,0.8477376431249729,0.6,0.0002380578884026493,1.0001239569336864,0.00023802838313414566,198.7674866330029,0.0,5.8661409336640024e-06,16.624643406003784,0.037521059060916295,8.039550582406199e-05,0.00015766238257858734,0.0006194000759675457,0.09241093962646652,0.09241093962646652,0.09241093962646652,0.09240307113989583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.8621163661,595.6392838393278,0.0,0.09241093962646652,0.09241093962269882,0.09241093962269882,0.3714845085323422,0.3714845085323422,0.5,10.006434617883842,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,27373.47215766031,20777.174738835463,0.7590259145484797,1.0000763690933618,0.6160340281615722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450365800445336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.59895049569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78902856902516,260.78902856902516,-12.360971430974814,245.0875249683198,276.4905321697316,123943.77289053464,124063.99909558512,-120.22620505049261,0.0,nan,276.4905321697316,3.3405321697316026,270.209930729437,-2.940069270562958,263.9293292892018,-9.220670710798174,257.64872784887376,-15.501272151126216,251.36812640858716,-21.78187359141282,245.0875249683198,-28.06247503168018,1.0,1.0,26022.012520719443,26022.012520719443,275.7038049707732,2.5538049707732284,275.7038049707732,275.7038049707732,77027.49504177929,77032.91130628451,-5.416264505227446,0.0,8546.071908451686,8546.071908451686,0.8851925169296125,3948.29169879567,275.7038049707732,2.5538049707732284,1.0,0.002,0.12914570439255896,0.004920435214145195,0.0001995051632705959,0.0018004948368165632,0.09975258163529795,0.09975258163529795,0.0,8.71590126461097e-14,0.9999141366334996,0.9999141366334996,0.0,0.09240300490832135,7.93471437747058e-06,0.0,0.0,0.0,1600184.4263431244,266.68996655105275,0.0,1.0,1284243.9768861546,2599.196756090593,,,,,,,,,,,,,,,,,,,3.0,15286.229062364979,1544.6278309438371,0.3714845085323422,6.173730061729009,2.967081750937405
1460.0,-29.81371562746935,4.978580423816255,35.04396008061094,24.592950066458457,5.083971958440463,-26.323946868804562,-39.83003036174921,1.5942031994373287,-6.4602112916305146,-6.46021129161747,40.08775160521094,41313.84871194646,25755.919267904486,25755.919267904486,67069.76797985095,77037.5248236327,77032.75156627357,25755.919267904486,102788.67083417805,102788.67083417805,102788.67083417805,130162.26285724333,125654.28906724749,4507.973789995844,0.0,90818.0081368152,55094.66081286192,39692.60813772587,27373.592023065285,67066.20016079115,20777.250501805927,1544.637855168267,0.0,0.8789410547980459,2.7328057180025946,0.001494314320929203,1.0,1.0,-6.4602112916305146,334916.8499103388,1558320.3046502795,4.6528572840317235,1558320.3046502795,4.6528572840317235,0.7590253586120079,0.09241076554737032,3.928649665175385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928649665175385,1.2842713040642204,1.2845770130009249,3.0590496359630035,6481.759102711469,15286.211456897598,6456.373590697164,0.0003251920636654468,23116.850795287406,2357.2627548946284,19298.532723114513,1967.9026704444957,0.834825335596694,0.834825335596694,35512.29758937672,35405.22815468563,1.0037815699644679,0.8,4285.958100696268,4273.035954225843,1.0037815699644679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.2938275776305,4632.441516551485,6.139240855693772,4.978580423816255,-3.6589359924514433,8.637516416267697,2.967031161620411,3.5,0.8477231890344031,0.6,0.00023802838313414566,1.0001237362916966,0.00023799893402862122,198.76846857175317,0.0,5.864688062903332e-06,16.62052597026804,0.0375269237489792,8.03859899191744e-05,0.00015764239321497126,0.0006193217353214432,0.09241076555358635,0.09241076555358635,0.09241076555358635,0.09240296151344614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.9436874904,595.6389316769398,0.0,0.09241076555358635,0.09241076554737032,0.09241076554737032,0.37148362559620374,0.37148362559620374,0.5,10.006200495169987,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27373.592023065285,20777.250501805927,0.7590253586120079,1.0000531984673537,0.6160159456312799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503729354850425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.59483305996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78831940475413,260.78831940475413,-12.361680595245844,245.08636929260044,276.4902695169108,123948.38061667916,124066.94605077247,-118.56543409332821,0.0,nan,276.4902695169108,3.340269516910837,270.20948947204727,-2.9405105279527106,263.9287094272271,-9.221290572772887,257.647929382298,-15.502070617701975,251.36714933744113,-21.782850662558843,245.08636929260044,-28.06363070739954,1.0,1.0,26022.012520719443,26022.012520719443,275.7036084364954,2.5536084364954377,275.7036084364954,275.7036084364954,77027.47783503684,77032.75156627357,-5.273731236724416,0.0,8546.071908451686,8546.071908451686,0.8851924404775302,3948.292913501262,275.7036084364954,2.5536084364954377,1.0,0.002,0.12915357409718858,0.004920369588229868,0.00019951724749379856,0.0018004827519543928,0.09975862374689928,0.09975862374689928,0.0,-5.518085988143184e-13,0.9999148399476768,0.9999148399476768,0.0,0.09240289584174108,7.869705629238656e-06,0.0,0.0,0.0,1600184.2179812398,266.68978870836946,0.0,1.0,1284244.5841337238,2599.194297370087,,,,,,,,,,,,,,,,,,,3.0,15286.211456897598,1544.637855168267,0.37148362559620374,6.173730061729009,2.967031161620411
1461.0,-29.81490218703264,4.978530957030674,35.04395403252739,24.592584929801546,5.083673734786169,-26.32504459483013,-39.83109098682178,1.5938161425234982,-6.460427347736243,-6.460427347720697,40.08774561523206,41313.20325226695,25755.93601225584,25755.93601225584,67069.13926452279,77037.39444864803,77032.526443793,25755.93601225584,102788.46245604884,102788.46245604884,102788.46245604884,130162.22043855555,125654.35728907782,4507.86314947774,0.0,90818.25250064612,55094.38894144155,39693.18173244952,27373.757982506708,67066.93971495623,20777.35735749493,1544.6509823753854,0.0,0.8789399108327379,2.7327837212687407,0.001494314320929203,1.0,1.0,-6.460427347736243,334913.9946051974,1558320.0459046497,4.652896179335907,1558320.0459046497,4.652896179335907,0.7590246604347408,0.09241061783201907,3.9286567074910494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286567074910494,1.2842731741225608,1.2845788456817502,3.059050665116618,6481.761283364482,15286.193854434252,6456.363592770615,0.0003251909169412524,23116.871557516464,2357.2648720527873,19298.502838642995,1967.8996230764835,0.834823293049274,0.834823293049274,35512.34851552917,35405.22815468563,1.0037833692968787,0.8,4285.964246943356,4273.035954225843,1.0037833692968787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.2509862766565,4632.441516551485,6.139307540003606,4.978530957030674,-3.659138083689367,8.637669040720041,2.9669806641473135,3.5,0.8477087611849468,0.6,0.00023799893402862122,1.000123317850498,0.00023796958813052907,198.7694471890425,0.0,5.853553605900778e-06,16.588970919122804,0.0375327773025851,8.037635610251899e-05,0.00015762257792610221,0.0006192449980214121,0.09241061783827942,0.09241061783827942,0.09241061783827942,0.09240288277052489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.0333810806,595.638577056818,0.0,0.09241061783827942,0.09241061783201907,0.09241061783201907,0.3714827481576833,0.3714827481576833,0.5,10.005968443157665,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27373.757982506708,20777.35735749493,0.7590246604347408,1.0000327963311866,0.6159995286478521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503800578225763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.56327800881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78760419913954,260.78760419913954,-12.36239580086044,245.08521607742108,276.48999232086345,123951.25455582452,124070.83004241975,-119.57548659523172,0.0,nan,276.48999232086345,3.339992320863473,270.20903707217036,-2.9409629278296165,263.92808182354,-9.221918176459951,257.64712657475883,-15.502873425241148,251.36617132608336,-21.783828673916616,245.08521607742108,-28.064783922578897,1.0,1.0,26022.012520719443,26022.012520719443,275.7033660381752,2.553366038175227,275.7033660381752,275.7033660381752,77027.14817778593,77032.526443793,-5.378266007071943,0.0,8546.071908451686,8546.071908451686,0.8851919950265561,3948.299991028505,275.7033660381752,2.553366038175227,1.0,0.002,0.129161381478779,0.004920297267688904,0.00019952921975537473,0.0018004707803518248,0.09976460987768736,0.09976460987768736,0.0,1.0719940560233177e-13,0.9999155142369506,0.9999155142369506,0.0,0.09240281045045766,7.80738156140688e-06,0.0,0.0,0.0,1600183.9648476,266.68957265226373,0.0,1.0,1284245.3218610096,2599.1913103470933,,,,,,,,,,,,,,,,,,,3.0,15286.193854434252,1544.6509823753854,0.3714827481576833,6.173730061729009,2.9669806641473135
1462.0,-29.816086142604824,4.978482377174653,35.04394768523205,24.592378769908123,5.083532870343092,-26.32612424134346,-39.83213760713113,1.5935709683427568,-6.460588206375576,-6.460588206435758,40.08772488379928,41312.44613919592,25755.829578855875,25755.829578855875,67068.2757180518,77037.14757337116,77032.26149383084,25755.829578855875,102788.09107268672,102788.09107268672,102788.09107268672,130161.90703495534,125654.15759619662,4507.74943875872,0.0,90818.41950044644,55094.04494474548,39693.7495063344,27373.81596226863,67067.56546860303,20777.38938933118,1544.6576475924994,0.0,0.8789391208443116,2.732767344295541,0.001494314320929203,1.0,1.0,-6.460588206375576,334911.8687786068,1558319.1503798203,4.652923039314398,1558319.1503798203,4.652923039314398,0.7590242229278594,0.09241042160941668,3.9286574834376844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286574834376844,1.2842743807494204,1.2845800149056534,3.05904839520755,6481.756473699549,15286.176293170085,6456.358498720769,0.00032519157987472285,23116.90949982685,2357.268741091693,19298.487612187113,1967.8980704100904,0.834821264163,0.834821264163,35512.354126747225,35405.22815468563,1.0037835675535312,0.8,4285.964924157929,4273.035954225843,1.0037835675535312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.208039227954,4632.441516551485,6.139345018893445,4.978482377174653,-3.659298344725732,8.637780721900384,2.9669300423733573,3.5,0.8476942978209593,0.6,0.00023796958813052907,1.0001230483976384,0.0002379403099566553,198.7704236671372,0.0,5.833067941042067e-06,16.530914544913216,0.037538610370526145,8.036685053950437e-05,0.0001576027375910247,0.0006191671744472448,0.09241042162193983,0.09241042162193983,0.09241042162193983,0.0924026446879716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.05784878944,595.6382429222206,0.0,0.09241042162193983,0.09241042160941668,0.09241042160941668,0.37148187679194977,0.37148187679194977,0.5,10.005735135316165,6.019718057359569e-11,6.019718057359569e-11,6.019718057359569e-11,6.019718057359569e-11,6.019718057359569e-11,6.019718057359569e-11,27373.81596226863,20777.38938933118,0.7590242229278594,1.0000105900586043,0.6159824924394476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503871560732102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.5052216346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78689859271486,260.78689859271486,-12.363101407285114,245.08406675571277,276.4897304297291,123955.78809011441,124073.75868234022,-117.97059222582192,0.0,nan,276.4897304297291,3.3397304297291157,270.208597694899,-2.941402305100951,263.92746496015707,-9.22253503984291,257.6463322252935,-15.503667774706457,251.36519949049796,-21.78480050950202,245.08406675571277,-28.06593324428721,1.0,1.0,26022.012520719443,26022.012520719443,275.7031741769171,2.553174176917139,275.7031741769171,275.7031741769171,77027.10914665039,77032.26149383084,-5.152347180453944,0.0,8546.071908451686,8546.071908451686,0.885191945945223,3948.300770854873,275.7031741769171,2.553174176917139,1.0,0.002,0.12916922079479282,0.0049202348678248535,0.00019954126398318508,0.0018004587362961731,0.09977063199159254,0.09977063199159254,0.0,2.7935813384782904e-13,0.9999151684866604,0.9999151684866604,0.0,0.0924025822935032,7.839315913477336e-06,0.0,0.0,0.0,1600183.7763834721,266.6894117936244,0.0,1.0,1284245.871115009,2599.1890864467523,,,,,,,,,,,,,,,,,,,3.0,15286.176293170085,1544.6576475924994,0.37148187679194977,6.173730061729009,2.9669300423733573
1463.0,-29.81726744564183,4.978434128658734,35.04394181757545,24.592126754019432,5.083348543430097,-26.32720584674649,-39.83318070005623,1.59328694379554,-6.460777765190755,-6.460777765201004,40.087726031273775,41311.7098489805,25755.789815696087,25755.789815696087,67067.49966467658,77036.93591729696,77032.21464992352,25755.789815696087,102788.00446561961,102788.00446561961,102788.00446561961,130161.99544361114,125654.35507110835,4507.640372502792,0.0,90818.6114616374,55093.711502808146,39694.33328758805,27373.990977991525,67068.32426557958,20777.504365266854,1544.6705758748526,0.0,0.8789380928728855,2.732748045464875,0.001494314320929203,1.0,1.0,-6.460777765190755,334909.3636785818,1558319.1999465735,4.6529579908733725,1558319.1999465735,4.6529579908733725,0.759023570292392,0.09241027161902499,3.9286605264321484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286605264321484,1.2842757688430009,1.2845813657263685,3.0590474582974214,6481.754488499412,15286.158744520553,6456.351437249876,0.0003251915125274537,23116.94045606817,2357.27189774981,19298.46650497806,1967.8959180737622,0.8348192331789407,0.8348192331789407,35512.37613200253,35405.22815468563,1.0037843450475865,0.8,4285.96757995912,4273.035954225843,1.0037843450475865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.165248935447,4632.441516551485,6.139398161307662,4.978434128658734,-3.659480098992483,8.637914227651217,2.966879605711842,3.5,0.8476798873462406,0.6,0.0002379403099566553,1.000122773891438,0.0002379111006850079,198.77139796594403,0.0,5.819635025089322e-06,16.49284566110314,0.03754443000555124,8.035737804669245e-05,0.00015758293190996285,0.0006190898442341161,0.09241027162919814,0.09241027162919814,0.09241027162919814,0.09240265744367976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.16458491556,595.6378831100678,0.0,0.09241027162919814,0.09241027161902499,0.09241027161902499,0.3714809981809201,0.3714809981809201,0.5,10.00550670738785,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27373.990977991525,20777.504365266854,0.759023570292392,0.9999877050617855,0.6159645451315124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503942388122917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.46715275079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7861971302464,260.7861971302464,-12.363802869753556,245.08292068263887,276.48947357785335,123959.7732846307,124077.0510588093,-117.27777417861155,0.0,nan,276.48947357785335,3.3394735778533686,270.2081629988195,-2.941837001180488,263.9268524197738,-9.223147580226168,257.6455418407184,-15.504458159281569,251.36423126167472,-21.78576873832526,245.08292068263887,-28.067079317361106,1.0,1.0,26022.012520719443,26022.012520719443,275.70297913681406,2.5529791368140877,275.70297913681406,275.70297913681406,77026.95292919406,77032.21464992352,-5.261720729467925,0.0,8546.071908451686,8546.071908451686,0.8851917534651862,3948.303829064309,275.70297913681406,2.5529791368140877,1.0,0.002,0.12917690200427007,0.004920167903705363,0.00019955305218464676,0.0018004469469287345,0.09977652609232338,0.09977652609232338,0.0,-8.866189032952221e-13,0.9999168792520547,0.9999168792520547,0.0,0.09240259040813019,7.681210894797377e-06,0.0,0.0,0.0,1600183.5542933617,266.6892222348092,0.0,1.0,1284246.5183655133,2599.1864657672854,,,,,,,,,,,,,,,,,,,3.0,15286.158744520553,1544.6705758748526,0.3714809981809201,6.173730061729009,2.966879605711842
1464.0,-29.81844414983345,4.978385886129628,35.04393591757922,24.591752606816613,5.083038445867135,-26.328295890273374,-39.834236330911494,1.5928901861031926,-6.460984606196348,-6.46098460619785,40.087713362905234,41311.08525187815,25755.78910136045,25755.78910136045,67066.8743532386,77036.81569127586,77031.91779621747,25755.78910136045,102787.70689757793,102787.70689757793,102787.70689757793,130161.82700446292,125654.29621492948,4507.530789533436,0.0,90818.8571951823,55093.451561765294,39694.895148241114,27374.120106884984,67069.0152551261,20777.585143928005,1544.681724696873,0.0,0.8789370239787221,2.732726987271129,0.001494314320929203,1.0,1.0,-6.460984606196348,334906.6302038957,1558318.6527183156,4.652994333882223,1558318.6527183156,4.652994333882223,0.7590229407484095,0.09241011366385822,3.9286675097590673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286675097590673,1.2842776837648386,1.2845832435890983,3.0590483346578474,6481.756345401995,15286.141209544958,6456.3416977845245,0.00032519045166281673,23116.96191382506,2357.274085832069,19298.43739306436,1967.8929494847232,0.8348171989470191,0.8348171989470191,35512.42663155299,35405.22815468563,1.0037861293081993,0.8,4285.973674719867,4273.035954225843,1.0037861293081993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.122474461349,4632.441516551485,6.139460589804943,4.978385886129628,-3.6596748928501293,8.638060778979757,2.9668291880381643,3.5,0.8476654822966184,0.6,0.0002379111006850079,1.000122297080289,0.0002378820084099261,198.7723684801351,0.0,5.80596775892019e-06,16.454112628779818,0.037550235973310156,8.034779274574624e-05,0.00015756330793926165,0.0006190138486311401,0.09241011367069447,0.09241011367069447,0.09241011367069447,0.09240249994914357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.20443813957,595.6375443676734,0.0,0.09241011367069447,0.09241011366385822,0.09241011366385822,0.37148013691403914,0.37148013691403914,0.5,10.005278295774204,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27374.120106884984,20777.585143928005,0.7590229407484095,0.9999680791214937,0.6159488863036606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504013057489777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.42841971847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7854880425836,260.7854880425836,-12.364511957416369,245.08177691852146,276.48919916664755,123962.43577413514,124080.98840138121,-118.55262724607445,0.0,nan,276.48919916664755,3.3391991666475747,270.20771471701624,-2.9422852829837325,263.9262302674139,-9.22376973258605,257.6447458177688,-15.50525418223117,251.36326136813372,-21.786738631866257,245.08177691852146,-28.06822308147852,1.0,1.0,26022.012520719443,26022.012520719443,275.70273756012705,2.5527375601270705,275.70273756012705,275.70273756012705,77026.58807454578,77031.91779621747,-5.329721671689185,0.0,8546.071908451686,8546.071908451686,0.8851913117452552,3948.310847307863,275.70273756012705,2.5527375601270705,1.0,0.002,0.12918458583507963,0.004920097786753186,0.00019956483733569774,0.0018004351628056734,0.09978241866784887,0.09978241866784887,0.0,1.413712896747299e-13,0.9999168507590717,0.9999168507590717,0.0,0.09240242983305297,7.683830805251193e-06,0.0,0.0,0.0,1600183.3119545772,266.68901539380363,0.0,1.0,1284247.2246254436,2599.1836061664544,,,,,,,,,,,,,,,,,,,3.0,15286.141209544958,1544.681724696873,0.37148013691403914,6.173730061729009,2.9668291880381643
