time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1465.0,-29.8196182893568,4.978338580749728,35.043929648200695,24.59154047481718,5.082899043698923,-26.329366556057394,-39.83527020374311,1.5926473095781204,-6.461141130723433,-6.461141130715266,40.087690902535456,41310.33877427085,25755.676641431077,25755.676641431077,67066.01541570193,77036.57822077756,77031.63657288963,25755.676641431077,102787.31321432072,102787.31321432072,102787.31321432072,130161.48052534705,125654.06217721412,4507.418348132944,0.0,90819.0372200417,55093.12183293721,39695.46154122721,27374.16731102633,67069.62885225355,20777.60963451248,1544.687773782325,0.0,0.8789362639362333,2.732711051812887,0.001494314320929203,1.0,1.0,-6.461141130723433,334904.56169034576,1558317.682510357,4.653020175793199,1558317.682510357,4.653020175793199,0.759022526546159,0.09240991502760386,3.9286702557822295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286702557822295,1.2842788791359459,1.2845844018800727,3.0590476255635477,6481.7548429162625,15286.123727322798,6456.334330886779,0.0003251902615620971,23116.991579116104,2357.2771108498932,19298.415372914005,1967.8907040542904,0.834815175100388,0.834815175100388,35512.446489265865,35405.22815468563,1.0037868309252116,0.8,4285.976071335438,4273.035954225843,1.0037868309252116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.07963300445,4632.441516551485,6.139496480305254,4.978338580749728,-3.6598315051781305,8.63817008592786,2.966778691756315,3.5,0.8476510547875186,0.6,0.0002378820084099261,1.0001220316873207,0.00023785298280909963,198.7733368873693,0.0,5.78274042248584e-06,16.388286357324873,0.03755601871373264,8.033840603573723e-05,0.00015754360237418887,0.0006189368646362585,0.09240991504292935,0.09240991504292935,0.09240991504292935,0.09240224306859937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.2053654442,595.6372178019114,0.0,0.09240991504292935,0.09240991502760386,0.09240991502760386,0.3714792735370681,0.3714792735370681,0.5,10.005048137199452,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27374.16731102633,20777.60963451248,0.759022526546159,0.999946124100976,0.6159321213074347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504083452392091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.36259344701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7847884670305,260.7847884670305,-12.365211532969454,245.08063703828824,276.48893989578806,123966.99455299809,124083.9568392264,-116.96228622830427,0.0,nan,276.48893989578806,3.338939895788087,270.2072793242625,-2.942720675737462,263.9256187528013,-9.224381247198664,257.64395818126525,-15.50604181873473,251.36229760977776,-21.787702390222222,245.08063703828824,-28.069362961711732,1.0,1.0,26022.012520719443,26022.012520719443,275.7025481288741,2.5525481288741503,275.7025481288741,275.7025481288741,77026.54746001806,77031.63657288963,-5.089112871573889,0.0,8546.071908451686,8546.071908451686,0.8851911380496195,3948.313607061141,275.7025481288741,2.5525481288741503,1.0,0.002,0.12919231893441097,0.004920036627196173,0.00019957671923252128,0.0018004232812723966,0.09978835961626063,0.09978835961626063,0.0,5.049177222160584e-13,0.999916317432213,0.999916317432213,0.0,0.09240218192862537,7.733098978489611e-06,0.0,0.0,0.0,1600183.1285671147,266.68885886927654,0.0,1.0,1284247.759078892,2599.1814422019843,,,,,,,,,,,,,,,,,,,3.0,15286.123727322798,1544.687773782325,0.3714792735370681,6.173730061729009,2.966778691756315
1466.0,-29.820788314561884,4.978291191865598,35.043923611900674,24.59118948262187,5.0826067522517855,-26.330448807886288,-39.836317068524636,1.5922672454226197,-6.461351506696076,-6.461351506664587,40.087685090485735,41309.68731816825,25755.686664164856,25755.686664164856,67065.37398233311,77036.44262293202,77031.42449104591,25755.686664164856,102787.11115521076,102787.11115521076,102787.11115521076,130161.44128939058,125654.13176498933,4507.309524401247,0.0,90819.26543804006,55092.83302398,39696.036015622296,27374.330134179814,67070.36614980211,20777.714539143297,1544.7006197053072,0.0,0.878935149928239,2.732689633959245,0.001494314320929203,1.0,1.0,-6.461351506696076,334901.7815313516,1558317.4314516631,4.6530580528004215,1558317.4314516631,4.6530580528004215,0.7590218440888923,0.09240976647106279,3.928675373822443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928675373822443,1.2842807156537994,1.2845862015558636,3.059047236275318,6481.754018061218,15286.106257256019,6456.326496304896,0.0003251898965250976,23117.01955401741,2357.279963495935,19298.391954824467,1967.8883160737323,0.8348131518308415,0.8348131518308415,35512.48350007994,35405.22815468563,1.0037881385995726,0.8,4285.980538148603,4273.035954225843,1.0037881385995726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.036962892683,4632.441516551485,6.139561317811383,4.978291191865598,-3.6600286957151558,8.638319887580753,2.966728397776928,3.5,0.8476366850791223,0.6,0.00023785298280909963,1.0001216052151007,0.00023782406216286416,198.77430190945526,0.0,5.769515531437747e-06,16.350807016094574,0.03756178822926408,8.03289024025122e-05,0.00015752408040658743,0.0006188609754773864,0.09240976647721975,0.09240976647721975,0.09240976647721975,0.09240217017185716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.27585339895,595.6368694340529,0.0,0.09240976647721975,0.09240976647106279,0.09240976647106279,0.37147840098026624,0.37147840098026624,0.5,10.004820248139605,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,-3.149125404888764e-11,27374.330134179814,20777.714539143297,0.7590218440888923,0.9999255682090977,0.6159156374053899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504153694516084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.325114105784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78408314917306,260.78408314917306,-12.36591685082692,245.07949965656667,276.48866664179235,123969.79511065462,124087.71745851736,-117.92234786270697,0.0,nan,276.48866664179235,3.338666641792372,270.206833244716,-2.9431667552839826,263.9249998476855,-9.225000152314465,257.6431664506625,-15.5068335493375,251.36133305361537,-21.78866694638461,245.07949965656667,-28.07050034343331,1.0,1.0,26022.012520719443,26022.012520719443,275.70231293662954,2.552312936629562,275.70231293662954,275.70231293662954,77026.21491268463,77031.42449104591,-5.209578361274907,0.0,8546.071908451686,8546.071908451686,0.8851908143154984,3948.318750691555,275.70231293662954,2.552312936629562,1.0,0.002,0.12919998592295723,0.00491996593496179,0.00019958847689630183,0.001800411523247902,0.09979423844815091,0.09979423844815091,0.0,1.4420365943013103e-13,0.9999170327037059,0.9999170327037059,0.0,0.09240209948258751,7.666988475272304e-06,0.0,0.0,0.0,1600182.8820856067,266.6886484933039,0.0,1.0,1284248.4774075025,2599.178533743979,,,,,,,,,,,,,,,,,,,3.0,15286.106257256019,1544.7006197053072,0.37147840098026624,6.173730061729009,2.966728397776928
1467.0,-29.82195509095699,4.978244701785758,35.043917313395056,24.59098695488649,5.082471490633027,-26.331512432799627,-39.83734605191273,1.592028831835714,-6.461508958050501,-6.461508958062091,40.087665450587025,41308.93806277774,25755.578805515237,25755.578805515237,67064.51686829298,77036.20016950274,77031.17901226954,25755.578805515237,102786.75781778478,102786.75781778478,102786.75781778478,130161.14765050523,125653.94972534716,4507.197925158064,0.0,90819.43447706541,55092.49432667829,39696.6001670968,27374.389832720448,67070.98999981725,20777.748018054062,1544.7072851034777,0.0,0.878934374170256,2.7326736043158157,0.001494314320929203,1.0,1.0,-6.461508958050501,334899.70079324057,1558316.5830781027,4.653084429120383,1558316.5830781027,4.653084429120383,0.7590214118021561,0.09240957216691528,3.9286767700790644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286767700790644,1.284281889814031,1.2845873388511913,3.059045526716843,6481.75039571195,15286.088830474764,6456.32063719706,0.0003251902565972066,23117.054365161657,2357.283513244753,19298.374441559055,1967.8865302176641,0.8348111371249138,0.8348111371249138,35512.493597027904,35405.22815468563,1.0037884953472551,0.8,4285.981756743255,4273.035954225843,1.0037884953472551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.994204227842,4632.441516551485,6.139598185751482,4.978244701785758,-3.6601857579942956,8.638430459780054,2.9666779997647983,3.5,0.8476222856470852,0.6,0.00023782406216286416,1.0001212686931233,0.00023779522504669177,198.77526426017553,0.0,5.748681266225793e-06,16.291762708483898,0.0375675369105303,8.031956211271507e-05,0.0001575045000501491,0.0006187842705299376,0.09240957217792589,0.09240957217792589,0.09240957217792589,0.0924019453102045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.28390078206,595.6365406909455,0.0,0.09240957217792589,0.09240957216691528,0.09240957216691528,0.371477535331152,0.371477535331152,0.5,10.004591441823226,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27374.389832720448,20777.748018054062,0.7590214118021561,0.9999034883557811,0.6158987374853166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450422369114945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.26606979817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78338770384556,260.78338770384556,-12.366612296154415,245.0783663077495,276.4884090999583,123974.3299609117,124090.60171928586,-116.27175837417964,0.0,nan,276.4884090999583,3.3384090999583123,270.206400541484,-2.943599458515962,263.9243919830852,-9.225608016914805,257.6423834246141,-15.507616575385896,251.36037486618227,-21.789625133817708,245.0783663077495,-28.071633692250487,1.0,1.0,26022.012520719443,26022.012520719443,275.7021267610674,2.552126761067427,275.7021267610674,275.7021267610674,77026.17745165159,77031.17901226954,-5.001560617951327,0.0,8546.071908451686,8546.071908451686,0.8851907259973233,3948.3201539294596,275.7021267610674,2.552126761067427,1.0,0.002,0.12920767392628635,0.00491990479688356,0.00019960028873189928,0.0018003997113274885,0.09980014436594964,0.09980014436594964,0.0,5.9387824519197e-14,0.9999168051196916,0.9999168051196916,0.0,0.09240188416361951,7.688003295776082e-06,0.0,0.0,0.0,1600182.69761143,266.6884910419495,0.0,1.0,1284249.0150244886,2599.1763569766954,,,,,,,,,,,,,,,,,,,3.0,15286.088830474764,1544.7072851034777,0.371477535331152,6.173730061729009,2.9666779997647983
1468.0,-29.823120051901242,4.978198549641321,35.04391152614283,24.590738501306646,5.082293113108623,-26.332578735403388,-39.83837541947139,1.591751795860223,-6.461695364632419,-6.461695364645544,40.087667608110756,41308.22251590479,25755.538252063598,25755.538252063598,67063.76076796839,77035.99257729691,77031.14947009727,25755.538252063598,102786.68772216086,102786.68772216086,102786.68772216086,130161.253930266,125654.16281843753,4507.091111828478,0.0,90819.62882976334,55092.1801877754,39697.165157764386,27374.566208105145,67071.73136586953,20777.864170130877,1544.7202016366457,0.0,0.8789333593534014,2.732654626924776,0.001494314320929203,1.0,1.0,-6.461695364632419,334897.2374215399,1558316.676275312,4.653118933656167,1558316.676275312,4.653118933656167,0.7590207644634348,0.09240942446956323,3.9286805019167934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286805019167934,1.2842832443446273,1.2845886566669913,3.0590452061232085,6481.749716412509,15286.071429777163,6456.312734195383,0.00032518985613003067,23117.08187658749,2357.2863186294494,19298.350818958173,1967.884121382753,0.8348091217561137,0.8348091217561137,35512.52058359028,35405.22815468563,1.0037894488427954,0.8,4285.985013735437,4273.035954225843,1.0037894488427954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.951608304579,4632.441516551485,6.139650860590711,4.978198549641321,-3.6603645011192265,8.638563050760547,2.9666277939104893,3.5,0.8476079411172827,0.6,0.00023779522504669177,1.0001210811486405,0.00023776643601351112,198.77622512170376,0.0,5.732105387669183e-06,16.244786668654466,0.037573269015917975,8.031021934027364e-05,0.00015748500570641813,0.0006187082712630598,0.09240942448642153,0.09240942448642153,0.09240942448642153,0.09240196956727804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.37247777614,595.6361868315946,0.0,0.09240942448642153,0.09240942446956323,0.09240942446956323,0.3714766638339039,0.3714766638339039,0.5,10.004367794412099,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27374.566208105145,20777.864170130877,0.7590207644634348,0.999881163081095,0.6158812613703469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504293494065046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.219093758344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7826965814365,260.7826965814365,-12.367303418563495,245.07723618021035,276.4881569826702,123978.31497069994,124093.86397721783,-115.5490065178958,0.0,nan,276.4881569826702,3.3381569826702275,270.20597282216414,-2.944027177835835,263.9237886616982,-9.226211338301766,257.6416045011803,-15.508395498819652,251.35942034069558,-21.7905796593044,245.07723618021035,-28.07276381978963,1.0,1.0,26022.012520719443,26022.012520719443,275.701936897671,2.5519368976709984,275.701936897671,275.701936897671,77026.02530435438,77031.14947009727,-5.124165742890909,0.0,8546.071908451686,8546.071908451686,0.885190489945348,3948.3239044263773,275.701936897671,2.5519368976709984,1.0,0.002,0.12921519452846925,0.004919839092243025,0.0001996118300755184,0.0018003881702602488,0.0998059150377592,0.0998059150377592,0.0,3.3576700447790486e-13,0.9999186165045904,0.9999186165045904,0.0,0.0924019038675911,7.520601972126928e-06,0.0,0.0,0.0,1600182.4792120857,266.68830463536756,0.0,1.0,1284249.651508361,2599.1737799088696,,,,,,,,,,,,,,,,,,,3.0,15286.071429777163,1544.7202016366457,0.3714766638339039,6.173730061729009,2.9666277939104893
1469.0,-29.824280113707093,4.978152837301779,35.043905993814455,24.590481945220404,5.082099303785457,-26.33364217201904,-39.8394042980857,1.5914613612784554,-6.46187582951967,-6.46187582951693,40.08766339061111,41307.5142416208,25755.48547520655,25755.48547520655,67062.99971682735,77035.79206502702,77031.04444101073,25755.48547520655,102786.52991621729,102786.52991621729,102786.52991621729,130161.23862208721,125654.2534162592,4506.98520582801,0.0,90819.81833873717,55091.860547373675,39697.73087929277,27374.70870586992,67072.43958516269,20777.95621103019,1544.7313538941382,0.0,0.8789324007997825,2.7326362545356555,0.001494314320929203,1.0,1.0,-6.46187582951967,334894.8525831733,1558316.4940946426,4.653151525246643,1558316.4940946426,4.653151525246643,0.7590201756767845,0.09240926913114288,3.928683123100669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928683123100669,1.2842846614107704,1.2845900370948848,3.059043871772992,6481.7468890845175,15286.054026556547,6456.306330832029,0.0003251900112441541,23117.11469034404,2357.289664701406,19298.331678876595,1967.8821696376026,0.8348071088187082,0.8348071088187082,35512.53953852236,35405.22815468563,1.003790118563002,0.8,4285.98730139493,4273.035954225843,1.003790118563002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.909032845985,4632.441516551485,6.1397005926808035,4.978152837301779,-3.660538637825015,8.638691475126794,2.96657761251656,3.5,0.8475936035761601,0.6,0.00023776643601351112,1.000120573069418,0.00023773777124071603,198.77718195053933,0.0,5.722575340553267e-06,16.217778515127957,0.03757899159125853,8.030088200952436e-05,0.00015746555400398675,0.0006186322644851597,0.09240926915151546,0.09240926915151546,0.09240926915151546,0.09240191465144224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.4157032823,595.6358474058727,0.0,0.09240926915151546,0.09240926913114288,0.09240926913114288,0.3714758108423014,0.3714758108423014,0.5,10.004147160296895,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27374.70870586992,20777.95621103019,0.7590201756767845,0.9998592586106347,0.6158641984264214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504363189010068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.19208560482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7820080384669,260.7820080384669,-12.36799196153305,245.07610939419845,276.4879066827554,123982.0469262282,124097.164678019,-115.11775179081826,0.0,nan,276.4879066827554,3.337906682755431,270.20554722501134,-2.9444527749886333,263.9231877673434,-9.226812232656584,257.64082830958785,-15.509171690412131,251.35846885190512,-21.79153114809486,245.07610939419845,-28.073890605801523,1.0,1.0,26022.012520719443,26022.012520719443,275.70174414304967,2.5517441430496888,275.70174414304967,275.70174414304967,77025.83928082422,77031.04444101073,-5.205160186509602,0.0,8546.071908451686,8546.071908451686,0.8851903241461471,3948.3265387161723,275.70174414304967,2.5517441430496888,1.0,0.002,0.12922261317292832,0.004919774901288385,0.0001996232163444722,0.0018003767843605845,0.09981160817223611,0.09981160817223611,0.0,7.050566727673235e-13,0.9999197197012167,0.9999197197012167,0.0,0.09240185048740669,7.418643736191208e-06,0.0,0.0,0.0,1600182.2677737295,266.6881241704803,0.0,1.0,1284250.2677037278,2599.1712849909504,,,,,,,,,,,,,,,,,,,3.0,15286.054026556547,1544.7313538941382,0.3714758108423014,6.173730061729009,2.96657761251656
1470.0,-29.825438842660542,4.9781075951249925,35.043900610910796,24.590225179586582,5.081905238047895,-26.334704434562887,-39.840429195296,1.591170829024433,-6.46205403475534,-6.462054034755628,40.0876566382896,41306.79538132347,25755.429055446963,25755.429055446963,67062.22443677043,77035.59182202745,77030.90688835374,25755.429055446963,102786.3359438007,102786.3359438007,102786.3359438007,130161.17442672883,125654.2942817603,4506.8801449685225,0.0,90820.00747823546,55091.530666208426,39698.30756891893,27374.83848292813,67073.14605184706,20778.03918573523,1544.7418458109416,0.0,0.8789314640582231,2.732618112288197,0.001494314320929203,1.0,1.0,-6.46205403475534,334892.4976191482,1558316.2024186258,4.6531833752537475,1558316.2024186258,4.6531833752537475,0.7590196084149725,0.09240911157886875,3.928685739857544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928685739857544,1.2842860786799934,1.2845914178854192,3.0590425334949516,6481.744053433939,15286.036682649972,6456.299961798201,0.00032519017044392535,23117.14743606055,2357.2930038352088,19298.31264140827,1967.880228356092,0.8348051027829124,0.8348051027829125,35512.55846143834,35405.22815468563,1.003790787152097,0.8,4285.989585190418,4273.035954225843,1.003790787152097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.866504403427,4632.441516551485,6.139749388546935,4.9781075951249925,-3.6607109244582245,8.638818519583218,2.966527486876867,3.5,0.8475792819648191,0.6,0.00023773777124071603,1.0001204356716782,0.0002377091425804653,198.77813768812015,0.0,5.697902757459858e-06,16.14785641464124,0.037584689494015985,8.02915818087805e-05,0.00015744618943193552,0.0006185565992161546,0.0924091115947219,0.0924091115947219,0.0924091115947219,0.09240183030213539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.4360919554,595.6355152812475,0.0,0.0924091115947219,0.09240911157886875,0.09240911157886875,0.37147496780260536,0.37147496780260536,0.5,10.003928720961214,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,27374.83848292813,20778.03918573523,0.7590196084149725,0.999837168588034,0.6158469941069056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504432591494325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.122163504326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78132170378217,260.78132170378217,-12.368678296217809,245.0749855700509,276.48765783752947,123985.7420747844,124100.49062049508,-114.74854571069459,0.0,nan,276.48765783752947,3.337657837529491,270.2051233839991,-2.9448766160008972,263.9225889305281,-9.227411069471884,257.64005447703346,-15.509945522966518,251.35752002355207,-21.792479976447908,245.0749855700509,-28.07501442994908,1.0,1.0,26022.012520719443,26022.012520719443,275.70154984238627,2.5515498423862937,275.70154984238627,275.70154984238627,77025.65786570784,77030.90688835374,-5.249022645904915,0.0,8546.071908451686,8546.071908451686,0.8851901586269515,3948.3291685568315,275.70154984238627,2.5515498423862937,1.0,0.002,0.12922995793618033,0.004919711431519349,0.00019963448940073643,0.0018003655105981071,0.09981724470036821,0.09981724470036821,0.0,-1.1566268776075361e-15,0.9999205190543003,0.9999205190543003,0.0,0.0924017668152892,7.344763579552999e-06,0.0,0.0,0.0,1600182.0589824007,266.68794596524464,0.0,1.0,1284250.8761829175,2599.1688213185053,,,,,,,,,,,,,,,,,,,3.0,15286.036682649972,1544.7418458109416,0.37147496780260536,6.173730061729009,2.966527486876867
1471.0,-29.82659866446967,4.978062835239831,35.0438953754845,24.589980986807518,5.081731829281659,-26.335765615115076,-39.84145772466434,1.5908987786920756,-6.4622309080905325,-6.462230908078311,40.08765012854653,41306.09925072441,25755.371179033857,25755.371179033857,67061.47042975826,77035.38319972102,77030.77404019692,25755.371179033857,102786.14521923078,102786.14521923078,102786.14521923078,130161.11305874251,125654.33690854421,4506.776150198303,0.0,90820.20107159491,55091.23701634909,39698.84895027313,27374.967839511744,67073.81678978488,20778.12194322574,1544.7522843454499,0.0,0.8789305335825204,2.732600105729366,0.001494314320929203,1.0,1.0,-6.4622309080905325,334890.16026891593,1558315.921221334,4.653215012259573,1558315.921221334,4.653215012259573,0.7590190448821486,0.0924089556510083,3.928689565821138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928689565821138,1.2842874094831827,1.284592712235665,3.059042342712138,6481.743649188051,15286.019326776148,6456.291888010905,0.0003251897001951636,23117.17420019989,2357.29573301789,19298.28850831774,1967.8777674657238,0.8348030923325771,0.8348030923325771,35512.586128653595,35405.22815468563,1.003791764697073,0.8,4285.992924330193,4273.035954225843,1.003791764697073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.824031369798,4632.441516551485,6.139797757052416,4.978062835239831,-3.6608820533268083,8.63894488856664,2.966477426882373,3.5,0.8475649791092493,0.6,0.0002377091425804653,1.0001205504114232,0.0002376804900995965,198.77909433520546,0.0,5.690751769147122e-06,16.127590513762943,0.037590380245785135,8.028224964986505e-05,0.00015742689293060024,0.0006184813916360906,0.09240895567445392,0.09240895567445392,0.09240895567445392,0.09240174799830364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.4470036342,595.6351862498433,0.0,0.09240895567445392,0.0924089556510083,0.0924089556510083,0.37147413146165276,0.37147413146165276,0.5,10.003712490913477,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27374.967839511744,20778.12194322574,0.7590190448821486,0.9998159287689665,0.6158304570646589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504501914871277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.101897603454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78063895442773,260.78063895442773,-12.369361045572248,245.07386416826103,276.487413740609,123989.66781087955,124103.8169209255,-114.14911004592786,0.0,nan,276.487413740609,3.3374137406090085,270.2047038261297,-2.945296173870304,263.9219939116396,-9.22800608836036,257.6392839971739,-15.510716002826086,251.35657408275304,-21.793425917246935,245.07386416826103,-28.076135831738952,1.0,1.0,26022.012520719443,26022.012520719443,275.7013574241257,2.55135742412574,275.7013574241257,275.7013574241257,77025.53086579572,77030.77404019692,-5.243174401199212,0.0,8546.071908451686,8546.071908451686,0.8851899166210899,3948.3330136502436,275.7013574241257,2.55135742412574,1.0,0.002,0.12923722849252292,0.004919648521382065,0.00019964564836064602,0.001800354352086709,0.09982282418032301,0.09982282418032301,0.0,4.4735482679358896e-13,0.9999213219540773,0.9999213219540773,0.0,0.09240168509495193,7.27055605637446e-06,0.0,0.0,0.0,1600181.851751123,266.68776909190944,0.0,1.0,1284251.4801137513,2599.1663760652373,,,,,,,,,,,,,,,,,,,3.0,15286.019326776148,1544.7522843454499,0.37147413146165276,6.173730061729009,2.966477426882373
1472.0,-29.82774545081965,4.9780182637707115,35.043890251895306,24.58958445293831,5.08139150998501,-26.336831754741787,-39.84248695252461,1.5904778139015878,-6.462423045095363,-6.462423045101371,40.08764288574744,41305.4927559393,25755.348576972574,25755.348576972574,67060.84133291188,77035.29090399954,77030.58204408213,25755.348576972574,102785.9306210547,102785.9306210547,102785.9306210547,130161.03674678277,125654.363500647,4506.67324613578,0.0,90820.45046154725,55090.96858234487,39699.42431022487,27375.106125728078,67074.53043595295,20778.210259995034,1544.7635106235298,0.0,0.8789295234518305,2.732580545361488,0.001494314320929203,1.0,1.0,-6.462423045095363,334887.62122648046,1558315.6083586914,4.6532493576548815,1558315.6083586914,4.6532493576548815,0.7590184368442301,0.09240880813704126,3.928696393909669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928696393909669,1.28428943644661,1.284594702880951,3.0590428313259674,6481.744684502123,15286.001910384482,6456.282779106141,0.00032518885547550447,23117.197501527135,2357.2981090920075,19298.261281191833,1967.874991071552,0.8348010730936126,0.8348010730936126,35512.63550553326,35405.22815468563,1.00379350929382,0.8,4285.998883596468,4273.035954225843,1.00379350929382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.7816175154485,4632.441516551485,6.139854449020723,4.9780182637707115,-3.6610646259590913,8.639082889729803,2.9664274369755574,3.5,0.8475506962787307,0.6,0.0002376804900995965,1.0001191965668204,0.00023765216277769598,198.78004023831937,0.0,5.695514197555651e-06,16.141087235872714,0.03759607575998269,8.027291215704996e-05,0.00015740757794254656,0.0006184065838369378,0.09240880813538625,0.09240880813538625,0.09240880813538625,0.09240165189010074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.44693365495,595.6348607530672,0.0,0.09240880813538625,0.09240880813704126,0.09240880813704126,0.3714733018985181,0.3714733018985181,0.5,10.003497803675018,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27375.106125728078,20778.210259995034,0.7590184368442301,0.9997959120555582,0.6158148627723965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504571304263785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.11539432556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77994514991,260.77994514991,-12.370054850089957,245.07274548261825,276.48714481721356,123991.82503066308,124107.82246011,-115.99742944692116,0.0,nan,276.48714481721356,3.3371448172135842,270.2042649502872,-2.9457350497127663,263.9213850833514,-9.228614916648553,257.6385052164342,-15.511494783565752,251.35562534955537,-21.79437465044461,245.07274548261825,-28.077254517381732,1.0,1.0,26022.012520719443,26022.012520719443,275.70114282109523,2.5511428210952545,275.70114282109523,275.70114282109523,77024.99130083866,77030.58204408213,-5.590743243461475,0.0,8546.071908451686,8546.071908451686,0.885189484720008,3948.3398758792173,275.70114282109523,2.5511428210952545,1.0,0.002,0.12924445022216272,0.00491958303512865,0.0001996567256196566,0.0018003432744042446,0.0998283628098283,0.0998283628098283,0.0,2.3901020052008448e-14,0.9999218502049981,0.9999218502049981,0.0,0.09240158640762898,7.221729412276862e-06,0.0,0.0,0.0,1600181.626635865,266.6875769549046,0.0,1.0,1284252.136161432,2599.1637198000326,,,,,,,,,,,,,,,,,,,3.0,15286.001910384482,1544.7635106235298,0.3714733018985181,6.173730061729009,2.9664274369755574
1473.0,-29.828893461941362,4.977974634273441,35.04388450333844,24.589394288510107,5.08127069728732,-26.337877046104033,-39.84349791482089,1.5902542806518147,-6.46257412772718,-6.462574127716044,40.08761460194563,41304.75310504443,25755.235536069653,25755.235536069653,67059.98864111409,77035.04639900163,77030.21729581681,25755.235536069653,102785.45283188646,102785.45283188646,102785.45283188646,130160.57592209661,125654.01001916097,4506.565902935643,0.0,90820.61682625936,55090.64010119274,39699.97413896291,27375.12309021016,67075.09722917307,20778.21321866598,1544.7679848538826,0.0,0.8789288148463846,2.732565164581858,0.001494314320929203,1.0,1.0,-6.46257412772718,334885.6247179405,1558314.386600787,4.653273450938024,1558314.386600787,4.653273450938024,0.7590180745560426,0.09240860881891397,3.9286980931059317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9286980931059317,1.2842905398382949,1.2845957701524986,3.059041526227075,6481.741919154178,15285.984716475788,6456.276433011591,0.0003251890013526247,23117.22984915311,2357.3014076318736,19298.242312290542,1967.873056781933,0.8347990844152776,0.8347990844152776,35512.64779315824,35405.22815468563,1.003793943443474,0.8,4286.000366582628,4273.035954225843,1.003793943443474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.739188305778,4632.441516551485,6.139889604548212,4.977974634273441,-3.661215976703695,8.639190610977135,2.966377429307773,3.5,0.8475364083736494,0.6,0.00023765216277769598,1.000119324997479,0.00023762380831736756,198.78098715959703,0.0,5.630906187229406e-06,15.957988134608135,0.037601706666169916,8.026374135282779e-05,0.0001573884214248682,0.0006183315911288325,0.09240860882790058,0.09240860882790058,0.09240860882790058,0.0924013249261484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.3635874021,595.6345613023497,0.0,0.09240860882790058,0.09240860881891397,0.09240860881891397,0.3714724764619802,0.3714724764619802,0.5,10.003279286157099,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27375.12309021016,20778.21321866598,0.7590180745560426,0.9997747511567913,0.6157986318516985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504639914398498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.932295224295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.779262144046,260.779262144046,-12.370737855953962,245.07163080324756,276.48689348484646,123996.43155620068,124110.62355433888,-114.19199813817252,0.0,nan,276.48689348484646,3.3368934848464846,270.20384094854217,-2.946159051457812,263.9207884121962,-9.229211587803775,257.637735875864,-15.512264124135982,251.35468333957957,-21.79531666042041,245.07163080324756,-28.07836919675242,1.0,1.0,26022.012520719443,26022.012520719443,275.70094905825636,2.5509490582563785,275.70094905825636,275.70094905825636,77025.02783896051,77030.21729581681,-5.1894568563002395,0.0,8546.071908451686,8546.071908451686,0.8851893772397328,3948.3415835714613,275.70094905825636,2.5509490582563785,1.0,0.002,0.1292517926444884,0.00491952451940568,0.00019966800616863235,0.0018003319937805044,0.09983400308431617,0.09983400308431617,0.0,-5.0863393358246967e-14,0.9999205439565407,0.9999205439565407,0.0,0.09240126639647564,7.3424224383262615e-06,0.0,0.0,0.0,1600181.449621155,266.6874258722728,0.0,1.0,1284252.6520293339,2599.161631110141,,,,,,,,,,,,,,,,,,,3.0,15285.984716475788,1544.7679848538826,0.3714724764619802,6.173730061729009,2.966377429307773
1474.0,-29.830038840965297,4.977931191704406,35.043879251173394,24.589150759298377,5.081089465617903,-26.338926010328993,-39.84450943591071,1.5899766339549801,-6.462764614280786,-6.46276461429756,40.08761743046475,41304.03324452549,25755.2131033707,25755.2131033707,67059.24634789619,77034.8417459436,77030.17138418758,25755.2131033707,102785.38448755827,102785.38448755827,102785.38448755827,130160.6885794905,125654.2244689374,4506.464110553092,0.0,90820.80028731431,55090.30759360508,39700.5474374547,27375.30409193222,67075.85152938691,20778.332505605926,1544.7812125009277,0.0,0.8789277754082437,2.732545772432396,0.001494314320929203,1.0,1.0,-6.462764614280786,334883.1075125426,1558314.5087830683,4.6533087929038155,1558314.5087830683,4.6533087929038155,0.7590174134989613,0.09240847251175223,3.92870040343695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92870040343695,1.2842918962449723,1.2845970904642463,3.05904009433037,6481.738885136882,15285.967459804624,6456.270244393936,0.0003251892146272768,23117.262952364967,2357.3047832200564,19298.22381409823,1967.8711704912719,0.8347970888190275,0.8347970888190275,35512.66450016193,35405.22815468563,1.0037945337398593,0.8,4286.002382940978,4273.035954225843,1.0037945337398593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.69693688171,4632.441516551485,6.139946101211506,4.977931191704406,-3.6613969265122472,8.639328118216653,2.966327631515714,3.5,0.8475221804330612,0.6,0.00023762380831736756,1.0001190525167953,0.00023759552197249743,198.781931917738,0.0,5.636327614460806e-06,15.973352459381925,0.037607342993784376,8.02545664489509e-05,0.00015736924186841666,0.0006182566040170155,0.09240847252800458,0.09240847252800458,0.09240847252800458,0.09240135112236104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.40717829135,595.6342221021783,0.0,0.09240847252800458,0.09240847251175223,0.09240847251175223,0.3714716336232053,0.3714716336232053,0.5,10.00306564414288,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,27375.30409193222,20778.332505605926,0.7590174134989613,0.9997524417340651,0.6157809748629071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504708598429403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.94765954907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7785827200891,260.7785827200891,-12.371417279910872,245.07051930708474,276.48664613309495,124000.23004527374,124113.82318201127,-113.59313673752997,0.0,nan,276.48664613309495,3.3366461330949733,270.20342076791815,-2.946579232081831,263.920195402666,-9.229804597333953,257.6369700374647,-15.513029962535256,251.3537446723059,-21.79625532769407,245.07051930708474,-28.07948069291524,1.0,1.0,26022.012520719443,26022.012520719443,275.7007531994255,2.5507531994255146,275.7007531994255,275.7007531994255,77024.89380908063,77030.17138418758,-5.277575106942095,0.0,8546.071908451686,8546.071908451686,0.8851892311029737,3948.343905454135,275.7007531994255,2.5507531994255146,1.0,0.002,0.12925897906316614,0.0049194594862099796,0.00019967902954032152,0.0018003209707672723,0.09983951477016076,0.09983951477016076,0.0,3.0759379418543453e-13,0.9999222320378478,0.9999222320378478,0.0,0.0924012860931594,7.186418592836341e-06,0.0,0.0,0.0,1600181.2264387032,266.6872353857192,0.0,1.0,1284253.3024403222,2599.158997674191,,,,,,,,,,,,,,,,,,,3.0,15285.967459804624,1544.7812125009277,0.3714716336232053,6.173730061729009,2.966327631515714
1475.0,-29.831180345405446,4.977887986076404,35.04387408824721,24.588798474892997,5.0807975459862815,-26.339982556273508,-39.845533355232305,1.5895997568462525,-6.46295225730745,-6.462952257303937,40.087609501892906,41303.41975319694,25755.184676207988,25755.184676207988,67058.60442940492,77034.71857865133,77029.98015115237,25755.184676207988,102785.16482736036,102785.16482736036,102785.16482736036,130160.5999511253,125654.23778661776,4506.362164507554,0.0,90821.03323595322,55090.04911996281,39701.09346221157,27375.435123764946,67076.52858597651,20778.415855448035,1544.7919831153995,0.0,0.8789267921278585,2.7325266698694377,0.001494314320929203,1.0,1.0,-6.46295225730745,334880.62789777806,1558314.1662978693,4.653342225497568,1558314.1662978693,4.653342225497568,0.7590168251758688,0.0924083230344355,3.928706487958773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928706487958773,1.2842937163746593,1.2845988746965957,3.059040496630971,6481.739737563581,15285.950217596112,6456.261346941848,0.0003251884228754362,23117.286443849574,2357.3071786848286,19298.197219018522,1967.8684585478754,0.8347950900678859,0.8347950900678859,35512.708499963686,35405.22815468563,1.0037960883531203,0.8,4286.0076932509155,4273.035954225843,1.0037960883531203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.654671321986,4632.441516551485,6.140001190632217,4.977887986076404,-3.6615756807300666,8.63946366680647,2.9662778173978444,3.5,0.8475079478279556,0.6,0.00023759552197249743,1.0001186508730557,0.00023756733440086125,198.78287348781896,0.0,5.622814280176107e-06,15.935055670019088,0.03761296580806455,8.024528007554894e-05,0.0001573502418969485,0.0006181829162224239,0.09240832303774463,0.09240832303774463,0.09240832303774463,0.0924012460367202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.39232650865,595.6339013775539,0.0,0.09240832303774463,0.0924083230344355,0.0924083230344355,0.3714708082517593,0.3714708082517593,0.5,10.002853335602216,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27375.435123764946,20778.415855448035,0.7590168251758688,0.9997327804978963,0.6157656131571502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450477712560383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.9093627597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77789651649056,260.77789651649056,-12.37210348350942,245.06941007837128,276.48638295461,124002.87444299542,124117.60107234017,-114.72662934475218,0.0,nan,276.48638295461,3.3363829546100305,270.20298837938606,-2.947011620613921,263.9195938040912,-9.230406195908756,257.6361992288491,-15.513800771150898,251.35280465363567,-21.797195346364305,245.06941007837128,-28.0805899216287,1.0,1.0,26022.012520719443,26022.012520719443,275.7005431797018,2.550543179701833,275.7005431797018,275.7005431797018,77024.48239084234,77029.98015115237,-5.497760310026933,0.0,8546.071908451686,8546.071908451686,0.8851888462349835,3948.350020398567,275.7005431797018,2.550543179701833,1.0,0.002,0.1292661203403352,0.00491939516265187,0.00019968998433632674,0.0018003100165052788,0.09984499216816337,0.09984499216816337,0.0,8.416054311788379e-13,0.9999227204199217,0.9999227204199217,0.0,0.09240118175803566,7.141276399841477e-06,0.0,0.0,0.0,1600181.0065873486,266.6870477426925,0.0,1.0,1284253.943141488,2599.156403555916,,,,,,,,,,,,,,,,,,,3.0,15285.950217596112,1544.7919831153995,0.3714708082517593,6.173730061729009,2.9662778173978444
1476.0,-29.832306690602294,4.977845264935717,35.04386836846161,24.58833750514316,5.08039235223112,-26.34103678631816,-39.84654931174589,1.5891224479515735,-6.46312622460573,-6.4631262245900665,40.08758310519139,41302.87446881986,25755.12653680104,25755.12653680104,67058.0010056209,77034.68131879426,77029.56886619156,25755.12653680104,102784.6954029926,102784.6954029926,102784.6954029926,130160.17392107581,125653.91726949754,4506.256651578266,0.0,90821.31349223155,55089.81713948053,39701.6626141678,27375.478518083208,67077.14113225101,20778.436575255375,1544.7982613403537,0.0,0.8789259527593392,2.7325089596265504,0.001494314320929203,1.0,1.0,-6.46312622460573,334878.3290142595,1558313.0260571782,4.653370764970651,1558313.0260571782,4.653370764970651,0.7590163788928812,0.09240813913298518,3.9287160232957525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287160232957525,1.284296005783899,1.284601128446747,3.059042468093461,6481.743914856029,15285.933014829128,6456.250145008456,0.00032518677219021535,23117.30167151217,2357.308731474272,19298.163735689977,1967.8650441985774,0.8347930917677742,0.8347930917677742,35512.77745407089,35405.22815468563,1.003798524659826,0.8,4286.016015281153,4273.035954225843,1.003798524659826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.612404691752,4632.441516551485,6.140049199299903,4.977845264935717,-3.661743990704233,8.639589255639951,2.966228002352904,3.5,0.8474937149579727,0.6,0.00023756733440086125,1.000117076177252,0.00023753952418142384,198.78380256149165,0.0,5.60320648648396e-06,15.879487182695541,0.03761856901455103,8.02360669021404e-05,0.00015733126749872085,0.0006181098715876548,0.0924081391338295,0.0924081391338295,0.0924081391338295,0.092400934444633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.30664717645,595.6336027773722,0.0,0.0924081391338295,0.09240813913298518,0.09240813913298518,0.37146998619222144,0.37146998619222144,0.5,10.00263719512808,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27375.478518083208,20778.436575255375,0.7590163788928812,0.9997146550030751,0.6157518607924278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504845421579509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.853794272385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7771958463677,260.7771958463677,-12.372804153632273,245.0683042934931,276.4860873992423,124004.52884584527,124121.67413841697,-117.14529257167976,0.0,nan,276.4860873992423,3.3360873992423308,270.20253077811236,-2.9474692218876157,263.9189741569237,-9.231025843076281,257.6354175357782,-15.514582464221803,251.35186091465647,-21.798139085343507,245.0683042934931,-28.081695706506878,1.0,1.0,26022.012520719443,26022.012520719443,275.70032108680135,2.5503210868013753,275.70032108680135,275.70032108680135,77023.78196932976,77029.56886619156,-5.786896861798596,0.0,8546.071908451686,8546.071908451686,0.8851882430902689,3948.359603412231,275.70032108680135,2.5503210868013753,1.0,0.002,0.12927338738897498,0.004919332796405562,0.0001997011390300965,0.0018002988610731356,0.09985056951504825,0.09985056951504825,0.0,1.0323209301277281e-13,0.999921359215934,0.999921359215934,0.0,0.09240087208446968,7.267048515502871e-06,0.0,0.0,0.0,1600180.8027586685,266.68687377539425,0.0,1.0,1284254.5371467033,2599.1539985069912,,,,,,,,,,,,,,,,,,,3.0,15285.933014829128,1544.7982613403537,0.37146998619222144,6.173730061729009,2.966228002352904
1477.0,-29.83343871215986,4.977803687619231,35.043861699486804,24.588237271551066,5.080361067092743,-26.342058734233092,-39.84753774767739,1.5889810891715679,-6.463263671536822,-6.463263671584466,40.08754427233993,41302.07780369038,25754.989278064393,25754.989278064393,67057.06708175477,77034.37589434367,77029.0950830911,25754.989278064393,102784.08436115549,102784.08436115549,102784.08436115549,130159.52722643514,125653.3810782657,4506.146148169441,0.0,90821.43680847557,55089.45074601286,39702.206736069675,27375.44286527964,67077.64960134932,20778.40220498511,1544.7999185573099,0.0,0.8789253577948424,2.732494967299146,0.001494314320929203,1.0,1.0,-6.463263671536822,334876.51273635286,1558311.3486213265,4.653390994453468,1558311.3486213265,4.653390994453468,0.7590161118941539,0.09240791309337577,3.928714536330772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928714536330772,1.2842967239855463,1.284601811100591,3.0590395996174684,6481.737836899608,15285.916077702172,6456.246237168582,0.00032518778346670026,23117.341809542202,2357.3128244142704,19298.152054895083,1967.863853088984,0.8347911370557898,0.8347911370557898,35512.76670119222,35405.22815468563,1.0037981447358904,0.8,4286.014717522614,4273.035954225843,1.0037981447358904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.570200687515,4632.441516551485,6.140078254940873,4.977803687619231,-3.661884403986595,8.639688091605827,2.966178261452258,3.5,0.8474795032720737,0.6,0.00023753952418142384,1.000117667319971,0.0002375115768307161,198.784736325052,0.0,5.528221169836735e-06,15.666978795317306,0.03762409723572087,8.022710423685958e-05,0.00015731241994456426,0.0006180355909815805,0.09240791309253835,0.09240791309253835,0.09240791309253835,0.09240049786489819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.1912847586,595.6333132188245,0.0,0.09240791309253835,0.09240791309337577,0.09240791309337577,0.37146914674646897,0.37146914674646897,0.5,10.002414738149849,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,27375.44286527964,20778.40220498511,0.7590161118941539,0.9996931538341478,0.6157353164452494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45049128111823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.641285885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7765168156591,260.7765168156591,-12.373483184340898,245.06720374500443,276.48582988631375,124010.20233178078,124123.72972294614,-113.52739116538908,0.0,nan,276.48582988631375,3.3358298863137748,270.2021046580686,-2.947895341931371,263.918379429775,-9.231620570225004,257.6346542015155,-15.515345798484475,251.35092897327712,-21.799071026722856,245.06720374500443,-28.082796254995543,1.0,1.0,26022.012520719443,26022.012520719443,275.70012820110884,2.550128201108862,275.70012820110884,275.70012820110884,77024.08482391867,77029.0950830911,-5.01025917242805,0.0,8546.071908451686,8546.071908451686,0.8851883371462232,3948.3581090124258,275.70012820110884,2.550128201108862,1.0,0.002,0.1292808591981512,0.004919276220117996,0.00019971262502413792,0.0018002873748978589,0.09985631251206896,0.09985631251206896,0.0,-7.800314213990411e-14,0.9999191431879558,0.9999191431879558,0.0,0.09240044128411538,7.471809260385281e-06,0.0,0.0,0.0,1600180.64171875,266.68673632846316,0.0,1.0,1284255.0064540068,2599.1520983457817,,,,,,,,,,,,,,,,,,,3.0,15285.916077702172,1544.7999185573099,0.37146914674646897,6.173730061729009,2.966178261452258
