time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1478.0,-29.834570669327334,4.977762037158124,35.043856039812,24.588056187517964,5.0802456135472,-26.343089040993487,-39.84853505445642,1.5887639847714838,-6.463465204070133,-6.4634652040765594,40.08756006225429,41301.34243731702,25754.99805203162,25754.99805203162,67056.34048934864,77034.1306230565,77029.19862814939,25754.99805203162,102784.196680181,102784.196680181,102784.196680181,130159.88582575927,125653.84037893727,4506.045446822003,0.0,90821.59543293474,55089.119222155074,39702.751345310746,27375.689145578253,67078.440490889,20778.56802850085,1544.8165251666842,0.0,0.8789242095024695,2.732474451052706,0.001494314320929203,1.0,1.0,-6.463465204070133,334873.8496200583,1558312.030687477,4.653430037775446,1558312.030687477,4.653430037775446,0.7590153408743328,0.0924077959433691,3.928715448498133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928715448498133,1.2842977965524738,1.2846028480277194,3.0590377551407824,6481.733928674841,15285.898989313948,6456.240740276461,0.00032518822835863486,23117.37681782324,2357.3163942654464,19298.13562431668,1967.8621776362654,0.834789162126649,0.834789162126649,35512.77329746397,35405.22815468563,1.0037983777973398,0.8,4286.015513622733,4273.035954225843,1.0037983777973398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.528228759382,4632.441516551485,6.140141786493398,4.977762037158124,-3.662073084539552,8.639835121697676,2.966128794403344,3.5,0.8474653698295268,0.6,0.0002375115768307161,1.0001176617168748,0.0002374836340985984,198.78567004322025,0.0,5.555506741423087e-06,15.74430610519303,0.03762965274246229,8.021806207298302e-05,0.00015729351475773308,0.000617961461377275,0.09240779595389279,0.09240779595389279,0.09240779595389279,0.09240067667850814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.29724328045,595.6329543736812,0.0,0.09240779595389279,0.0924077959433691,0.0924077959433691,0.37146827991606224,0.37146827991606224,0.5,10.002201159954334,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27375.689145578253,20778.56802850085,0.7590153408743328,0.9996705349531292,0.6157170938243088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504980541005648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.718613194884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7758478441236,260.7758478441236,-12.374152155876402,245.06610672679255,276.4855889614471,124014.68420327059,124126.52980134344,-111.84559807286288,0.0,nan,276.4855889614471,3.3355889614471153,270.2016925145306,-2.9483074854693996,263.9177960675658,-9.232203932434174,257.6338996206696,-15.516100379330396,251.35000317373613,-21.79999682626385,245.06610672679255,-28.083893273207423,1.0,1.0,26022.012520719443,26022.012520719443,275.6999387847163,2.549938784716346,275.6999387847163,275.6999387847163,77024.12680873153,77029.19862814939,-5.071819417862571,0.0,8546.071908451686,8546.071908451686,0.8851882794483138,3948.3590257406236,275.6999387847163,2.549938784716346,1.0,0.002,0.1292880455036949,0.004919209177616766,0.0001997236436525318,0.0018002763565472988,0.0998618218262659,0.0998618218262659,0.0,1.998306034534103e-13,0.9999222326922739,0.9999222326922739,0.0,0.09240060963786569,7.186305503421294e-06,0.0,0.0,0.0,1600180.405592346,266.68653479592984,0.0,1.0,1284255.6945784853,2599.1493122272996,,,,,,,,,,,,,,,,,,,3.0,15285.898989313948,1544.8165251666842,0.37146827991606224,6.173730061729009,2.966128794403344
1479.0,-29.835700156629752,4.977720555167633,35.04385091279466,24.587811261322372,5.080068638385573,-26.34412327723867,-39.849532885104395,1.588491757825017,-6.463653981816549,-6.463653981800979,40.087564115131336,41300.65085784752,25754.97783389392,25754.97783389392,67055.62869174144,77033.93409484951,77029.1710202147,25754.97783389392,102784.14885410861,102784.14885410861,102784.14885410861,130160.01984714049,125654.07376498207,4505.94608215842,0.0,90821.78788272037,55088.81590372277,39703.302198886224,27375.87099303187,67079.17319191809,20778.688092624685,1544.8297393834287,0.0,0.8789231746123181,2.7324552333686984,0.001494314320929203,1.0,1.0,-6.463653981816549,334871.35506474605,1558312.2057568203,4.653465225341614,1558312.2057568203,4.653465225341614,0.7590146847898867,0.09240766360097775,3.9287193101393965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287193101393965,1.284299126788691,1.2846041426912047,3.059037593494992,6481.733586166808,15285.88186448162,6456.232734080431,0.0003251877494938083,23117.403080521395,2357.319072315357,19298.111693260973,1967.8597373477155,0.8347871785616552,0.8347871785616553,35512.8012226378,35405.22815468563,1.0037993644580656,0.8,4286.018883895374,4273.035954225843,1.0037993644580656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.486179032416,4632.441516551485,6.140198521248933,4.977720555167633,-3.6622521417283393,8.639972696895972,2.966079235993609,3.5,0.8474512102838883,0.6,0.0002374836340985984,1.0001174060574607,0.00023745575535454085,198.7866017317652,0.0,5.554614726855895e-06,15.741778135909607,0.03763520735718915,8.02090161022643e-05,0.0001572746179963341,0.0006178878287169948,0.09240766361594904,0.09240766361594904,0.09240766361594904,0.09240070840188067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.3227216105,595.6326211218874,0.0,0.09240766361594904,0.09240766360097775,0.09240766360097775,0.3714674465667083,0.3714674465667083,0.5,10.001992503681265,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,27375.87099303187,20778.688092624685,0.7590146847898867,0.9996490043174908,0.6157000584918293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505048267579985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.7160852256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7751817344134,260.7751817344134,-12.374818265586555,245.06501246429684,276.4853510045219,124018.430172605,124129.7972912456,-111.36711864060032,0.0,nan,276.4853510045219,3.335351004521897,270.2012832964908,-2.9487167035092057,263.9172155883838,-9.232784411616194,257.63314788042317,-15.51685211957681,251.34908017236415,-21.800919827635823,245.06501246429684,-28.084987535703135,1.0,1.0,26022.012520719443,26022.012520719443,275.6997467765095,2.5497467765095507,275.6997467765095,275.6997467765095,77023.99631275125,77029.1710202147,-5.174707463447703,0.0,8546.071908451686,8546.071908451686,0.8851880351854083,3948.3629066900935,275.6997467765095,2.5497467765095507,1.0,0.002,0.12929506471172048,0.0049191451639626835,0.00019973440937793156,0.001800265590950416,0.09986720468896577,0.09986720468896577,0.0,3.2834759217115206e-13,0.9999240408437959,0.9999240408437959,0.0,0.09240064439282383,7.01920815391927e-06,0.0,0.0,0.0,1600180.184409615,266.68634601818343,0.0,1.0,1284256.3391515724,2599.1467024461554,,,,,,,,,,,,,,,,,,,3.0,15285.88186448162,1544.8297393834287,0.3714674465667083,6.173730061729009,2.966079235993609
1480.0,-29.83682527162796,4.977679016649893,35.043845715510905,24.587454471644037,5.079767513330969,-26.345165993144573,-39.85054328860713,1.5881082347188589,-6.463854875954098,-6.463854875986406,40.0875518334103,41300.04679620969,25754.98462017743,25754.98462017743,67055.03141638712,77033.81995178018,77028.87176009976,25754.98462017743,102783.8563802772,102783.8563802772,102783.8563802772,130159.85058875574,125654.00490605096,4505.845682704783,0.0,90822.01803429941,55088.55490293259,39703.84792374091,27375.99420847855,67079.84213221946,20778.764998127055,1544.840453407716,0.0,0.8789221362480547,2.73243478234634,0.001494314320929203,1.0,1.0,-6.463854875954098,334868.700416526,1558311.6752321934,4.653500531085435,1558311.6752321934,4.653500531085435,0.7590140778044041,0.09240751695540587,3.9287249019997574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287249019997574,1.2843009771644218,1.28460595769983,3.059037540151918,6481.733473139236,15285.864751397017,6456.224573108131,0.000325187211608161,23117.428758646387,2357.3216907553942,19298.087299568637,1967.8572498833585,0.8347851960980203,0.8347851960980203,35512.84165975362,35405.22815468563,1.0038007931948711,0.8,4286.023764226861,4273.035954225843,1.0038007931948711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.444113246224,4632.441516551485,6.140261718791807,4.977679016649893,-3.662440373483256,8.64011939013315,2.9660296589884076,3.5,0.8474370454252593,0.6,0.00023745575535454085,1.0001169526251494,0.0002374279875281155,198.78752982133813,0.0,5.54192079174919e-06,15.705803523817202,0.037640749277980896,8.019985711151996e-05,0.0001572558982430209,0.0006178151634136961,0.09240751696142266,0.09240751696142266,0.09240751696142266,0.092400548499291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.27113275795,595.6323121281664,0.0,0.09240751696142266,0.09240751695540587,0.09240751695540587,0.3714666309178416,0.3714666309178416,0.5,10.001783449798664,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,27375.99420847855,20778.764998127055,0.7590140778044041,0.9996301315709206,0.6156849134320287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505115846980383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.6801106135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7745070774089,260.7745070774089,-12.375492922591093,245.06392008309754,276.4850940717049,124020.82032897098,124133.61648019015,-112.79615121915232,0.0,nan,276.4850940717049,3.3350940717049298,270.2008592740206,-2.949140725979362,263.91662447623094,-9.233375523769041,257.6323896785647,-15.517610321435257,251.34815488083456,-21.80184511916542,245.06392008309754,-28.086079916902435,1.0,1.0,26022.012520719443,26022.012520719443,275.69951086505324,2.5495108650532643,275.69951086505324,275.69951086505324,77023.65269066922,77028.87176009976,-5.219069430546369,0.0,8546.071908451686,8546.071908451686,0.8851876814797595,3948.368526509756,275.69951086505324,2.5495108650532643,1.0,0.002,0.12930209945499535,0.004919078877432616,0.0001997451941181405,0.0018002548059691873,0.09987259705907026,0.09987259705907026,0.0,8.732771450414845e-14,0.9999238726077775,0.9999238726077775,0.0,0.0924004822121183,7.034743287572762e-06,0.0,0.0,0.0,1600179.9490300755,266.6861451240459,0.0,1.0,1284257.0250947676,2599.1439251676893,,,,,,,,,,,,,,,,,,,3.0,15285.864751397017,1544.840453407716,0.3714666309178416,6.173730061729009,2.9660296589884076
1481.0,-29.83794796738434,4.977638338651563,35.04384011316143,24.58725016275423,5.0796313027303714,-26.34619004040111,-39.851532003935404,1.587873375088298,-6.464006296415334,-6.464006296459587,40.08752974867049,41299.33287032041,25754.881356103542,25754.881356103542,67054.21422642395,77033.59620503812,77028.58567274919,25754.881356103542,102783.46702885273,102783.46702885273,102783.46702885273,130159.50348495058,125653.7612347234,4505.742250227186,0.0,90822.19195770953,55088.23794541736,39704.393346991295,27376.036456097856,67080.42980308915,20778.786253843064,1544.8461345196054,0.0,0.878921402259473,2.7324193678239097,0.001494314320929203,1.0,1.0,-6.464006296415334,334866.6995325426,1558310.72125334,4.653525487690072,1558310.72125334,4.653525487690072,0.7590136829034908,0.09240732962387492,3.9287274161700902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287274161700902,1.2843021323669626,1.2846070775125593,3.059036746228448,6481.7317909106705,15285.847688254664,6456.217532692942,0.0003251870813277796,23117.45823441406,2357.3246964472132,19298.066255296493,1967.855103964809,0.8347832213910183,0.8347832213910183,35512.85984078272,35405.22815468563,1.0038014355728022,0.8,4286.025958484464,4273.035954225843,1.0038014355728022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.401974047174,4632.441516551485,6.140298787636867,4.977638338651563,-3.662591081085868,8.64022941973743,2.965979995794169,3.5,0.847422855941191,0.6,0.0002374279875281155,1.0001167022106001,0.00023740028239036345,198.7884559229205,0.0,5.519897623601704e-06,15.64338986528723,0.0376462691756045,8.019089565320303e-05,0.00015723709187491248,0.0006177416736878239,0.09240732963231608,0.09240732963231608,0.09240732963231608,0.09240028987394268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.1824574534,595.6320147125903,0.0,0.09240732963231608,0.09240732962387492,0.09240732962387492,0.3714658116875474,0.3714658116875474,0.5,10.001572256263797,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,27376.036456097856,20778.786253843064,0.7590136829034908,0.9996091918799246,0.6156688767730364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505183165374793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.61769695498,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77384063928906,260.77384063928906,-12.376159360710915,245.06283115819053,276.48485012037764,124025.09229855608,124136.51433293291,-111.42203437685856,0.0,nan,276.48485012037764,3.3348501203776664,270.20044632796674,-2.9495536720332325,263.91604253547547,-9.233957464524508,257.63163874308384,-15.518361256916137,251.34723495063986,-21.80276504936012,245.06283115819053,-28.087168841809444,1.0,1.0,26022.012520719443,26022.012520719443,275.6993259686915,2.5493259686915053,275.6993259686915,275.6993259686915,77023.62029600925,77028.58567274919,-4.965376739943167,0.0,8546.071908451686,8546.071908451686,0.8851875224492504,3948.371053250941,275.6993259686915,2.5493259686915053,1.0,0.002,0.12930919676704,0.00491902133852662,0.00019975609582304795,0.0018002439039685918,0.09987804791152396,0.09987804791152396,0.0,-2.0836023878478827e-13,0.99992319534861,0.99992319534861,0.0,0.09240023231113727,7.097312737646127e-06,0.0,0.0,0.0,1600179.7716164617,266.68599370358464,0.0,1.0,1284257.5421120073,2599.141831847266,,,,,,,,,,,,,,,,,,,3.0,15285.847688254664,1544.8461345196054,0.3714658116875474,6.173730061729009,2.965979995794169
1482.0,-29.839063417655986,4.977597800778645,35.04383484716661,24.586906295176618,5.079345671918838,-26.34722250869749,-39.85252952026201,1.5875047629737475,-6.464195387794518,-6.464195387675651,40.08752825131453,41298.720020017056,25754.86454524782,25754.86454524782,67053.58456526487,77033.4768546792,77028.4736100692,25754.86454524782,102783.33815531702,102783.33815531702,102783.33815531702,130159.53575870399,125653.89288054947,4505.642878154523,0.0,90822.4200771093,55087.970538806556,39704.943931447495,27376.197603386972,67081.14153483446,20778.891263061156,1544.8583819406326,0.0,0.8789203867106827,2.732400118518501,0.001494314320929203,1.0,1.0,-6.464195387794518,334864.200874758,1558310.656572207,4.653560017766809,1558310.656572207,4.653560017766809,0.7590130508296156,0.0924071900417308,3.9287332547310894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287332547310894,1.2843039126889153,1.2846088226735632,3.0590370518342485,6481.73243845269,15285.830636073957,6456.2088694090135,0.0003251863486065565,23117.481943509,2357.3271141020637,19298.04036016108,1967.8524633958673,0.8347812450905644,0.8347812450905643,35512.90206187788,35405.22815468563,1.0038029273423479,0.8,4286.031054123358,4273.035954225843,1.0038029273423479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.359996087173,4632.441516551485,6.140356232959014,4.977597800778645,-3.6627701014425544,8.6403679022212,2.9659305229590887,3.5,0.8474087208454539,0.6,0.00023740028239036345,1.000115950073983,0.0002373727590013957,198.78937605529026,0.0,5.507461554862531e-06,15.608146046480414,0.037651776637159365,8.018185536301465e-05,0.0001572184270273488,0.0006176692625188583,0.09240719004148865,0.09240719004148865,0.09240719004148865,0.0924002647071219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.1767776973,595.6316913193613,0.0,0.09240719004148865,0.0924071900417308,0.0924071900417308,0.3714649818872771,0.3714649818872771,0.5,10.001364496469925,-1.1885958883794956e-10,-1.1885958883794956e-10,-1.1885958883794956e-10,-1.1885958883794956e-10,-1.1885958883794956e-10,-1.1885958883794956e-10,27376.197603386972,20778.891263061156,0.7590130508296156,0.9995891994539885,0.6156532085634099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505250339614348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.582453136165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77316800071554,260.77316800071554,-12.376831999284434,245.06174495430534,276.48459104711736,124027.70716685582,124140.1658546072,-112.45868775134497,0.0,nan,276.48459104711736,3.334591047117385,270.20002182857706,-2.949978171422913,263.91545260996907,-9.234547390030912,257.63088339144616,-15.519116608553816,251.346314172878,-21.803685827121967,245.06174495430534,-28.088255045694638,1.0,1.0,26022.012520719443,26022.012520719443,275.6991237647049,2.549123764704916,275.6991237647049,275.6991237647049,77023.2075054773,77028.4736100692,-5.2661045918939635,0.0,8546.071908451686,8546.071908451686,0.8851871531387553,3948.376921004745,275.6991237647049,2.549123764704916,1.0,0.002,0.12931618603675762,0.0049189573966123105,0.00019976681514670107,0.0018002331850153134,0.09988340757335053,0.09988340757335053,0.0,1.620144990388539e-13,0.9999243644416128,0.9999243644416128,0.0,0.09240020077231301,6.989269417797323e-06,0.0,0.0,0.0,1600179.5500648036,266.68580461220546,0.0,1.0,1284258.187754007,2599.1392177491084,,,,,,,,,,,,,,,,,,,3.0,15285.830636073957,1544.8583819406326,0.3714649818872771,6.173730061729009,2.9659305229590887
1483.0,-29.84017965532721,4.9775580538076865,35.04382924318271,24.586729751341068,5.0792301827424255,-26.3482386715798,-39.85351320644838,1.5872891984750286,-6.464349075453526,-6.4643490754452575,40.08750796479659,41297.98756216176,25754.769632622603,25754.769632622603,67052.75719478437,77033.23357375935,77028.20279963753,25754.769632622603,102782.97243226013,102782.97243226013,102782.97243226013,130159.2221525224,125653.68166832298,4505.5404841994205,0.0,90822.5715916686,55087.63305842495,39705.487259159614,27376.249720262273,67081.73697942188,20778.919513901208,1544.8645890797088,0.0,0.8789196336453129,2.7323844733538163,0.001494314320929203,1.0,1.0,-6.464349075453526,334862.1700533312,1558309.7802714987,4.653585623073868,1558309.7802714987,4.653585623073868,0.7590126378238684,0.09240700706776471,3.9287333430520093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287333430520093,1.2843049771936499,1.284609852080759,3.059034585100442,6481.727211739754,15285.81369162127,6456.20436300711,0.0003251871392418933,23117.519989563283,2357.330993719903,19298.026890224224,1967.8510898445672,0.834779288562812,0.834779288562812,35512.90270056357,35405.22815468563,1.0038029499086032,0.8,4286.031131205955,4273.035954225843,1.0038029499086032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.317996188352,4632.441516551485,6.140395090698329,4.9775580538076865,-3.6629222074798697,8.640480261287557,2.965881024598511,3.5,0.8473945784567175,0.6,0.0002373727590013957,1.0001160329881156,0.00023734521912640555,198.79029684469032,0.0,5.47135731982344e-06,15.50582664437963,0.03765724799447919,8.017294133526139e-05,0.00015719981766613433,0.0006175961651866382,0.09240700707917454,0.09240700707917454,0.09240700707917454,0.09240002772904944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.0880570513,595.6313940063109,0.0,0.09240700707917454,0.09240700706776471,0.09240700706776471,0.3714641638433061,0.3714641638433061,0.5,10.001155116182693,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27376.249720262273,20778.919513901208,0.7590126378238684,0.9995679929300816,0.6156368248906615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505317080922875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.48013373407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77250568490126,260.77250568490126,-12.377494315098716,245.06066238744,276.4843489823428,124032.12908792148,124142.86191077386,-110.73282285238861,0.0,nan,276.4843489823428,3.334348982342817,270.1996116633917,-2.9503883366082846,263.91487434437676,-9.235125655623222,257.6301370254346,-15.519862974565399,251.3453997064217,-21.80460029357829,245.06066238744,-28.089337612559973,1.0,1.0,26022.012520719443,26022.012520719443,275.69893838864215,2.5489383886421706,275.69893838864215,275.69893838864215,77023.23962000448,77028.20279963753,-4.9631796330504585,0.0,8546.071908451686,8546.071908451686,0.885187147552131,3948.377009767269,275.69893838864215,2.5489383886421706,1.0,0.002,0.12932322306427058,0.004918899701431884,0.00019977762277900281,0.0018002223775188866,0.09988881138950141,0.09988881138950141,0.0,2.978893173799513e-13,0.9999238474697026,0.9999238474697026,0.0,0.0923999700403593,7.037027405416088e-06,0.0,0.0,0.0,1600179.3699940518,266.68565092454645,0.0,1.0,1284258.712511464,2599.1370930953453,,,,,,,,,,,,,,,,,,,3.0,15285.81369162127,1544.8645890797088,0.3714641638433061,6.173730061729009,2.965881024598511
1484.0,-29.841293361119114,4.977518503964349,35.04382415685249,24.58649397538977,5.07905773185848,-26.3492582518552,-39.85449738157911,1.5870226217343988,-6.464533687641051,-6.46453368762296,40.087511696112536,41297.297088890795,25754.74597660642,25754.74597660642,67052.04306549722,77033.03579951446,77028.17504451831,25754.74597660642,102782.92102112473,102782.92102112473,102782.92102112473,130159.34972459487,125653.90670650157,4505.443018093296,0.0,90822.75487305482,55087.322909506314,39706.03551505389,27376.428703470137,67082.46421852402,20779.03770810716,1544.8775762199284,0.0,0.8789186224372298,2.7323656802137983,0.001494314320929203,1.0,1.0,-6.464533687641051,334859.7306094568,1558309.9414504876,4.653620005649253,1558309.9414504876,4.653620005649253,0.7590119928781391,0.09240687438247057,3.928736210450631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928736210450631,1.2843062801996963,1.2846111200246437,3.0590337141696087,6481.725366341827,15285.796694212668,6456.197468121703,0.00032518705325788595,23117.549768666533,2357.334030343342,19298.00628095034,1967.8489882834954,0.8347773217344516,0.8347773217344516,35512.92343592675,35405.22815468563,1.0038036825374033,0.8,4286.033633744619,4273.035954225843,1.0038036825374033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.276141127721,4632.441516551485,6.140450726184591,4.977518503964349,-3.663097528189678,8.640616032154027,2.9658316972635697,3.5,0.8473804849324484,0.6,0.00023734521912640555,1.0001157708405084,0.00023731774465163969,198.79121555301535,0.0,5.47465992436026e-06,15.515186225636977,0.037662722654403555,8.016402379356728e-05,0.00015718119533283828,0.0006175234537060354,0.09240687439342424,0.09240687439342424,0.09240687439342424,0.09240006267048873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.09123557544,595.6310679886935,0.0,0.09240687439342424,0.09240687438247057,0.09240687438247057,0.3714633373232637,0.3714633373232637,0.5,10.00095076359113,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,27376.428703470137,20779.03770810716,0.7590119928781391,0.9995465110982251,0.6156198578866016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505383869930977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.48949331533,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7718468668105,260.7718468668105,-12.378153133189471,245.0595827158169,276.4841110178005,124035.856835111,124146.00487240942,-110.14803729843266,0.0,nan,276.4841110178005,3.3341110178005238,270.1992053573983,-2.950794642601693,263.9142996970208,-9.235700302979183,257.62939403662057,-15.52060596337941,251.34448837620587,-21.805511623794104,245.0595827158169,-28.090417284183076,1.0,1.0,26022.012520719443,26022.012520719443,275.6987505287596,2.5487505287596264,275.6987505287596,275.6987505287596,77023.11258443352,77028.17504451831,-5.0624600847950205,0.0,8546.071908451686,8546.071908451686,0.8851869661785697,3948.379891502884,275.6987505287596,2.5487505287596264,1.0,0.002,0.1293300974455863,0.004918837059030688,0.00019978816644787055,0.0018002118333337361,0.09989408322393527,0.09989408322393527,0.0,-2.1839344568896912e-13,0.9999256074604889,0.9999256074604889,0.0,0.09240000000041697,6.874382053598584e-06,0.0,0.0,0.0,1600179.1536896096,266.6854663123589,0.0,1.0,1284259.342858296,2599.134540931455,,,,,,,,,,,,,,,,,,,3.0,15285.796694212668,1544.8775762199284,0.3714633373232637,6.173730061729009,2.9658316972635697
1485.0,-29.842404234765272,4.9774793168478855,35.04381927068094,24.58624450899663,5.07887155767827,-26.350276655601977,-39.85548141701145,1.5867439775052123,-6.464709134576253,-6.464709134571724,40.08750729994087,41296.62378375379,25754.702448927615,25754.702448927615,67051.3262326814,77032.84928853795,77028.05743543946,25754.702448927615,102782.75988436709,102782.75988436709,102782.75988436709,130159.32370354775,125653.97773460101,4505.345968946744,0.0,90822.94487826296,55087.02530760724,39706.57730072858,27376.56381918067,67083.14111990925,20779.12475522917,1544.888246569428,0.0,0.8789176915567767,2.732347820172162,0.001494314320929203,1.0,1.0,-6.464709134576253,334857.41228709655,1558309.7515522393,4.653651657010931,1558309.7515522393,4.653651657010931,0.7590114264329559,0.09240672962863027,3.9287396467903144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287396467903144,1.284307639484978,1.2846124443450473,3.0590331521860166,6481.724175566032,15285.779710318126,6456.19012222038,0.0003251867983189564,23117.577911395354,2357.336900103028,19297.984323559693,1967.8467492527718,0.834775355684954,0.834775355684954,35512.94828553759,35405.22815468563,1.0038045605323218,0.8,4286.03663282939,4273.035954225843,1.0038045605323218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.2342800372335,4632.441516551485,6.140501633756849,4.9774793168478855,-3.6632658434612653,8.640745160309152,2.965782363150509,3.5,0.847366389471574,0.6,0.00023731774465163969,1.0001154774705592,0.00023729034296304617,198.7921319325185,0.0,5.46168423538692e-06,15.478413123086531,0.037668184338638944,8.015510843442249e-05,0.0001571626362172172,0.0006174510799006645,0.09240672964989527,0.09240672964989527,0.09240672964989527,0.0923999990328136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.0433734317,595.6307581688841,0.0,0.09240672964989527,0.09240672962863027,0.09240672962863027,0.3714625289677888,0.3714625289677888,0.5,10.000748846569131,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27376.56381918067,20779.12475522917,0.7590114264329559,0.9995257394526147,0.6156036091085422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505450508031423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.45272021277,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7711899203565,260.7711899203565,-12.378810079643472,245.05850577744164,276.48387406326776,124039.40779771937,124149.24290887041,-109.83511115104915,0.0,nan,276.48387406326776,3.3338740632677855,270.19880040611815,-2.9511995938818245,263.9137267489859,-9.236273251014097,257.62865309174344,-15.521346908256533,251.34357943458215,-21.806420565417824,245.05850577744164,-28.09149422255834,1.0,1.0,26022.012520719443,26022.012520719443,275.69856132004054,2.5485613200405624,275.69856132004054,275.69856132004054,77022.95043674861,77028.05743543946,-5.106998690855107,0.0,8546.071908451686,8546.071908451686,0.8851867488173546,3948.383345024266,275.69856132004054,2.5485613200405624,1.0,0.002,0.1293368886141187,0.004918776442444347,0.00019979858532708815,0.001800201415652842,0.09989929266354407,0.09989929266354407,0.0,9.799301127488835e-13,0.9999265078642942,0.9999265078642942,0.0,0.09239993846071627,6.791167914000511e-06,0.0,0.0,0.0,1600178.9481233608,266.6852908654237,0.0,1.0,1284259.9419103414,2599.132115478039,,,,,,,,,,,,,,,,,,,3.0,15285.779710318126,1544.888246569428,0.3714625289677888,6.173730061729009,2.965782363150509
1486.0,-29.843512004067254,4.977440525734607,35.04381449290298,24.585995741095417,5.078680344296463,-26.35129276927607,-39.85646503334863,1.5864611085712599,-6.464882278645234,-6.4648822786403874,40.08750065578193,41295.94990073795,25754.65492821566,25754.65492821566,67050.60482895361,77032.66262985689,77027.91200224056,25754.65492821566,102782.56693045622,102782.56693045622,102782.56693045622,130159.25461047617,125654.00504988847,4505.249560587707,0.0,90823.12743315901,55086.7197513194,39707.119646488456,27376.68768001995,67083.80732650841,20779.203793096684,1544.898326615037,0.0,0.8789167816361441,2.7323301946466794,0.001494314320929203,1.0,1.0,-6.464882278645234,334855.12440673675,1558309.4645487303,4.6536825957482035,1558309.4645487303,4.6536825957482035,0.7590108794739898,0.09240658249793644,3.9287419183105365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287419183105365,1.2843090183719803,1.284613788365233,3.0590316365532497,6481.72096412207,15285.762746037377,6456.184197831285,0.0003251870668044904,23117.611011775334,2357.3402754024396,19297.96661516423,1967.844943498976,0.8347733944192804,0.8347733944192803,35512.96471184887,35405.22815468563,1.0038051409124342,0.8,4286.038615311141,4273.035954225843,1.0038051409124342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.192455584556,4632.441516551485,6.140551536666707,4.977440525734607,-3.6634323005758005,8.640872826310407,2.96573307254365,3.5,0.8473523064410429,0.6,0.00023729034296304617,1.0001151557951309,0.0002372630207512364,198.79304575859885,0.0,5.447240094055202e-06,15.437478426552442,0.037673631578733,8.014619778829478e-05,0.0001571441451747514,0.0006173787903651223,0.09240658251248164,0.09240658251248164,0.09240658251248164,0.09239991021501028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.9762169547,595.6304545124634,0.0,0.09240658251248164,0.09240658249793644,0.09240658249793644,0.3714617284315729,0.3714617284315729,0.5,10.000548677145039,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27376.68768001995,20779.203793096684,0.7590108794739898,0.9995050594341911,0.6155874501836706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45055169772537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.41178551624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7705343294089,260.7705343294089,-12.37946567059106,245.05743156579655,276.48363709301503,124042.84988181187,124152.45837178908,-109.60848997720929,0.0,nan,276.48363709301503,3.3336370930150565,270.19839598760063,-2.9516040123993434,263.9131548821868,-9.236845117813175,257.6279137766431,-15.522086223356894,251.34267267121157,-21.807327328788404,245.05743156579655,-28.09256843420343,1.0,1.0,26022.012520719443,26022.012520719443,275.6983711584227,2.5483711584226967,275.6983711584227,275.6983711584227,77022.77763529614,77027.91200224056,-5.134366944417707,0.0,8546.071908451686,8546.071908451686,0.8851866051352685,3948.3856279020893,275.6983711584227,2.5483711584226967,1.0,0.002,0.12934362086591114,0.00491871648861653,0.00019980891413073811,0.001800191085886844,0.09990445706536906,0.09990445706536906,0.0,1.7581856109893934e-14,0.9999271453145789,0.9999271453145789,0.0,0.09239985024543772,6.732252498722788e-06,0.0,0.0,0.0,1600178.745254887,266.68511772135474,0.0,1.0,1284260.5330988206,2599.1297218659784,,,,,,,,,,,,,,,,,,,3.0,15285.762746037377,1544.898326615037,0.3714617284315729,6.173730061729009,2.96573307254365
1487.0,-29.844616128505628,4.9774019841469475,35.04380969413429,24.585628264490538,5.078374076081195,-26.352317108039784,-39.85745364390311,1.5860750556354593,-6.465062818862009,-6.4650628188666115,40.08749049479292,41295.36708564551,25754.624991058816,25754.624991058816,67049.99207670432,77032.5653837987,77027.69257129285,25754.624991058816,102782.31756235167,102782.31756235167,102782.31756235167,130159.12026860577,125653.96695434247,4505.1533142633,0.0,90823.37109303377,55086.47681064079,39707.66031376998,27376.8027062541,67084.46302002408,20779.275996725944,1544.9081626007194,0.0,0.8789158451058295,2.732311816312133,0.001494314320929203,1.0,1.0,-6.465062818862009,334852.7388087075,1558309.0256331044,4.653714439299614,1558309.0256331044,4.653714439299614,0.759010327819582,0.0924064350677594,3.9287494791839905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287494791839905,1.2843108794526505,1.2846156147955021,3.059033090849741,6481.724045601824,15285.745806917868,6456.173887730288,0.0003251857079113162,23117.628541664606,2357.34206295367,19297.9357975824,1967.841800980192,0.8347714283410158,0.8347714283410158,35513.01938766848,35405.22815468563,1.003807072737889,0.8,4286.04521410333,4273.035954225843,1.003807072737889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.150676801307,4632.441516551485,6.140605566107303,4.9774019841469475,-3.6636042541439746,8.641006238290922,2.9656838360858906,3.5,0.847338238881683,0.6,0.0002372630207512364,1.000114777918494,0.0002372357913209163,198.79395658530137,0.0,5.431465702525609e-06,15.392773800957576,0.03767906304443552,8.013724282193951e-05,0.0001571257779292969,0.0006173078182061045,0.09240643506593446,0.09240643506593446,0.09240643506593446,0.0923997785368432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.8897728986,595.6301569550059,0.0,0.09240643506593446,0.0924064350677594,0.0924064350677594,0.37146093297937316,0.37146093297937316,0.5,10.000348981215344,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27376.8027062541,20779.275996725944,0.759010327819582,0.9994861560819311,0.6155727455598657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505583261306132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.367080890646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76986971929625,260.76986971929625,-12.380130280703725,245.05635916869232,276.4833802698949,124045.16997493847,124156.28638133463,-111.11640639617686,0.0,nan,276.4833802698949,3.333380269894917,270.197976049679,-2.9520239503209496,263.9125718294628,-9.237428170537157,257.6271676091393,-15.522832390860685,251.3417633889091,-21.808236611090877,245.05635916869232,-28.093640831307653,1.0,1.0,26022.012520719443,26022.012520719443,275.6981649419618,2.5481649419618293,275.6981649419618,275.6981649419618,77022.32063710944,77027.69257129285,-5.371934183407575,0.0,8546.071908451686,8546.071908451686,0.8851861268818573,3948.3932265799103,275.6981649419618,2.5481649419618293,1.0,0.002,0.1293503386353211,0.004918655251847418,0.00019981921751645402,0.0018001807824307903,0.099909608758227,0.099909608758227,0.0,-5.275554298966867e-14,0.9999273019303812,0.9999273019303812,0.0,0.09239971729830962,6.717769449785567e-06,0.0,0.0,0.0,1600178.5337200812,266.68493718113797,0.0,1.0,1284261.1495403172,2599.127226012531,,,,,,,,,,,,,,,,,,,3.0,15285.745806917868,1544.9081626007194,0.37146093297937316,6.173730061729009,2.9656838360858906
1488.0,-29.8457165599379,4.977364256148518,35.04380439584712,24.5854515809566,5.078257024105566,-26.353319201580316,-39.85842381427062,1.5858596650742889,-6.46521243895927,-6.4652124389656045,40.087466481076305,41294.64744580395,25754.527356449937,25754.527356449937,67049.1748022539,77032.32885251012,77027.37137486217,25754.527356449937,102781.8987313121,102781.8987313121,102781.8987313121,130158.73378582537,125653.6799467548,4505.053839070575,0.0,90823.52272038747,55086.14427790713,39708.198269422595,27376.83505451327,67085.03332393587,20779.29020074144,1544.91332833346,0.0,0.8789151281240174,2.732296585606695,0.001494314320929203,1.0,1.0,-6.46521243895927,334850.76178890537,1558307.9883320094,4.653738817874897,1558307.9883320094,4.653738817874897,0.7590099498121432,0.09240625086215719,3.9287496280168894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287496280168894,1.2843119425485163,1.2846166431707111,3.059030674604567,6481.718925868241,15285.728903891484,6456.1693263531115,0.00032518647210173605,23117.666260202066,2357.345909174088,19297.92216332077,1967.8404106724286,0.8347694765601349,0.8347694765601349,35513.02046394083,35405.22815468563,1.0038071107651334,0.8,4286.045343998002,4273.035954225843,1.0038071107651334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.108906753574,4632.441516551485,6.140643442753393,4.977364256148518,-3.6637526538653207,8.641116910013839,2.965634610249838,3.5,0.8473241743570965,0.6,0.0002372357913209163,1.0001143950268134,0.0002372086558303722,198.79486437283873,0.0,5.413046188898692e-06,15.340572899338893,0.03768447609062442,8.01284557885089e-05,0.00015710733553240739,0.0006172353860316701,0.09240625087165974,0.09240625087165974,0.09240625087165974,0.09239949705465249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.7504154996,595.6298759234974,0.0,0.09240625087165974,0.09240625086215719,0.09240625086215719,0.371460137519285,0.371460137519285,0.5,10.000146366655812,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27376.83505451327,20779.29020074144,0.7590099498121432,0.9994654765764396,0.6155567851685044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505649327841141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.314879989026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76921526705706,260.76921526705706,-12.380784732942914,245.05529061425526,276.4831399198611,124049.51831951037,124158.93642346257,-109.41810395220249,0.0,nan,276.4831399198611,3.3331399198611393,270.1975700587555,-2.9524299412444748,263.912000197651,-9.237999802348952,257.62643033645884,-15.523569663541139,251.34086047536059,-21.80913952463939,245.05529061425526,-28.09470938574472,1.0,1.0,26022.012520719443,26022.012520719443,275.69797773776173,2.547977737761755,275.69797773776173,275.69797773776173,77022.35950618166,77027.37137486217,-5.0118686805071775,0.0,8546.071908451686,8546.071908451686,0.8851861174676204,3948.3933761569738,275.69797773776173,2.547977737761755,1.0,0.002,0.12935714843666596,0.004918599259320243,0.00019982967576737343,0.001800170324377388,0.09991483788368671,0.09991483788368671,0.0,1.4476137302765757e-13,0.9999263058366744,0.9999263058366744,0.0,0.09239944106081385,6.8098013433410975e-06,0.0,0.0,0.0,1600178.3584133135,266.6847875610407,0.0,1.0,1284261.6604068382,2599.1251576145555,,,,,,,,,,,,,,,,,,,3.0,15285.728903891484,1544.91332833346,0.371460137519285,6.173730061729009,2.965634610249838
1489.0,-29.846810412753563,4.977326552171667,35.043799481444985,24.58511599050837,5.077979477820615,-26.35433142370094,-39.85940303010864,1.5855004887649138,-6.465403567234773,-6.465403567172685,40.087466963534055,41294.05269599754,25754.524477648058,25754.524477648058,67048.5771736456,77032.2117767143,77027.26944742817,25754.524477648058,102781.79392507623,102781.79392507623,102781.79392507623,130158.7988969156,125653.83997662565,4504.958920289949,0.0,90823.74807008736,55085.89011388475,39708.73106244734,27377.004971839367,67085.7360342867,20779.40145794796,1544.9260367042361,0.0,0.8789140940148068,2.7322771296384856,0.001494314320929203,1.0,1.0,-6.465403567234773,334848.2363100844,1558308.009172678,4.653773979354681,1558308.009172678,4.653773979354681,0.759009302855522,0.09240612151517037,3.9287555440469233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287555440469233,1.284313677611023,1.2846183437925622,3.0590311483366572,6481.719929649695,15285.712038044176,6456.160503389998,0.0003251856531299014,23117.688808026942,2357.348208412347,19297.89579089359,1967.8377214332716,0.8347675215782367,0.8347675215782367,35513.063245198784,35405.22815468563,1.0038086223282459,0.8,4286.05050724261,4273.035954225843,1.0038086223282459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.067290182587,4632.441516551485,6.140703688263152,4.977326552171667,-3.6639322981008653,8.641258850272532,2.9655855656105565,3.5,0.8473101616030162,0.6,0.0002372086558303722,1.000113712131071,0.00023718168539547488,198.79576674065973,0.0,5.394396162403964e-06,15.287718724252835,0.037689870486786826,8.011958773158215e-05,0.00015708906809879005,0.0006171645472022861,0.09240612151861566,0.09240612151861566,0.09240612151861566,0.09239949045471003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.7117487568,595.6295633521025,0.0,0.09240612151861566,0.09240612151517037,0.09240612151517037,0.37145932845501506,0.37145932845501506,0.5,9.999947435945742,-6.207301339600235e-11,-6.207301339600235e-11,-6.207301339600235e-11,-6.207301339600235e-11,-6.207301339600235e-11,-6.207301339600235e-11,27377.004971839367,20779.40145794796,0.759009302855522,0.9994460989349193,0.6155414718099337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505715173972353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.26202581394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76855513350625,260.76855513350625,-12.381444866493723,245.05422488107592,276.48288538593823,124052.13106106395,124162.49902918267,-110.36796811871255,0.0,nan,276.48288538593823,3.332885385938255,270.19715328497983,-2.9528467150201436,263.9114211840197,-9.238578815980304,257.6256890829883,-15.52431091701169,251.3399569820356,-21.810043017964375,245.05422488107592,-28.095775118924053,1.0,1.0,26022.012520719443,26022.012520719443,275.6977746827378,2.5477746827378382,275.6977746827378,275.6977746827378,77021.97970748969,77027.26944742817,-5.289739938481944,0.0,8546.071908451686,8546.071908451686,0.885185743256575,3948.3993217671577,275.6977746827378,2.5477746827378382,1.0,0.002,0.12936384252403743,0.004918536196778793,0.00019983993820463632,0.0018001600624298827,0.09991996910231815,0.09991996910231815,0.0,6.345189131062856e-13,0.9999275579700659,0.9999275579700659,0.0,0.09239942742814948,6.694087020892462e-06,0.0,0.0,0.0,1600178.1344718111,266.6845964327652,0.0,1.0,1284262.3129992622,2599.1225153997398,,,,,,,,,,,,,,,,,,,3.0,15285.712038044176,1544.9260367042361,0.37145932845501506,6.173730061729009,2.9655855656105565
1490.0,-29.847904431906688,4.977289564908896,35.04379422084888,24.584938713256292,5.077862720563185,-26.355327716651573,-39.860364713799186,1.5852860048845236,-6.465557223583517,-6.465557223529819,40.08744714344998,41293.32891381336,25754.43846816839,25754.43846816839,67047.76738198176,77031.97773810249,77026.99394138239,25754.43846816839,102781.43240955078,102781.43240955078,102781.43240955078,130158.49005510773,125653.62932122688,4504.860733880849,0.0,90823.9008420743,55085.553154943336,39709.275207923296,27377.057645556954,67086.33285348024,20779.430141995064,1544.9322636256873,0.0,0.878913339312917,2.732261488217223,0.001494314320929203,1.0,1.0,-6.465557223583517,334846.20597847307,1558307.1530193943,4.653799640541773,1558307.1530193943,4.653799640541773,0.7590088902547706,0.09240594571306013,3.9287559952265045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287559952265045,1.2843147359382023,1.2846193677304687,3.0590289788713796,6481.7153328131,15285.695267307437,6456.155640218554,0.0003251862863596145,23117.725038772234,2357.3519029201852,19297.8812545487,1967.8362391386154,0.8347655845107153,0.8347655845107153,35513.066507864256,35405.22815468563,1.0038087376059588,0.8,4286.050901011768,4273.035954225843,1.0038087376059588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.025626128326,4632.441516551485,6.140744183278477,4.977289564908896,-3.6640834996377722,8.641373064546668,2.965536465337787,3.5,0.8472961329536535,0.6,0.00023718168539547488,1.0001137304422711,0.00023715471368500077,198.7966692529135,0.0,5.361608284741701e-06,15.19479787895798,0.03769523209507157,8.011087933384825e-05,0.0001570708060616266,0.0006170928709896751,0.09240594572124955,0.09240594572124955,0.09240594572124955,0.09239925457567638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.5836087229,595.6292788783935,0.0,0.09240594572124955,0.09240594571306013,0.09240594571306013,0.3714585322315647,0.3714585322315647,0.5,9.99974670102226,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,27377.057645556954,20779.430141995064,0.7590088902547706,0.9994251366879344,0.6155252069598135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505780627026532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.16910496865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7679049536792,260.7679049536792,-12.382095046320785,245.05316288920275,276.48264701816885,124056.45015301039,124165.15395945469,-108.70380644431656,0.0,nan,276.48264701816885,3.3326470181688705,270.19675019236877,-2.9532498076312095,263.91085336657693,-9.239146633423047,257.6249565407631,-15.525043459236883,251.3390597149946,-21.810940285005387,245.05316288920275,-28.096837110797225,1.0,1.0,26022.012520719443,26022.012520719443,275.69758878864053,2.547588788640553,275.69758878864053,275.69758878864053,77022.01618594653,77026.99394138239,-4.977755435858853,0.0,8546.071908451686,8546.071908451686,0.8851857147177737,3948.399775202637,275.69758878864053,2.547588788640553,1.0,0.002,0.12937059014514882,0.00491847973000312,0.00019985029872820437,0.0018001497011545817,0.09992514936410218,0.09992514936410218,0.0,-1.1721396422914587e-13,0.9999269784916919,0.9999269784916919,0.0,0.09239919809152752,6.7476215326063e-06,0.0,0.0,0.0,1600177.9544351029,266.68444277641646,0.0,1.0,1284262.8376462355,2599.120391212995,,,,,,,,,,,,,,,,,,,3.0,15285.695267307437,1544.9322636256873,0.3714585322315647,6.173730061729009,2.965536465337787
