time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1491.0,-29.84899656038217,4.977252741017005,35.04378942616433,24.58470199434089,5.077689892712232,-26.356327915022188,-39.861330728139706,1.5850212467371796,-6.465739740360107,-6.465739740327755,40.08745006822266,41292.66217682562,25754.41886205279,25754.41886205279,67047.08103887842,77031.78910337976,77026.95007865077,25754.41886205279,102781.36894070356,102781.36894070356,102781.36894070356,130158.5992764675,125653.83218952655,4504.767086940944,0.0,90824.0866215557,55085.260279801376,39709.8070463937,27377.23033576395,67087.03738215765,20779.543930366162,1544.9448961621817,0.0,0.8789123424349101,2.7322429090456173,0.001494314320929203,1.0,1.0,-6.465739740360107,334843.7943133999,1558307.2793590338,4.653833536184705,1558307.2793590338,4.653833536184705,0.7590082588895426,0.09240581700355768,3.928759435311596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928759435311596,1.2843160292889817,1.2846206267460196,3.0590285768578482,6481.714480994668,15285.678456776644,6456.1481405873365,0.00032518594926472994,23117.7520835791,2357.354660722989,19297.858837649117,1967.8339532510204,0.8347636382586128,0.8347636382586129,35513.09138453465,35405.22815468563,1.00380961655784,0.8,4286.05390336234,4273.035954225843,1.00380961655784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.984091940562,4632.441516551485,6.140800321952625,4.977252741017005,-3.6642563753196034,8.641509116336609,2.9654875184338043,3.5,0.8472821481239441,0.6,0.00023715471368500077,1.0001135348987518,0.00023712779140521234,198.79757021264638,0.0,5.361886206305927e-06,15.195585508670996,0.037700593981277876,8.010213260143926e-05,0.0001570525810835615,0.0006170218097720818,0.09240581702028325,0.09240581702028325,0.09240581702028325,0.09239927698798778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.543589723,595.628966866089,0.0,0.09240581702028325,0.09240581700355768,0.09240581700355768,0.3714577268794996,0.3714577268794996,0.5,9.999550500710477,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,27377.23033576395,20779.543930366162,0.7590082588895426,0.9994044103773487,0.6155088045042774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505846090597665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.16989259836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7672579923125,260.7672579923125,-12.382742007687455,245.05210377520888,276.4824122094392,124060.0946693531,124168.26037534351,-108.16570599043274,0.0,nan,276.4824122094392,3.3324122094392123,270.1963505225624,-2.9536494774375797,263.910288835748,-9.239711164251958,257.6242271488686,-15.525772851131364,251.33816546204804,-21.81183453795194,245.05210377520888,-28.0978962247911,1.0,1.0,26022.012520719443,26022.012520719443,275.6974011393405,2.5474011393405362,275.6974011393405,275.6974011393405,77021.89319228061,77026.95007865077,-5.056886370162829,0.0,8546.071908451686,8546.071908451686,0.8851854971194675,3948.403232488154,275.6974011393405,2.5474011393405362,1.0,0.002,0.129377191241225,0.004918418629990585,0.00019986042103663812,0.0018001395795354995,0.09993021051831906,0.09993021051831906,0.0,5.721378232292906e-13,0.9999285640667624,0.9999285640667624,0.0,0.09239921590778345,6.601095774227536e-06,0.0,0.0,0.0,1600177.7405826505,266.68426025963987,0.0,1.0,1284263.460834181,2599.1178680575676,,,,,,,,,,,,,,,,,,,3.0,15285.678456776644,1544.9448961621817,0.3714577268794996,6.173730061729009,2.9654875184338043
1492.0,-29.85008495483727,4.977215839659453,35.04378454450517,24.584347928781085,5.0773943002943795,-26.357337029332186,-39.86230561332775,1.5846463747345623,-6.465935221310588,-6.465935221235129,40.087437968984524,41292.0823384154,25754.428161041793,25754.428161041793,67046.51049945719,77031.68771282592,77026.65290368149,25754.428161041793,102781.08106472329,102781.08106472329,102781.08106472329,130158.42980976567,125653.75736979405,4504.672439971618,0.0,90824.32147854421,55085.01563269954,39710.3398287163,27377.34874504239,67087.68857375869,20779.617700594375,1544.9552474687464,0.0,0.8789113325307276,2.7322230103053378,0.001494314320929203,1.0,1.0,-6.465935221310588,334841.211362797,1558306.756717544,4.653867874791358,1558306.756717544,4.653867874791358,0.7590076706882452,0.09240567602687476,3.9287662332296023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287662332296023,1.2843178372955835,1.2846224006028566,3.0590295635093665,6481.7165715908395,15285.661647655123,6456.138585188347,0.00032518485085910004,23117.771861901543,2357.356677550595,19297.83027592209,1967.8310407654083,0.8347616885918501,0.8347616885918501,35513.1405430633,35405.22815468563,1.003811353445929,0.8,4286.059836275962,4273.035954225843,1.003811353445929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.942546988723,4632.441516551485,6.140863369607586,4.977215839659453,-3.6644390678170202,8.641654907476473,2.965438559167932,3.5,0.8472681597622663,0.6,0.00023712779140521234,1.0001131477074048,0.00023710096397471512,198.7984680991233,0.0,5.35208380652523e-06,15.167805507692501,0.0377059460650844,8.009330644338867e-05,0.00015703448496182367,0.0006169517819706146,0.09240567603227921,0.09240567603227921,0.09240567603227921,0.09239911696119145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.43367966556,595.6286768429237,0.0,0.09240567603227921,0.09240567602687476,0.09240567602687476,0.3714569377973068,0.3714569377973068,0.5,9.999353728693434,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,27377.34874504239,20779.617700594375,0.7590076706882452,0.999386205201328,0.6154941870298208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505911441597414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.14211259738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7666028433013,260.7666028433013,-12.383397156698663,245.05104654479186,276.48215914182225,124062.44225235288,124171.97685453108,-109.53460217819773,0.0,nan,276.48215914182225,3.332159141822274,270.19593662239583,-2.954063377604143,263.9097141030192,-9.240285896980765,257.6234915835885,-15.526508416411502,251.33726906419,-21.81273093580998,245.05104654479186,-28.098953455208118,1.0,1.0,26022.012520719443,26022.012520719443,275.697170885151,2.547170885151047,275.697170885151,275.697170885151,77021.55631836166,77026.65290368149,-5.096585319828591,0.0,8546.071908451686,8546.071908451686,0.8851850671255221,3948.4100643957504,275.697170885151,2.547170885151047,1.0,0.002,0.12938381385796183,0.004918355075660825,0.00019987057125529938,0.0018001294288928474,0.0999352856276497,0.0999352856276497,0.0,1.481466858910263e-13,0.9999283310619042,0.9999283310619042,0.0,0.09239905341019988,6.622616674875069e-06,0.0,0.0,0.0,1600177.5115397251,266.6840647786894,0.0,1.0,1284264.1282864802,2599.1151656890975,,,,,,,,,,,,,,,,,,,3.0,15285.661647655123,1544.9552474687464,0.3714569377973068,6.173730061729009,2.965438559167932
1493.0,-29.851170373876514,4.977179762569534,35.04377924300202,24.584157345257722,5.077261078222247,-26.35832722872866,-39.863262547273166,1.5844179323064043,-6.4660820684584905,-6.466082068463969,40.087416088969185,41291.37620956401,25754.329246846297,25754.329246846297,67045.7054564103,77031.46687628912,77026.36687651859,25754.329246846297,102780.69612336488,102780.69612336488,102780.69612336488,130158.083083046,125653.50838929095,4504.574693755064,0.0,90824.47769178644,55084.685700942515,39710.87998982658,27377.386959681127,67088.2669495077,20779.636332860835,1544.960622505431,0.0,0.8789106224058312,2.7322080622578557,0.001494314320929203,1.0,1.0,-6.4660820684584905,334839.271036062,1558305.8115843125,4.653892020379186,1558305.8115843125,4.653892020379186,0.7590072918011918,0.09240549465266056,3.928766721881325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928766721881325,1.284318960587056,1.2846234897039353,3.0590272684952846,6481.7117087313945,15285.644876934193,6456.133907835853,0.00032518555283452433,23117.80874795598,2357.360438881369,19297.816295002478,1967.8296151083682,0.8347597519037674,0.8347597519037674,35513.14407670334,35405.22815468563,1.0038114782978844,0.8,4286.060262748879,4273.035954225843,1.0038114782978844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.9009298530345,4632.441516551485,6.14090072169368,4.977179762569534,-3.6645848773060856,8.64176463987562,2.965389515160099,3.5,0.8472541471885997,0.6,0.00023710096397471512,1.000112839374616,0.00023707421266882001,198.79936353810015,0.0,5.333252085883599e-06,15.11443641139412,0.03771127931717028,8.008464368192603e-05,0.0001570163202927891,0.0006168804939585691,0.09240549465944516,0.09240549465944516,0.09240549465944516,0.09239885825212475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.28766695573,595.6283980792134,0.0,0.09240549465944516,0.09240549465266056,0.09240549465266056,0.37145614455427384,0.37145614455427384,0.5,9.99915463521565,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27377.386959681127,20779.636332860835,0.7590072918011918,0.9993655896174896,0.615478355412593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505976569719141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.08874350108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7659560267277,260.7659560267277,-12.384043973272298,245.0499928455022,276.4819192079655,124066.53794043195,124174.67943753021,-108.14149709825317,0.0,nan,276.4819192079655,3.331919207965541,270.195533935446,-2.9544660645539693,263.9091486629974,-9.240851337002596,257.6227633904695,-15.527236609530462,251.3363781179856,-21.813621882014388,245.0499928455022,-28.100007154497774,1.0,1.0,26022.012520719443,26022.012520719443,275.69699056907643,2.5469905690764563,275.69699056907643,275.69699056907643,77021.52732319458,77026.36687651859,-4.839553324010922,0.0,8546.071908451686,8546.071908451686,0.8851850362164535,3948.4105554907314,275.69699056907643,2.5469905690764563,1.0,0.002,0.12939050528343793,0.0049183000881571,0.00019988084774575477,0.0018001191518266118,0.09994042387287738,0.09994042387287738,0.0,-4.276336229569466e-13,0.9999275862716853,0.9999275862716853,0.0,0.092398803226276,6.6914263845613524e-06,0.0,0.0,0.0,1600177.339480145,266.6839179315415,0.0,1.0,1284264.6296825022,2599.1131356488563,,,,,,,,,,,,,,,,,,,3.0,15285.644876934193,1544.960622505431,0.37145614455427384,6.173730061729009,2.965389515160099
1494.0,-29.8522534148488,4.977143947982801,35.04377434016039,24.58392527131366,5.077089872038795,-26.359319086189316,-39.86422346262259,1.5841555424592455,-6.466258020080431,-6.46625802008042,40.08741699117078,41290.720772467605,25754.297745787815,25754.297745787815,67045.01851825541,77031.27799201393,77026.311891483,25754.297745787815,102780.60963727081,102780.60963727081,102780.60963727081,130158.15588983202,125653.67461289522,4504.481276936803,0.0,90824.65808873222,55084.39885938196,39711.39914372251,27377.546252561213,67088.94539628373,20779.740806609883,1544.9724627510398,0.0,0.8789096686410393,2.7321901516565745,0.001494314320929203,1.0,1.0,-6.466258020080431,334836.9461565331,1558305.8505559214,4.65392445022309,1558305.8505559214,4.65392445022309,0.7590066916484857,0.09240535998635871,3.9287695376176037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287695376176037,1.2843202424197746,1.2846247374815611,3.059026407787087,6481.709884994006,15285.628129540944,6456.127117695608,0.00032518546920739144,23117.838096405132,2357.363431590312,19297.79599881889,1967.8275454736215,0.8347578142187843,0.8347578142187843,35513.16443843985,35405.22815468563,1.0038121977268035,0.8,4286.062720194763,4273.035954225843,1.0038121977268035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.859471254482,4632.441516551485,6.14095391662804,4.977143947982801,-3.664752503093983,8.641896451076784,2.9653406583040725,3.5,0.8472401880868778,0.6,0.00023707421266882001,1.0001125931379675,0.00023704752274438678,198.80025702231976,0.0,5.31814258575969e-06,15.071616088042962,0.03771659745975604,8.007594574989288e-05,0.00015699826691892714,0.0006168100085298385,0.09240535999750697,0.09240535999750697,0.09240535999750697,0.09239886039656779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.23202883103,595.6280910459047,0.0,0.09240535999750697,0.09240535998635871,0.09240535998635871,0.3714553401292695,0.3714553401292695,0.5,9.998959646374862,0.0,0.0,0.0,0.0,0.0,0.0,27377.546252561213,20779.740806609883,0.7590066916484857,0.9993452441714675,0.615462361624108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506041520351618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.04592317773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76531279070434,260.76531279070434,-12.384687209295635,245.0489421007604,276.48168348065497,124070.16648412668,124177.70934886557,-107.54286473891844,0.0,nan,276.48168348065497,3.3316834806549878,270.1951352046683,-2.954864795331673,263.9085869286987,-9.241413071301281,257.62203865270914,-15.52796134729084,251.33549037673467,-21.81450962326531,245.0489421007604,-28.101057899239578,1.0,1.0,26022.012520719443,26022.012520719443,275.6968081835057,2.546808183505732,275.6968081835057,275.6968081835057,77021.3933623531,77026.311891483,-4.918529129892704,0.0,8546.071908451686,8546.071908451686,0.8851848581104776,3948.413385305692,275.6968081835057,2.546808183505732,1.0,0.002,0.129397064624954,0.004918240360482911,0.00019989090822797602,0.0018001090915980317,0.099945454113988,0.099945454113988,0.0,-1.7399233095960476e-13,0.9999290155687298,0.9999290155687298,0.0,0.09239880064443376,6.559341924948142e-06,0.0,0.0,0.0,1600177.13331869,266.68374197991955,0.0,1.0,1284265.2304525222,2599.110703268572,,,,,,,,,,,,,,,,,,,3.0,15285.628129540944,1544.9724627510398,0.3714553401292695,6.173730061729009,2.9653406583040725
1495.0,-29.853333524469473,4.977108495920408,35.043769619413155,24.583684501145058,5.076906899352669,-26.360309482089807,-39.86518039656801,1.5838828562749854,-6.466428220455327,-6.46642822046545,40.087412440654184,41290.05890522817,25754.254242526313,25754.254242526313,67044.31314775448,77031.09631137009,77026.19496003557,25754.254242526313,102780.44920256188,102780.44920256188,102780.44920256188,130158.12510443859,125653.73663152775,4504.388472910836,0.0,90824.83902770803,55084.09877553126,39711.93361352975,27377.675901876704,67089.60951540645,20779.824218469046,1544.982745586377,0.0,0.8789087666214248,2.732172826578843,0.001494314320929203,1.0,1.0,-6.466428220455327,334834.6972813092,1558305.6539912317,4.653955120672668,1558305.6539912317,4.653955120672668,0.759006144018405,0.09240521809238224,3.9287721089613337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287721089613337,1.2843215722613923,1.2846260333582362,3.05902524244273,6481.70741576915,15285.611393607669,6456.120784150468,0.0003251855529448568,23117.869020842692,2357.3665850053476,19297.777067428626,1967.8256150090629,0.8347558786681448,0.8347558786681448,35513.18303287168,35405.22815468563,1.003812854712706,0.8,4286.064964345695,4273.035954225843,1.003812854712706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.81802855664,4632.441516551485,6.141004227450945,4.977108495920408,-3.6649156877277083,8.642024183648116,2.965291820508024,3.5,0.847226234430864,0.6,0.00023704752274438678,1.000112289371251,0.00023702090781567482,198.80114809528317,0.0,5.305963837233049e-06,15.037101514718461,0.03772190342359328,8.006728472428066e-05,0.00015698023802010613,0.0006167395807915045,0.09240521811494079,0.09240521811494079,0.09240521811494079,0.09239879463111692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.1390033571,595.6277959021137,0.0,0.09240521811494079,0.09240521809238224,0.09240521809238224,0.3714545502657766,0.3714545502657766,0.5,9.998766943774086,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27377.675901876704,20779.824218469046,0.759006144018405,0.9993248378105172,0.6154464037496943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450610632923563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.011408604405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76467168101436,260.76467168101436,-12.385328318985614,245.04789417274205,276.481449189287,124073.61351682861,124180.80087776603,-107.18736093743564,0.0,nan,276.481449189287,3.3314491892870137,270.1947381859781,-2.955261814021867,263.9080271826755,-9.241972817324495,257.6213161793627,-15.528683820637298,251.33460517604098,-21.815394823958997,245.04789417274205,-28.10210582725793,1.0,1.0,26022.012520719443,26022.012520719443,275.69662430064193,2.5466243006419518,275.69662430064193,275.69662430064193,77021.23079440408,77026.19496003557,-4.964165631492506,0.0,8546.071908451686,8546.071908451686,0.8851846954632371,3948.4159695061403,275.69662430064193,2.5466243006419518,1.0,0.002,0.12940354637900942,0.004918182011200733,0.0001999008512104853,0.0018000991499678275,0.09995042560524264,0.09995042560524264,0.0,1.1783126557807222e-12,0.9999298551188731,0.9999298551188731,0.0,0.09239873633934365,6.481753038594302e-06,0.0,0.0,0.0,1600176.9338955167,266.68357177954465,0.0,1.0,1284265.81158489,2599.1083503997693,,,,,,,,,,,,,,,,,,,3.0,15285.611393607669,1544.982745586377,0.3714545502657766,6.173730061729009,2.965291820508024
1496.0,-29.854410597856994,4.977073430225935,35.04376499980115,24.583439155854308,5.076718728268143,-26.36129766512044,-39.86613320941103,1.5836057949558906,-6.466596610824297,-6.466596610834828,40.0874059178899,41289.3941877451,25754.20787835266,25754.20787835266,67043.60206609775,77030.9190944486,77026.05286242819,25754.20787835266,102780.26074078085,102780.26074078085,102780.26074078085,130158.05646239583,125653.76016257194,4504.2962998239,0.0,90825.02152756401,55083.79290960954,39712.47624217163,27377.79572161498,67090.27196378661,20779.90062629742,1544.9925171010102,0.0,0.8789078818549477,2.732155685831054,0.001494314320929203,1.0,1.0,-6.466596610824297,334832.47233356326,1558305.3722335063,4.653985204520748,1558305.3722335063,4.653985204520748,0.7590056130739382,0.09240507434815941,3.928774778804439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928774778804439,1.2843229224036992,1.284627349636665,3.0590241054418503,6481.705006600723,15285.594680297772,6456.114419484474,0.0003251856218633611,23117.899762939036,2357.369719826754,19297.758043016045,1967.8236750588678,0.8347539456829393,0.8347539456829391,35513.20233958998,35405.22815468563,1.0038135368654895,0.8,4286.067294462057,4273.035954225843,1.0038135368654895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.7766277355295,4632.441516551485,6.1410537957666325,4.977073430225935,-3.665077385421775,8.64215081564771,2.9652430323825065,3.5,0.8472122949664305,0.6,0.00023702090781567482,1.000111974692212,0.00023699437044398837,198.80203667040658,0.0,5.291078384411221e-06,14.9949161414214,0.037727194501977694,8.00586618583939e-05,0.00015696224595728093,0.0006166693131414643,0.09240507436475495,0.09240507436475495,0.09240507436475495,0.09239870632578792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.02843046375,595.6275063672589,0.0,0.09240507436475495,0.09240507434815941,0.09240507434815941,0.3714537677119809,0.3714537677119809,0.5,9.998575902954967,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27377.79572161498,20779.90062629742,0.7590056130739382,0.9993043716127123,0.6154304190335064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506170963258729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.969223231106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76403211449525,260.76403211449525,-12.385967885504726,245.0468490264955,276.4812152025129,124076.98565342922,124183.91501054121,-106.92935711200298,0.0,nan,276.4812152025129,3.331215202512908,270.1943419672686,-2.955658032731378,263.9074687321269,-9.242531267873062,257.62059549688644,-15.52940450311354,251.3337222616812,-21.816277738318774,245.0468490264955,-28.103150973504484,1.0,1.0,26022.012520719443,26022.012520719443,275.6964392830304,2.546439283030395,275.6964392830304,275.6964392830304,77021.0575907631,77026.05286242819,-4.995271665087785,0.0,8546.071908451686,8546.071908451686,0.885184526585519,3948.4186526984613,275.6964392830304,2.546439283030395,1.0,0.002,0.12940997217974307,0.004918124222441711,0.0001999107084940626,0.001800089291923024,0.0999553542470313,0.0999553542470313,0.0,4.1708650422300764e-13,0.9999304605240535,0.9999304605240535,0.0,0.09239864854771444,6.425800444964334e-06,0.0,0.0,0.0,1600176.7365927156,266.6834033891757,0.0,1.0,1284266.3865366238,2599.1060225579326,,,,,,,,,,,,,,,,,,,3.0,15285.594680297772,1544.9925171010102,0.3714537677119809,6.173730061729009,2.9652430323825065
1497.0,-29.855484710513736,4.977038758040085,35.04376044292909,24.58319346131759,5.076531913880594,-26.362283048087825,-39.867085533309705,1.5833302506267557,-6.466764049904782,-6.466764049855366,40.087398489318446,41288.74473409664,25754.160657267243,25754.160657267243,67042.90539136388,77030.74355545297,77025.89879414161,25754.160657267243,102780.05945140886,102780.05945140886,102780.05945140886,130157.9702381786,125653.76554040116,4504.2046977774435,0.0,90825.20658371382,55083.50320547053,39713.003753603654,27377.910786769746,67090.9145403734,20779.973653753084,1545.0020388639111,0.0,0.878907005657577,2.7321386420008005,0.001494314320929203,1.0,1.0,-6.466764049904782,334830.25996674807,1558305.0513481232,4.6540149970402265,1558305.0513481232,4.6540149970402265,0.7590050904758925,0.09240493011744874,3.928777878404809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928777878404809,1.2843242652970084,1.2846286587639197,3.0590233203265482,6481.70334303561,15285.577991810094,6456.107545627525,0.00032518549865227526,23117.928626851088,2357.372663126663,19297.737496597623,1967.8215799072696,0.834752014684552,0.834752014684552,35513.224754054056,35405.22815468563,1.0038143288225208,0.8,4286.069999650412,4273.035954225843,1.0038143288225208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.7352754084695,4632.441516551485,6.141103089717266,4.977038758040085,-3.6652382387285787,8.642276996768665,2.965194301724541,3.5,0.8471983719212973,0.6,0.00023699437044398837,1.0001116678548414,0.00023696790874595247,198.80292280992057,0.0,5.2756835391474674e-06,14.951287149943923,0.03773247018551684,8.00500442752291e-05,0.00015694432616875927,0.0006165993967929705,0.09240493013425066,0.09240493013425066,0.09240493013425066,0.09239860725528418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.9069478157,595.6272203352958,0.0,0.09240493013425066,0.09240493011744874,0.09240493011744874,0.37145298998587545,0.37145298998587545,0.5,9.998386216710824,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,-4.9396930990042165e-11,27377.910786769746,20779.973653753084,0.7590050904758925,0.9992844165363012,0.6154148444235359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506235416140225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.925594239634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7633942030626,260.7633942030626,-12.386605796937374,245.04580667999863,276.48098172614283,124080.37502861532,124187.02767042369,-106.6526418083397,0.0,nan,276.48098172614283,3.330981726142852,270.1939467168758,-2.956053283124163,263.9069117077028,-9.24308829229716,257.6198766984426,-15.530123301557353,251.33284168921304,-21.817158310786937,245.04580667999863,-28.104193320001343,1.0,1.0,26022.012520719443,26022.012520719443,275.69625381604465,2.5462538160446684,275.69625381604465,275.69625381604465,77020.89079664373,77025.89879414161,-5.007997497887118,0.0,8546.071908451686,8546.071908451686,0.8851843305239979,3948.421767796833,275.69625381604465,2.5462538160446684,1.0,0.002,0.12941635246021316,0.004918066801287994,0.0001999204958428018,0.001800079504448616,0.09996024792140089,0.09996024792140089,0.0,2.914174977719508e-13,0.9999309530326632,0.9999309530326632,0.0,0.09239854983725716,6.380280191577225e-06,0.0,0.0,0.0,1600176.540404137,266.6832359500952,0.0,1.0,1284266.9582397381,2599.1037078719587,,,,,,,,,,,,,,,,,,,3.0,15285.577991810094,1545.0020388639111,0.37145298998587545,6.173730061729009,2.965194301724541
1498.0,-29.856555742284634,4.977004463516356,35.04375594503466,24.582948011253052,5.076342671017846,-26.36326590084923,-39.86803750796241,1.5830528290360175,-6.466931770083761,-6.4669317700788564,40.08739107762013,41288.101315563305,25754.1153373542,25754.1153373542,67042.2166529175,77030.56862865196,77025.74232730086,25754.1153373542,102779.85766465506,102779.85766465506,102779.85766465506,130157.88365758809,125653.76992007195,4504.113737516134,0.0,90825.3882795186,55083.215533183844,39713.52527370527,27378.025992933017,67091.55126663829,20780.04676954073,1545.0115733803825,0.0,0.8789061278722766,2.7321215696413272,0.001494314320929203,1.0,1.0,-6.466931770083761,334828.0438973017,1558304.731189844,4.654044843590839,1558304.731189844,4.654044843590839,0.759004567199425,0.09240478711489436,3.928780465854455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928780465854455,1.2843256168126553,1.284629976612679,3.0590221159059436,6481.700791012875,15285.561326733276,6456.101303941894,0.00032518560607311663,23117.959649029493,2357.375826508491,19297.71883978158,1967.8196774414894,0.8347500874970907,0.8347500874970907,35513.243464946376,35405.22815468563,1.0038149899235325,0.8,4286.072257856891,4273.035954225843,1.0038149899235325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.693973950844,4632.441516551485,6.141152763488715,4.977004463516356,-3.6653991808501414,8.642403644366498,2.9651456313321862,3.5,0.8471844660949104,0.6,0.00023696790874595247,1.000111348516942,0.00023694152565846845,198.8038064146391,0.0,5.260662912050131e-06,14.908718692750073,0.037737730848428894,8.004143070944551e-05,0.00015692647803650697,0.0006165296814851668,0.0924047871259294,0.0924047871259294,0.0924047871259294,0.09239850780863297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.7792538904,595.6269363236919,0.0,0.0924047871259294,0.09240478711489436,0.09240478711489436,0.3714522158715342,0.3714522158715342,0.5,9.998197835894794,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27378.025992933017,20780.04676954073,0.759004567199425,0.9992646672674966,0.6153994137275833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506299692393683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.88302578244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7627577051435,260.7627577051435,-12.387242294856492,245.0447671342826,276.4807482760159,124083.70844987525,124190.12477359128,-106.41632371602856,0.0,nan,276.4807482760159,3.3307482760159246,270.19355204764935,-2.9564479523506293,263.9063558193567,-9.243644180643287,257.6191595909476,-15.53084040905236,251.33196336260875,-21.81803663739123,245.0447671342826,-28.10523286571737,1.0,1.0,26022.012520719443,26022.012520719443,275.6960677871944,2.5460677871944313,275.6960677871944,275.6960677871944,77020.71959891166,77025.74232730086,-5.022728389201802,0.0,8546.071908451686,8546.071908451686,0.8851841668579399,3948.4243681837274,275.6960677871944,2.5460677871944313,1.0,0.002,0.12942268909376337,0.004918009512222555,0.00019993021564419862,0.001800069783995101,0.0999651078220993,0.0999651078220993,0.0,-3.607001849981195e-13,0.9999314252578219,0.9999314252578219,0.0,0.09239845048044193,6.336634452429811e-06,0.0,0.0,0.0,1600176.343885795,266.6830682299162,0.0,1.0,1284267.530902094,2599.101389305229,,,,,,,,,,,,,,,,,,,3.0,15285.561326733276,1545.0115733803825,0.3714522158715342,6.173730061729009,2.9651456313321862
1499.0,-29.857628053275114,4.976970580176748,35.043751505544165,24.582719429768645,5.076179403309197,-26.36424730765308,-39.86898543136192,1.5827986566722998,-6.46709711835058,-6.467097118354409,40.08738376727047,41287.44928809068,25754.065993997014,25754.065993997014,67041.5152820877,77030.38192982443,77025.5928198383,25754.065993997014,102779.65881383533,102779.65881383533,102779.65881383533,130157.79829805228,125653.7749234213,4504.02337463099,0.0,90825.57333288727,55082.93557793121,39714.041949951185,27378.139484216954,67092.18143416813,20780.11879047057,1545.0209687038766,0.0,0.878905262508062,2.7321047388030695,0.001494314320929203,1.0,1.0,-6.46709711835058,334825.8591789788,1558304.415410906,4.654074267835823,1558304.415410906,4.654074267835823,0.7590040514787342,0.09240464408937271,3.9287842957480055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287842957480055,1.2843268594827653,1.2846311856910053,3.0590221381263007,6481.700838095145,15285.544687573114,6456.093258155183,0.00032518504180488174,23117.98421490964,2357.3783315311184,19297.69479038668,1967.8172250856999,0.8347481601765644,0.8347481601765644,35513.27116044731,35405.22815468563,1.003815968472624,0.8,4286.075600410447,4273.035954225843,1.003815968472624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.652719863575,4632.441516551485,6.141201409456438,4.976970580176748,-3.6655582021236053,8.642528782300353,2.965097017080928,3.5,0.8471705763088365,0.6,0.00023694152565846845,1.0001114824949473,0.00023691511377049458,198.80469108164604,0.0,5.245058216793529e-06,14.864494986392861,0.03774297590664569,8.003285465117867e-05,0.00015690867100728978,0.0006164603225201305,0.09240464410247898,0.09240464410247898,0.09240464410247898,0.09239840950451819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.64558671496,595.6266542591967,0.0,0.09240464410247898,0.09240464408937271,0.09240464408937271,0.37145144518480244,0.37145144518480244,0.5,9.998010795862381,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27378.139484216954,20780.11879047057,0.7590040514787342,0.9992448277728136,0.6153839151675602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506363784824299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.83880207608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7621246087503,260.7621246087503,-12.387875391249679,245.04372989526115,276.4805193222642,124087.34417967545,124193.19179446284,-105.84761478740565,0.0,nan,276.4805193222642,3.3305193222641947,270.19316143681374,-2.9568385631862384,263.90580355151013,-9.244196448489845,257.61844566601826,-15.531554333981717,251.33108778063456,-21.818912219365416,245.04372989526115,-28.106270104738826,1.0,1.0,26022.012520719443,26022.012520719443,275.69588494462863,2.5458849446286536,275.69588494462863,275.69588494462863,77020.61374071777,77025.5928198383,-4.979079120530514,0.0,8546.071908451686,8546.071908451686,0.8851839246025341,3948.4282172267453,275.69588494462863,2.5458849446286536,1.0,0.002,0.12942898040550585,0.004917952847602375,0.0001999398664014802,0.0018000601328510275,0.0999699332007401,0.0999699332007401,0.0,-7.474923457984062e-13,0.9999319156213116,0.9999319156213116,0.0,0.09239835277659196,6.291312780751163e-06,0.0,0.0,0.0,1600176.1501462383,266.6829028816494,0.0,1.0,1284268.0954652827,2599.0991035329394,,,,,,,,,,,,,,,,,,,3.0,15285.544687573114,1545.0209687038766,0.37145144518480244,6.173730061729009,2.965097017080928
1500.0,-29.858691103949738,4.976936972570443,35.04374722401589,24.582460917904996,5.075973023603583,-26.365224691198332,-39.86992902411146,1.5825066101921113,-6.46726920782811,-6.467269207814359,40.08737944709739,41286.80401332406,25754.032907037003,25754.032907037003,67040.83692036106,77030.21988649262,77025.46318389062,25754.032907037003,102779.49609092763,102779.49609092763,102779.49609092763,130157.76678218592,125653.83239914758,4503.934383038349,0.0,90825.7574310785,55082.63386977112,39714.58173478598,27378.270691258294,67092.85242604426,20780.203235525176,1545.0313667518217,0.0,0.8789043493808955,2.732087221862343,0.001494314320929203,1.0,1.0,-6.46726920782811,334823.58540208807,1558304.2287970392,4.654105316164269,1558304.2287970392,4.654105316164269,0.7590034984262232,0.09240451008670934,3.9287867226548907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287867226548907,1.2843282792697324,1.2846325718910958,3.059020646098982,6481.697676668296,15285.52798708486,6456.087425245177,0.0003251853056725024,23118.01679315967,2357.381653588093,19297.67735542833,1967.81544721473,0.8347462296652658,0.8347462296652657,35513.28871038449,35405.22815468563,1.003816588554487,0.8,4286.07771850194,4273.035954225843,1.003816588554487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.611522263275,4632.441516551485,6.14125385012717,4.976936972570443,-3.6657222122117323,8.642659184782175,2.9650484697126736,3.5,0.8471567056321925,0.6,0.00023691511377049458,1.0001105206617833,0.00023688893264888907,198.80556811564514,0.0,5.2508072295286236e-06,14.88078768848412,0.03774822671387522,8.002431861684498e-05,0.0001568907951536496,0.0006163904729064268,0.09240451010338742,0.09240451010338742,0.09240451010338742,0.09239834293493794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.516618181,595.626370813348,0.0,0.09240451010338742,0.09240451008670934,0.09240451008670934,0.3714506780798715,0.3714506780798715,0.5,9.997825780497088,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,27378.270691258294,20780.203235525176,0.7590034984262232,0.999224723591227,0.6153681431093433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506427954347114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.85509477817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7614912180545,260.7614912180545,-12.388508781945461,245.0426957510991,276.4802866850215,124090.4405147602,124196.33733903377,-105.89682427356546,0.0,nan,276.4802866850215,3.3302866850215196,270.19276849820596,-2.9572315017940127,263.9052503114623,-9.244749688537695,257.6177321246622,-15.532267875337766,251.33021393787612,-21.819786062123853,245.0426957510991,-28.107304248900874,1.0,1.0,26022.012520719443,26022.012520719443,275.69569768610046,2.545697686100482,275.69569768610046,275.69569768610046,77020.39892451516,77025.46318389062,-5.064259375460097,0.0,8546.071908451686,8546.071908451686,0.8851837710913774,3948.430656268165,275.69569768610046,2.545697686100482,1.0,0.002,0.12943520517425833,0.004917895240132125,0.00019994941158661198,0.0018000505885278958,0.09997470579330599,0.09997470579330599,0.0,1.1450779560662205e-13,0.9999326356598603,0.9999326356598603,0.0,0.09239828531786143,6.2247688479190725e-06,0.0,0.0,0.0,1600175.9485075532,266.68273079217187,0.0,1.0,1284268.68304502,2599.096724575576,,,,,,,,,,,,,,,,,,,3.0,15285.52798708486,1545.0313667518217,0.3714506780798715,6.173730061729009,2.9650484697126736
1501.0,-29.85975339663264,4.976903781807595,35.04374287256031,24.582210438698553,5.075779145602413,-26.366200142328598,-39.870872197765834,1.5822258907357056,-6.467433275673102,-6.46743327567587,40.0873688659978,41286.16667864067,25753.982886412872,25753.982886412872,67040.14956505355,77030.05184277726,77025.26788345836,25753.982886412872,102779.25076987123,102779.25076987123,102779.25076987123,130157.61952530828,125653.7746655131,4503.844859795181,0.0,90825.94225489128,55082.3491650926,39715.103433109645,27378.36875543705,67093.4721885467,20780.264182701372,1545.0399944577312,0.0,0.8789035033312554,2.732070521523948,0.001494314320929203,1.0,1.0,-6.467433275673102,334821.41762439505,1558303.7717340246,4.65413408374652,1558303.7717340246,4.65413408374652,0.7590030059250565,0.09240436422106034,3.9287897421790023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287897421790023,1.2843296456313222,1.284633904949473,3.0590197427450763,6481.695762569768,15285.511436367904,6456.08079264282,0.0003251852517319065,23118.046068944634,2357.3846388873503,19297.65753013603,1967.8134255975315,0.8347443150076305,0.8347443150076305,35513.31054577152,35405.22815468563,1.0038173600517981,0.8,4286.08035380183,4273.035954225843,1.0038173600517981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.570347057374,4632.441516551485,6.141302221026154,4.976903781807595,-3.665880049105095,8.64278383091269,2.964999949051733,3.5,0.8471428425862094,0.6,0.00023688893264888907,1.000110442813218,0.00023686277285790803,198.8064445310949,0.0,5.204952754688092e-06,14.750836106786053,0.03775343166662991,8.00157872148604e-05,0.00015687314543402867,0.0006163216046045667,0.09240436423373084,0.09240436423373084,0.09240436423373084,0.09239820515454657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.3562087121,595.626097283842,0.0,0.09240436423373084,0.09240436422106034,0.09240436422106034,0.3714499173115579,0.3714499173115579,0.5,9.997641007188689,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27378.36875543705,20780.264182701372,0.7590030059250565,0.9992052487111815,0.6153529595639037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506491570246396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.725143196476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7608587919594,260.7608587919594,-12.389141208040598,245.04166438372104,276.4800532002002,124093.70255381029,124199.43810428413,-105.73555047382325,0.0,nan,276.4800532002002,3.3300532002002114,270.19237543690076,-2.957624563099216,263.90469767360355,-9.245302326396427,257.61701991031606,-15.532980089683917,251.3293421470146,-21.82065785298539,245.04166438372104,-28.108335616278936,1.0,1.0,26022.012520719443,26022.012520719443,275.695510765584,2.5455107655840266,275.695510765584,275.695510765584,77020.21935762757,77025.26788345836,-5.0485258307890035,0.0,8546.071908451686,8546.071908451686,0.8851835800948892,3948.433690889897,275.695510765584,2.5455107655840266,1.0,0.002,0.12944142037786324,0.004917839131047799,0.00019995894528653337,0.0018000410545023872,0.09997947264326669,0.09997947264326669,0.0,-2.110794178333819e-13,0.9999327390643078,0.9999327390643078,0.0,0.09239814901706078,6.215203999551718e-06,0.0,0.0,0.0,1600175.7562674892,266.6825667243269,0.0,1.0,1284269.243235288,2599.094456513969,,,,,,,,,,,,,,,,,,,3.0,15285.511436367904,1545.0399944577312,0.3714499173115579,6.173730061729009,2.964999949051733
1502.0,-29.860812538009238,4.976870965866588,35.043738513964776,24.58196449968966,5.075589832968632,-26.367172300858506,-39.87181111061943,1.5819495952492748,-6.46759899342851,-6.467598993388555,40.08735995703304,41285.52448919189,25753.937907844935,25753.937907844935,67039.46239703683,77029.8820325743,77025.09000901938,25753.937907844935,102779.02791686432,102779.02791686432,102779.02791686432,130157.50347439325,125653.74763039942,4503.755843993828,0.0,90826.12557090355,55082.05920604763,39715.62929428436,27378.47555752894,67094.10485181329,20780.33134555076,1545.049079147818,0.0,0.8789026420197548,2.732053653324408,0.001494314320929203,1.0,1.0,-6.46759899342851,334819.2280581562,1558303.3869013085,4.654163370302736,1558303.3869013085,4.654163370302736,0.759002498217483,0.09240422159553861,3.9287926760655965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287926760655965,1.2843309912702756,1.2846352173076305,3.0590188220715593,6481.693811773063,15285.494865401024,6456.074175891539,0.00032518520658417503,23118.075464816684,2357.3876364320827,19297.63775222366,1967.8114088117413,0.8347423980682418,0.8347423980682418,35513.33176187617,35405.22815468563,1.003818109668471,0.8,4286.082914360897,4273.035954225843,1.003818109668471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.529230760558,4632.441516551485,6.141351708945661,4.976870965866588,-3.666039004068857,8.642909969935445,2.964951498125891,3.5,0.8471289994645402,0.6,0.00023686277285790803,1.0001101161212447,0.00023683669331987122,198.80731835341942,0.0,5.200735034617379e-06,14.738883088105652,0.03775863240166453,8.00072951887394e-05,0.0001568554776691686,0.0006162526518674003,0.09240422161058312,0.09240422161058312,0.09240422161058312,0.09239808741529655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.2002827622,595.6258223782803,0.0,0.09240422161058312,0.09240422159553861,0.09240422159553861,0.3714491557517261,0.3714491557517261,0.5,9.99745698112208,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,-3.9960923459148034e-11,27378.47555752894,20780.33134555076,0.759002498217483,0.9991855848602922,0.615337585625097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450655514131725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.71319017779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7602278565963,260.7602278565963,-12.389772143403661,245.04063587403365,276.4798198391733,124097.01089875643,124202.4972108334,-105.48631207695972,0.0,nan,276.4798198391733,3.3298198391732967,270.1919830461234,-2.9580169538765517,263.90414625313855,-9.245853746861428,257.61630946006335,-15.533690539936629,251.32847266704553,-21.821527332954446,245.04063587403365,-28.109364125966323,1.0,1.0,26022.012520719443,26022.012520719443,275.6953242342811,2.545324234281111,275.6953242342811,275.6953242342811,77020.05309101994,77025.09000901938,-5.036917999430443,0.0,8546.071908451686,8546.071908451686,0.8851833945152795,3948.4366394459244,275.6953242342811,2.545324234281111,1.0,0.002,0.12944761086733023,0.004917782828166485,0.0001999684401237979,0.0018000315600221952,0.09998422006189894,0.09998422006189894,0.0,1.459930266956011e-13,0.9999330064237972,0.9999330064237972,0.0,0.0923980311062777,6.1904892609181175e-06,0.0,0.0,0.0,1600175.5620938172,266.68240100657147,0.0,1.0,1284269.8090584509,2599.092165649179,,,,,,,,,,,,,,,,,,,3.0,15285.494865401024,1545.049079147818,0.3714491557517261,6.173730061729009,2.964951498125891
1503.0,-29.861867386527106,4.976838091422117,35.043733922272835,24.58160938639196,5.075291842325873,-26.368151463614094,-39.87275861492378,1.5815759193408934,-6.467787700433632,-6.467787700441335,40.08734451294542,41284.980186686,25753.944931417336,25753.944931417336,67038.92511810333,77029.79440732602,77024.74973898439,25753.944931417336,102778.69467040173,102778.69467040173,102778.69467040173,130157.26842704945,125653.60235521164,4503.666071837813,0.0,90826.3615333097,55081.837284160516,39716.1380546102,27378.57375664772,67094.71181125792,20780.390903902353,1545.0583043831264,0.0,0.8789016813224186,2.73203444517843,0.001494314320929203,1.0,1.0,-6.467787700433632,334816.73475731653,1558302.7197768667,4.6541960362476,1558302.7197768667,4.6541960362476,0.7590019512560153,0.09240408066063237,3.9287999021390982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9287999021390982,1.2843327919863599,1.2846369849537098,3.0590201594578796,6481.696645534194,15285.478322155559,6456.064228358853,0.00032518392428953406,23118.093004395014,2357.389424971322,19297.608018382773,1967.8083768037784,0.834740478581606,0.834740478581606,35513.38401648354,35405.22815468563,1.0038199559515513,0.8,4286.08922093842,4273.035954225843,1.0038199559515513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.488163205933,4632.441516551485,6.141413527140702,4.976838091422117,-3.6662153052788886,8.643053396701006,2.9649031049533665,3.5,0.847115172843819,0.6,0.00023683669331987122,1.0001096707286607,0.00023681072211542215,198.80818864073368,0.0,5.1848030209930354e-06,14.693731761494263,0.037763817204685524,7.999872630161515e-05,0.00015683796701825606,0.0006161849894730196,0.09240408066512762,0.09240408066512762,0.09240408066512762,0.09239788848858661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.0211419111,595.6255547007625,0.0,0.09240408066512762,0.09240408066063237,0.09240408066063237,0.37144839542823227,0.37144839542823227,0.5,9.997271215713003,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27378.57375664772,20780.390903902353,0.7590019512560153,0.9991685381507932,0.6153239066414581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506618524332977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.66803885118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75958865137216,260.75958865137216,-12.390411348627822,245.03960945601492,276.47956784674176,124099.23749208829,124206.10644455023,-106.86895246195029,0.0,nan,276.47956784674176,3.3295678467417815,270.19157616856484,-2.958423831435141,263.9035844904431,-9.246415509556869,257.6155928123091,-15.534407187690874,251.3276011341593,-21.822398865840682,245.03960945601492,-28.110390543985062,1.0,1.0,26022.012520719443,26022.012520719443,275.6950957112709,2.5450957112709034,275.6950957112709,275.6950957112709,77019.71253539219,77024.74973898439,-5.037203592204605,0.0,8546.071908451686,8546.071908451686,0.8851829374382446,3948.4439016497936,275.6950957112709,2.5450957112709034,1.0,0.002,0.12945386379623852,0.004917722074706363,0.00019997802195852058,0.0018000219780819563,0.09998901097926029,0.09998901097926029,0.0,4.0476736545835834e-14,0.9999323305968152,0.9999323305968152,0.0,0.09239782773164222,6.252928990146156e-06,0.0,0.0,0.0,1600175.3409828632,266.68221229956634,0.0,1.0,1284270.4533749754,2599.0895569895492,,,,,,,,,,,,,,,,,,,3.0,15285.478322155559,1545.0583043831264,0.37144839542823227,6.173730061729009,2.9649031049533665
