time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1504.0,-29.862916021799634,4.976805904427098,35.043728782805275,24.58133631097155,5.075071774982334,-26.369117242122545,-39.873692743107654,1.5812729953073308,-6.46793617353984,-6.467936173537962,40.08731952106198,41284.36793885945,25753.86243977458,25753.86243977458,67038.23037863403,77029.64817986145,77024.40007182368,25753.86243977458,102778.26251159827,102778.26251159827,102778.26251159827,130156.86190495882,125653.28910707691,4503.572797881912,0.0,90826.55378324003,55081.561777275114,39716.65778440546,27378.599393360553,67095.25717776602,20780.400351300606,1545.063116277933,0.0,0.8789009741697268,2.7320193324435715,0.001494314320929203,1.0,1.0,-6.46793617353984,334814.77305916714,1558301.6402255655,4.65422008111389,1558301.6402255655,4.65422008111389,0.7590015856085011,0.09240390259198868,3.928803302790504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928803302790504,1.2843342617274893,1.2846384216855018,3.059019306629787,6481.694838493802,15285.46182960565,6456.057548779308,0.00032518384447779915,23118.12192754186,2357.3923743114988,19297.588052672516,1967.8063408679332,0.8347385705965269,0.8347385705965269,35513.4086079378,35405.22815468563,1.0038208248280096,0.8,4286.092188866426,4273.035954225843,1.0038208248280096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.4470339916925,4632.441516551485,6.141454090397746,4.976805904427098,-3.6663610927138692,8.643166997140968,2.9648546394390616,3.5,0.8471013255540176,0.6,0.00023681072211542215,1.0001090256521021,0.00023678490648658453,198.80905380855086,0.0,5.1632881133379735e-06,14.632758513199818,0.037768980492798865,7.999027921382467e-05,0.00015682044290159748,0.0006161166740168659,0.09240390259139643,0.09240390259139643,0.09240390259139643,0.09239759079158945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.81313208037,595.6252959420507,0.0,0.09240390259139643,0.09240390259198868,0.09240390259198868,0.3714476263781742,0.3714476263781742,0.5,9.997081861981606,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,27378.599393360553,20780.400351300606,0.7590015856085011,0.9991500621425312,0.6153097800859199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450668165097321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.60706560289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7589503286847,260.7589503286847,-12.391049671315272,245.03858653092868,276.47931412645045,124102.36313120698,124209.08453336511,-106.7214021581484,0.0,nan,276.47931412645045,3.3293141264504698,270.19116860732106,-2.958831392678917,263.9030230882348,-9.24697691176516,257.61487756914084,-15.535122430859133,251.32673205003252,-21.82326794996746,245.03858653092868,-28.111413469071294,1.0,1.0,26022.012520719443,26022.012520719443,275.6949063226327,2.5449063226326984,275.6949063226327,275.6949063226327,77019.46799166135,77024.40007182368,-4.932080162325292,0.0,8546.071908451686,8546.071908451686,0.8851827223338721,3948.4473193044564,275.6949063226327,2.5449063226326984,1.0,0.002,0.12946022949032773,0.004917668172826072,0.0001999877945253761,0.001800012205594343,0.09999389726268805,0.09999389726268805,0.0,1.1971890492845638e-13,0.9999311101193304,0.9999311101193304,0.0,0.09239753689816571,6.365693822963164e-06,0.0,0.0,0.0,1600175.1670142426,266.68206382646014,0.0,1.0,1284270.960317388,2599.0875045224197,,,,,,,,,,,,,,,,,,,3.0,15285.46182960565,1545.063116277933,0.3714476263781742,6.173730061729009,2.9648546394390616
1505.0,-29.863965451621077,4.976774277889111,35.04372358163156,24.58116626311096,5.074963325310829,-26.370072573970536,-39.8746139491908,1.5810704470659533,-6.4680903780286485,-6.46809037803873,40.08730746110343,41283.67780718105,25753.79518154583,25753.79518154583,67037.47298872688,77029.42643327804,77024.2152586899,25753.79518154583,102778.01044023572,102778.01044023572,102778.01044023572,130156.69683282236,125653.21605183584,4503.480780986519,0.0,90826.7074920996,55081.247288219114,39717.178004311645,27378.68639258664,67095.86439689828,20780.453806952864,1545.0709962008543,0.0,0.878900186987132,2.732003636394325,0.001494314320929203,1.0,1.0,-6.4680903780286485,334812.7356447858,1558301.1192823863,4.654246847215635,1558301.1192823863,4.654246847215635,0.7590011262402865,0.09240374297600214,3.928804590485271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928804590485271,1.28433526190559,1.2846393889428194,3.0590179270294553,6481.691915286247,15285.445426366141,6456.051692303891,0.0003251840564189082,23118.15347397591,2357.3955911525254,19297.57054727558,1967.8045558142262,0.8347366743195489,0.8347366743195489,35513.41791976644,35405.22815468563,1.0038211538378181,0.8,4286.093312705493,4273.035954225843,1.0038211538378181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.406034001871,4632.441516551485,6.141498097900227,4.976774277889111,-3.6665109910797327,8.643285268968842,2.9648063265146014,3.5,0.8470875218613146,0.6,0.00023678490648658453,1.0001091092022079,0.00023675907389291662,198.8099196385421,0.0,5.132380742680488e-06,14.545167024756502,0.03777411287354154,7.998194978487998e-05,0.00015680295670170456,0.00061604817609132,0.09240374298680996,0.09240374298680996,0.09240374298680996,0.09239744842293049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.6651601377,595.6250182949699,0.0,0.09240374298680996,0.09240374297600214,0.09240374297600214,0.37144684117145793,0.37144684117145793,0.5,9.996893025603665,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27378.68639258664,20780.453806952864,0.7590011262402865,0.9991297316355298,0.6152939257622787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506744406305991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.519474114444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7583228028804,260.7583228028804,-12.391677197119577,245.03756734116917,276.4790782646036,124106.65026373128,124211.56652796415,-104.91626423285399,0.0,nan,276.4790782646036,3.329078264603595,270.190776079904,-2.959223920095951,263.9024738952313,-9.247526104768667,257.614171710522,-15.53582828947799,251.3258695258524,-21.82413047414758,245.03756734116917,-28.112432658830812,1.0,1.0,26022.012520719443,26022.012520719443,275.6947304926254,2.5447304926254333,275.6947304926254,275.6947304926254,77019.50635745219,77024.2152586899,-4.708901237710961,0.0,8546.071908451686,8546.071908451686,0.8851826408821827,3948.448613437697,275.6947304926254,2.5447304926254333,1.0,0.002,0.12946657890335322,0.0049176132970230185,0.00019999753957907485,0.0018000024608333372,0.09999876978953742,0.09999876978953742,0.0,4.1241185813611914e-13,0.9999312861925344,0.9999312861925344,0.0,0.09239739356299818,6.349413003958228e-06,0.0,0.0,0.0,1600174.9863297255,266.68190962197133,0.0,1.0,1284271.4868284257,2599.0853728299016,,,,,,,,,,,,,,,,,,,3.0,15285.445426366141,1545.0709962008543,0.37144684117145793,6.173730061729009,2.9648063265146014
1506.0,-29.865011281927934,4.976742433109325,35.043718652299425,24.580852360837184,5.0747013039778945,-26.37104002340196,-39.87555205877868,1.5807300452021193,-6.4682859691902195,-6.468285969129943,40.087304904106865,41283.107742016335,25753.821372030467,25753.821372030467,67036.9291140468,77029.3110855263,77024.03816210818,25753.821372030467,102777.85953413864,102777.85953413864,102777.85953413864,130156.70554598609,125653.31392594127,4503.3916200448175,0.0,90826.91770202693,55081.001764339075,39717.68437520872,27378.846011847443,67096.53038705616,20780.5573608009,1545.0833167307298,0.0,0.8788991401885015,2.7319837278123837,0.001494314320929203,1.0,1.0,-6.4682859691902195,334810.1514263467,1558301.0088303587,4.654282440934776,1558301.0088303587,4.654282440934776,0.7590004835049908,0.09240361875405886,3.928809344263324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928809344263324,1.2843369065708707,1.2846410008180715,3.059017711133982,6481.6914578296455,15285.428972254658,6456.044087855722,0.00032518362860281216,23118.179006229566,2357.398194717826,19297.547817071114,1967.8022379784243,0.8347347691992124,0.8347347691992124,35513.45229620485,35405.22815468563,1.0038223684421235,0.8,4286.097461577425,4273.035954225843,1.0038223684421235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.365131700369,4632.441516551485,6.141564248088156,4.976742433109325,-3.6666921380592465,8.643434571168571,2.9647581290163534,3.5,0.8470737511475296,0.6,0.00023675907389291662,1.0001087358729834,0.0002367333324873443,198.81078250536748,0.0,5.135775871171591e-06,14.55478881890029,0.03777924864941271,7.997346834060802e-05,0.0001567856055523086,0.0006159807521398937,0.09240361875936588,0.09240361875936588,0.09240361875936588,0.092397401838229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.55191255483,595.6247298225187,0.0,0.09240361875936588,0.09240361875405886,0.09240361875405886,0.3714460562357138,0.3714460562357138,0.5,9.99670651810217,-6.02540239924565e-11,-6.02540239924565e-11,-6.02540239924565e-11,-6.02540239924565e-11,-6.02540239924565e-11,-6.02540239924565e-11,27378.846011847443,20780.5573608009,0.7590004835049908,0.999111708568751,0.6152793222521147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506807209707122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.52909590859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7576904770934,260.7576904770934,-12.3923095229066,245.0365504332065,276.4788305209934,124109.18458626462,124214.90336546299,-105.7187791983626,0.0,nan,276.4788305209934,3.3288305209934492,270.19037450342006,-2.9596254965799176,263.90191848589905,-9.248081514100932,257.61346246829294,-15.53653753170704,251.3250064507485,-21.824993549251474,245.0365504332065,-28.11344956679349,1.0,1.0,26022.012520719443,26022.012520719443,275.6945141789632,2.5445141789631975,275.6945141789632,275.6945141789632,77019.23230408176,77024.03816210818,-4.8058580264187185,0.0,8546.071908451686,8546.071908451686,0.8851823401872414,3948.4533909846405,275.6945141789632,2.5445141789631975,1.0,0.002,0.12947285793132737,0.00491755118101404,0.00020000715887963407,0.0017999928412620872,0.10000357943981704,0.10000357943981704,0.0,1.4172127013600821e-13,0.999932047814007,0.999932047814007,0.0,0.09239733972617087,6.2790278880003175e-06,0.0,0.0,0.0,1600174.7571511192,266.68171403080976,0.0,1.0,1284272.1546481855,2599.0826690224594,,,,,,,,,,,,,,,,,,,3.0,15285.428972254658,1545.0833167307298,0.3714460562357138,6.173730061729009,2.9647581290163534
1507.0,-29.866054930336023,4.97671132018683,35.043713468102666,24.580669041629903,5.074576779732588,-26.371991759357844,-39.87646893421186,1.580513608345433,-6.468430538352436,-6.46843053829559,40.087287690012495,41282.425071824735,25753.733547220487,25753.733547220487,67036.15861904522,77029.10140510005,77023.80969766449,25753.733547220487,102777.54324488498,102777.54324488498,102777.54324488498,130156.4443312851,125653.14474524147,4503.29958604364,0.0,90827.07503106167,55080.685474793194,39718.21061807608,27378.90108640014,67097.11170447622,20780.588344890737,1545.0894361671853,0.0,0.8788984245979999,2.731969012665807,0.001494314320929203,1.0,1.0,-6.468430538352436,334808.24133837793,1558300.265249488,4.654306772797069,1558300.265249488,4.654306772797069,0.7590000884006638,0.0924034486281603,3.9288106842635444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288106842635444,1.2843379715275907,1.284642032964557,3.0590162179746345,6481.688294004163,15285.412555272456,6456.038392860611,0.0003251839022922169,23118.211166259647,2357.4014741282344,19297.530794349615,1967.8005021439142,0.8347328716554764,0.8347328716554764,35513.46198627186,35405.22815468563,1.0038227108161297,0.8,4286.098631065855,4273.035954225843,1.0038227108161297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.324128528091,4632.441516551485,6.141603357587424,4.97671132018683,-3.6668346375010072,8.643545957687838,2.9647098129709333,3.5,0.8470599465631238,0.6,0.0002367333324873443,1.000108509934906,0.00023670764735593796,198.81164357858265,0.0,5.117668984619371e-06,14.503473902411297,0.03778436631839733,7.996517967765406e-05,0.00015676815280969025,0.0006159123937109711,0.09240344863955037,0.09240344863955037,0.09240344863955037,0.09239719487980821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.3731183287,595.6244619447679,0.0,0.09240344863955037,0.0924034486281603,0.0924034486281603,0.3714452788392136,0.3714452788392136,0.5,9.99651890565639,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,-5.6843418860808015e-11,27378.90108640014,20780.588344890737,0.7590000884006638,0.9990915691617329,0.6152638172213705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506869798210646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.4777809921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75706692211844,260.75706692211844,-12.392933077881537,245.03553701901464,276.47859682524006,124113.22633990682,124217.47872407323,-104.2523841663644,0.0,nan,276.47859682524006,3.3285968252400835,270.18998486395645,-2.9600151360435234,263.90137290276,-9.24862709723999,257.6127609414891,-15.537239058510863,251.3241489802507,-21.82585101974928,245.03553701901464,-28.114462980985337,1.0,1.0,26022.012520719443,26022.012520719443,275.694342876528,2.5443428765280487,275.694342876528,275.694342876528,77019.20919826577,77023.80969766449,-4.600499398715328,0.0,8546.071908451686,8546.071908451686,0.8851822554270076,3948.4547376848623,275.694342876528,2.5443428765280487,1.0,0.002,0.12947916460958392,0.004917498240788191,0.0002000168418665147,0.0017999831584776516,0.10000842093325735,0.10000842093325735,0.0,3.4416610186771557e-13,0.99993174845664,0.99993174845664,0.0,0.09239714195017965,6.30667798065724e-06,0.0,0.0,0.0,1600174.5877557984,266.68156946164754,0.0,1.0,1284272.648259703,2599.080670535976,,,,,,,,,,,,,,,,,,,3.0,15285.412555272456,1545.0894361671853,0.3714452788392136,6.173730061729009,2.9647098129709333
1508.0,-29.86709616665732,4.97668045506133,35.043708708172275,24.580449994560354,5.074411521954404,-26.372945397849723,-39.87739363275466,1.580260752268569,-6.468600149029896,-6.4686001490550495,40.08728956573604,41281.78774637563,25753.703810303796,25753.703810303796,67035.49155667942,77028.91823363403,77023.77141356618,25753.703810303796,102777.47522386997,102777.47522386997,102777.47522386997,130156.53363459551,125653.32203089134,4503.211603704165,0.0,90827.2430000168,55080.398596688596,39718.716003698,27379.05841072555,67097.77441442355,20780.691785938165,1545.1010278150914,0.0,0.8788975013041341,2.7319517487182434,0.001494314320929203,1.0,1.0,-6.468600149029896,334806.0004058731,1558300.3462730339,4.654338167129511,1558300.3462730339,4.654338167129511,0.7589995051764629,0.09240331886027232,3.9288123563841957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288123563841957,1.2843392066263786,1.2846432353656103,3.0590145781690747,6481.684819452953,15285.39614713995,6456.032919276978,0.00032518425665286835,23118.2440801545,2357.404830411456,19297.514433441844,1967.7988337956228,0.8347309755245423,0.8347309755245423,35513.47407803101,35405.22815468563,1.003823138047885,0.8,4286.100090413084,4273.035954225843,1.003823138047885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.28326740965,4632.441516551485,6.1416561123982545,4.97668045506133,-3.6669958997808236,8.643676354842153,2.964661664627829,3.5,0.8470461898936655,0.6,0.00023670764735593796,1.0001082600564184,0.00023668202414665063,198.81250266822525,0.0,5.106503190427907e-06,14.471830041672687,0.037789472821587754,7.995682109721208e-05,0.00015675082625872587,0.0006158445830787145,0.09240331886992438,0.09240331886992438,0.09240331886992438,0.09239720711842889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.26610128203,595.6241716634054,0.0,0.09240331886992438,0.09240331886027232,0.09240331886027232,0.371444495236151,0.371444495236151,0.5,9.996335552050729,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,27379.05841072555,20780.691785938165,0.7589995051764629,0.9990717597075659,0.6152482419372403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506932256650595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.44613713136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75644705945746,260.75644705945746,-12.39355294054252,245.03452650968285,276.47836760925327,124116.70073541024,124220.33579288913,-103.63505747887892,0.0,nan,276.47836760925327,3.3283676092532914,270.18959938928384,-2.9604006107161354,263.9008311694252,-9.249168830574774,257.6120629495057,-15.537937050494293,251.32329472959387,-21.82670527040611,245.03452650968285,-28.11547349031713,1.0,1.0,26022.012520719443,26022.012520719443,275.6941687860381,2.544168786038142,275.6941687860381,275.6941687860381,77019.07564729641,77023.77141356618,-4.695766269767773,0.0,8546.071908451686,8546.071908451686,0.8851821496588562,3948.4564181661167,275.6941687860381,2.544168786038142,1.0,0.002,0.129485333302563,0.004917441321270202,0.0002000263013931872,0.0017999736983168647,0.1000131506965936,0.1000131506965936,0.0,-2.8994818698779845e-13,0.9999332416431599,0.9999332416431599,0.0,0.09239715016653864,6.168693733684813e-06,0.0,0.0,0.0,1600174.3890183272,266.6813998509701,0.0,1.0,1284273.2273715104,2599.078325887019,,,,,,,,,,,,,,,,,,,3.0,15285.39614713995,1545.1010278150914,0.371444495236151,6.173730061729009,2.964661664627829
1509.0,-29.868134582743675,4.9766499455961375,35.043704138702566,24.580216698255413,5.0742361527718645,-26.373897509148716,-39.87831431496886,1.5799990786277516,-6.468763584450926,-6.468763584450291,40.08728554251841,41281.16149589897,25753.661131183533,25753.661131183533,67034.8226270825,77028.7473920664,77023.66579488027,25753.661131183533,102777.3269260638,102777.3269260638,102777.3269260638,130156.51093541352,125653.38672267312,4503.124212740403,0.0,90827.42335500121,55080.12274102193,39719.222904421425,27379.184009349716,67098.40691377115,20780.772681175014,1545.1109533977315,0.0,0.8788966337436722,2.7319351134051977,0.001494314320929203,1.0,1.0,-6.468763584450926,334803.8410733258,1558300.1724860808,4.654367666423504,1558300.1724860808,4.654367666423504,0.7589989779855597,0.09240318115875108,3.928815498717071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928815498717071,1.2843404828210165,1.2846444789517109,3.059013985207055,6481.683563037586,15285.379752541303,6456.025901784942,0.000325184037460271,23118.271495482626,2357.407625996913,19297.49345768854,1967.7966948640503,0.834729078316228,0.834729078316228,35513.49680146763,35405.22815468563,1.0038239409231975,0.8,4286.102832891151,4273.035954225843,1.0038239409231975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.242425457692,4632.441516551485,6.141705753721722,4.9766499455961375,-3.667152400032795,8.643802345628933,2.964613539181948,3.5,0.8470324397662709,0.6,0.00023668202414665063,1.0001079677325466,0.00023665647288388086,198.81335943749662,0.0,5.094214364806067e-06,14.437003509860395,0.03779456703595256,7.994849962380836e-05,0.00015673352452284225,0.0006157771003138947,0.0924031811795403,0.0924031811795403,0.0924031811795403,0.09239714683821655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.11935173767,595.6238940123766,0.0,0.0924031811795403,0.09240318115875108,0.09240318115875108,0.37144372692222405,0.37144372692222405,0.5,9.99615452352308,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27379.184009349716,20780.772681175014,0.7589989779855597,0.9990523726327756,0.6152331090207523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506994571247696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.41131059955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75582955502915,260.75582955502915,-12.394170444970825,245.0335187722956,276.478140337794,124120.06411498066,124223.30490808797,-103.24079310727916,0.0,nan,276.478140337794,3.328140337794025,270.1892160246322,-2.9607839753678036,263.9002917116146,-9.249708288385364,257.6113673984604,-15.538632601539575,251.32244308537784,-21.827556914622136,245.0335187722956,-28.116481227704384,1.0,1.0,26022.012520719443,26022.012520719443,275.6939929919023,2.5439929919023143,275.6939929919023,275.6939929919023,77018.91897797192,77023.66579488027,-4.746816908358596,0.0,8546.071908451686,8546.071908451686,0.8851819508940286,3948.4595762106565,275.6939929919023,2.5439929919023143,1.0,0.002,0.12949142302847064,0.004917385865360607,0.00020003564146614238,0.0017999643595945796,0.10001782073307118,0.10001782073307118,0.0,1.0607218228764204e-12,0.9999340961521662,0.9999340961521662,0.0,0.09239709143356063,6.089725190443672e-06,0.0,0.0,0.0,1600174.1975161852,266.68123641554905,0.0,1.0,1284273.785398252,2599.0760666080228,,,,,,,,,,,,,,,,,,,3.0,15285.379752541303,1545.1109533977315,0.37144372692222405,6.173730061729009,2.964613539181948
1510.0,-29.86917007468757,4.976619809227336,35.04369968606729,24.579983855970227,5.074057249502355,-26.374847342283445,-39.87923084115607,1.5797345164343561,-6.46892554473277,-6.468925544728102,40.08727977538896,41280.522516025965,25753.616359670006,25753.616359670006,67034.13887569596,77028.5767685334,77023.53707070557,25753.616359670006,102777.15343037558,102777.15343037558,102777.15343037558,130156.45446526087,125653.41693815145,4503.037527109428,0.0,90827.59859536427,55079.82879318295,39719.74422464591,27379.30103488529,67099.04525953121,20780.847461265217,1545.120435553268,0.0,0.8788957807630395,2.7319186283184584,0.001494314320929203,1.0,1.0,-6.46892554473277,334801.7012413287,1558299.923368692,4.654396670002141,1558299.923368692,4.654396670002141,0.7589984651100966,0.09240304221321505,3.9288178478849765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288178478849765,1.2843417723733497,1.284645735991011,3.0590127428658413,6481.680930665631,15285.363379733484,6456.019856485825,0.0003251841750107862,23118.302276156686,2357.4107647521514,19297.475387884926,1967.7948522568795,0.8347271852997435,0.8347271852997435,35513.51378921611,35405.22815468563,1.003824541142522,0.8,4286.104883132425,4273.035954225843,1.003824541142522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.2016306375735,4632.441516551485,6.141754827981927,4.976619809227336,-3.667307666147773,8.64392747537511,2.9645654695850507,3.5,0.8470187055957288,0.6,0.00023665647288388086,1.0001076645969478,0.00023663099610306005,198.81421380061178,0.0,5.079932389127666e-06,14.396528390787807,0.03779964696834169,7.994021650936043e-05,0.00015671625637452043,0.0006157096250979336,0.09240304221230213,0.09240304221230213,0.09240304221230213,0.09239706664770883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.95569759444,595.6236217725298,0.0,0.09240304221230213,0.09240304221321505,0.09240304221321505,0.37144296618452793,0.37144296618452793,0.5,9.995975252437423,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27379.30103488529,20780.847461265217,0.7589984651100966,0.9990326779824632,0.6152177330744091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507056717571767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.37083548048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75521392457125,260.75521392457125,-12.394786075428726,245.03251377578977,276.47791407337314,124123.33900291742,124226.26648681107,-102.92748389363389,0.0,nan,276.47791407337314,3.327914073373165,270.1888340138261,-2.961165986173853,263.89975395434243,-9.250246045657548,257.61067389479365,-15.539326105206328,251.32159383530222,-21.828406164697753,245.03251377578977,-28.11748622421021,1.0,1.0,26022.012520719443,26022.012520719443,275.6938159692454,2.543815969245429,275.6938159692454,275.6938159692454,77018.75700551133,77023.53707070557,-4.780065194237977,0.0,8546.071908451686,8546.071908451686,0.8851818022999662,3948.461937124401,275.6938159692454,2.543815969245429,1.0,0.002,0.12949745366624177,0.004917330916322261,0.00020004489086143616,0.0017999551073170188,0.10002244543071807,0.10002244543071807,0.0,-1.8215450849068393e-12,0.9999347354775727,0.9999347354775727,0.0,0.09239701157279417,6.030640420873036e-06,0.0,0.0,0.0,1600174.0077421311,266.6810744552672,0.0,1.0,1284274.3383878376,2599.0738277257287,,,,,,,,,,,,,,,,,,,3.0,15285.363379733484,1545.120435553268,0.37144296618452793,6.173730061729009,2.9645654695850507
1511.0,-29.870202695458858,4.976590043635611,35.04369531838729,24.579745705146365,5.073877463337707,-26.37579467964795,-39.88014698317272,1.5794694467965829,-6.469087067193698,-6.469087067182735,40.087273321886705,41279.906397756735,25753.571866212787,25753.571866212787,67033.47826396952,77028.4118074806,77023.39784861062,25753.571866212787,102776.96971482341,102776.96971482341,102776.96971482341,130156.38421863117,125653.43270723781,4502.951511393355,0.0,90827.78213295017,55079.56035675497,39720.24641799467,27379.414503807755,67099.66092180242,20780.919700534574,1545.1297365890437,0.0,0.8788949327463316,2.7319021878734477,0.001494314320929203,1.0,1.0,-6.469087067193698,334799.5672045597,1558299.6446029986,4.654425504830151,1558299.6446029986,4.654425504830151,0.7589979580331967,0.09240290348066992,3.928821368669021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928821368669021,1.284343064146692,1.2846469953474458,3.059012407467082,6481.6802199959075,15285.347030892117,6456.012479472568,0.00032518381605363455,23118.328274548196,2357.4134158502848,19297.45333749863,1967.7926037432387,0.8347252927775014,0.8347252927775014,35513.539249373614,35405.22815468563,1.0038254407132237,0.8,4286.10795590371,4273.035954225843,1.0038254407132237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.160887917181,4632.441516551485,6.1418038931973955,4.976590043635611,-3.6674624789598105,8.644052522595421,2.9645174616897894,3.5,0.8470049890542255,0.6,0.00023663099610306005,1.0001073669615907,0.00023660559247950014,198.81506580122073,0.0,5.0651461490601245e-06,14.354624186436393,0.03780471211449075,7.993193765970406e-05,0.000156699058443356,0.0006156426092625729,0.09240290349330008,0.09240290349330008,0.09240290349330008,0.09239697765128656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.7815165951,595.6233529218869,0.0,0.09240290349330008,0.09240290348066992,0.09240290348066992,0.37144221076925615,0.37144221076925615,0.5,9.99579747658151,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27379.414503807755,20780.919700534574,0.7589979580331967,0.9990136662849901,0.6152029061050563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507118689400034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.328931276126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75460000807124,260.75460000807124,-12.395399991928741,245.0315115097276,276.4776885064403,124126.6242132797,124229.26513170099,-102.64091842127065,0.0,nan,276.4776885064403,3.3276885064403245,270.18845310704654,-2.961546892953436,263.8992177077458,-9.2507822922542,257.60998230839635,-15.540017691603623,251.32074690907086,-21.829253090929114,245.0315115097276,-28.11848849027237,1.0,1.0,26022.012520719443,26022.012520719443,275.6936381560204,2.5436381560204495,275.6936381560204,275.6936381560204,77018.59576166974,77023.39784861062,-4.802086940879235,0.0,8546.071908451686,8546.071908451686,0.8851815795965712,3948.4654755123665,275.6936381560204,2.5436381560204495,1.0,0.002,0.12950343415794444,0.00491727627175516,0.0002000540629661265,0.0017999459369653409,0.10002703148306324,0.10002703148306324,0.0,-6.853285300367773e-14,0.9999352780901684,0.9999352780901684,0.0,0.09239692298828266,5.980492387258047e-06,0.0,0.0,0.0,1600173.8184807135,266.6809129328063,0.0,1.0,1284274.889882048,2599.0715949005194,,,,,,,,,,,,,,,,,,,3.0,15285.347030892117,1545.1297365890437,0.37144221076925615,6.173730061729009,2.9645174616897894
1512.0,-29.871232488748085,4.976560640308492,35.04369101935461,24.5795075892471,5.073696988678751,-26.376739541020413,-39.881058934237785,1.5792040401680567,-6.469248491089672,-6.469248491048337,40.08726656766538,41279.28446190999,25753.528394422683,25753.528394422683,67032.81285633268,77028.24785924252,77023.25275576787,25753.528394422683,102776.78115019055,102776.78115019055,102776.78115019055,130156.3076064648,125653.44147652366,4502.866129941152,0.0,90827.96499877356,55079.28443045354,39720.75618702225,27379.52645627426,67100.28264329651,20780.99085177548,1545.1389623565328,0.0,0.8788940863976968,2.731885757538895,0.001494314320929203,1.0,1.0,-6.469248491089672,334797.4344807177,1558299.3528477682,4.65445428297485,1558299.3528477682,4.65445428297485,0.7589974532599462,0.09240276549465065,3.928824804346114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928824804346114,1.2843443573469289,1.2846482562250106,3.059012002405562,6481.679361719152,15285.33070505351,6456.005216653732,0.0003251834960228012,23118.35460270424,2357.4161005750425,19297.431628447102,1967.7903900360575,0.8347234031175302,0.8347234031175302,35513.564094085275,35405.22815468563,1.003826318538848,0.8,4286.110954397202,4273.035954225843,1.003826318538848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.120197231471,4632.441516551485,6.141853126801987,4.976560640308492,-3.6676170967896495,8.644177737098142,2.9644695154183314,3.5,0.8469912901195232,0.6,0.00023660559247950014,1.000107073861796,0.00023658026091733902,198.815915475319,0.0,5.050623089652752e-06,14.313465836075899,0.0378097627375804,7.992369746936816e-05,0.00015668189501013197,0.0006155757155077601,0.09240276550006096,0.09240276550006096,0.09240276550006096,0.0923968846645589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.5993816831,595.6230866427228,0.0,0.09240276550006096,0.09240276549465065,0.09240276549465065,0.3714414596417999,0.3714414596417999,0.5,9.995621049063836,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,27379.52645627426,20780.99085177548,0.7589974532599462,0.9989944932523981,0.6151879371559383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507180489898375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.28777292576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75398768838954,260.75398768838954,-12.396012311610434,245.0305119597873,276.4774634170215,124129.88444863805,124232.25839348783,-102.37394484976336,0.0,nan,276.4774634170215,3.3274634170215336,270.1880731255246,-2.9619268744753526,263.89868283411164,-9.251317165888338,257.60929254265335,-15.540707457346628,251.31990225123872,-21.83009774876126,245.0305119597873,-28.119488040212673,1.0,1.0,26022.012520719443,26022.012520719443,275.6934597544317,2.5434597544316944,275.6934597544317,275.6934597544317,77018.43549599068,77023.25275576787,-4.8172597771917935,0.0,8546.071908451686,8546.071908451686,0.8851813622764929,3948.4689283678445,275.6934597544317,2.5434597544316944,1.0,0.002,0.12950936950360376,0.004917221828873376,0.0002000631653647066,0.0017999368336682941,0.10003158268235329,0.10003158268235329,0.0,-9.669994839589524e-13,0.9999357665599071,0.9999357665599071,0.0,0.09239683014714883,5.935347501816683e-06,0.0,0.0,0.0,1600173.6293344179,266.6807515089103,0.0,1.0,1284275.441039219,2599.0693634426393,,,,,,,,,,,,,,,,,,,3.0,15285.33070505351,1545.1389623565328,0.3714414596417999,6.173730061729009,2.9644695154183314
1513.0,-29.872263383032546,4.976531621423536,35.04368679392915,24.579297587648057,5.07353805198573,-26.377683239599104,-39.88197067575527,1.5789579074795848,-6.469408162970581,-6.469408162973886,40.087260093816724,41278.63115597546,25753.482260290213,25753.482260290213,67032.11341626567,77028.06153781267,77023.11520848224,25753.482260290213,102776.59746877245,102776.59746877245,102776.59746877245,130156.23536052919,125653.45394619378,4502.7814143354,0.0,90828.12576315379,55078.97848372578,39721.27475492001,27379.63789175674,67100.91264667675,20781.06173939576,1545.14812047877,0.0,0.8788932484439201,2.731869505607823,0.001494314320929203,1.0,1.0,-6.469408162970581,334795.32491490716,1558299.0732035665,4.654482775706708,1558299.0732035665,4.654482775706708,0.7589969531939049,0.09240262813200388,3.928825771346198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928825771346198,1.2843455602961036,1.2846494269226514,3.0590098901734937,6481.67488615286,15285.314401438101,6456.0004929103825,0.0003251841127470188,23118.389831787288,2357.419692941758,19297.41750886212,1967.7889502390847,0.8347215203685416,0.8347215203685416,35513.571086836615,35405.22815468563,1.00382656561022,0.8,4286.111798348206,4273.035954225843,1.00382656561022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.079556926553,4632.441516551485,6.141901652628556,4.976531621423536,-3.667770266587576,8.644301888011112,2.9644216288207095,3.5,0.8469776082344884,0.6,0.00023658026091733902,1.0001071892492852,0.0002365549047746815,198.81676606424537,0.0,5.036317721483611e-06,14.272924422684552,0.037814799055301884,7.991545995749619e-05,0.00015666480095984282,0.000615508707473853,0.09240262815259036,0.09240262815259036,0.09240262815259036,0.09239679454262086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.41175765335,595.6228221620628,0.0,0.09240262815259036,0.09240262813200388,0.09240262813200388,0.3714407122274346,0.3714407122274346,0.5,9.995446041457942,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27379.63789175674,20781.06173939576,0.7589969531939049,0.9989746900944053,0.6151724250507618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507242121677448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.247231512374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75337853312243,260.75337853312243,-12.396621466877548,245.02951463777052,276.47724242849466,124133.27814993997,124235.12303840839,-101.84488846841187,0.0,nan,276.47724242849466,3.327242428494685,270.1876968703358,-2.9623031296641784,263.8981513122351,-9.251848687764891,257.60860575399835,-15.54139424600163,251.31906019590025,-21.830939804099728,245.02951463777052,-28.12048536222946,1.0,1.0,26022.012520719443,26022.012520719443,275.69328398770995,2.5432839877099696,275.69328398770995,275.69328398770995,77018.3294757653,77023.11520848224,-4.785732716933126,0.0,8546.071908451686,8546.071908451686,0.8851813011099317,3948.469900202929,275.69328398770995,2.5432839877099696,1.0,0.002,0.12951525698733984,0.004917167914254355,0.0002000721945419111,0.0017999278060887181,0.10003609727095554,0.10003609727095554,0.0,6.306292293922766e-13,0.9999362844623955,0.9999362844623955,0.0,0.09239674064887637,5.887483127502667e-06,0.0,0.0,0.0,1600173.4422406575,266.6805918370294,0.0,1.0,1284275.9862139062,2599.067156208613,,,,,,,,,,,,,,,,,,,3.0,15285.314401438101,1545.14812047877,0.3714407122274346,6.173730061729009,2.9644216288207095
1514.0,-29.873287303296397,4.976502868829519,35.043682719642185,24.579041206184797,5.073340010538236,-26.378624571975955,-39.882882102951385,1.5786772783648986,-6.4695736635162575,-6.469573663546191,40.08725600482057,41278.042176095085,25753.450306098155,25753.450306098155,67031.49248219324,77027.91403707452,77022.99169190766,25753.450306098155,102776.44199800582,102776.44199800582,102776.44199800582,130156.20578639221,125653.50782296837,4502.697963423831,0.0,90828.31925597561,55078.72855572071,39721.76744472767,27379.763788386397,67101.53123311407,20781.14274942954,1545.1581048003793,0.0,0.8788923699499526,2.731852660496585,0.001494314320929203,1.0,1.0,-6.4695736635162575,334793.1383524968,1558298.8965751005,4.654512646953952,1558298.8965751005,4.654512646953952,0.7589964219576,0.09240249853521718,3.928830184936463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928830184936463,1.2843469245677404,1.2846507589492855,3.0590100772489874,6481.675282543384,15285.298041439644,6455.992336550165,0.00032518346684769396,23118.413110401332,2357.4220666997735,19297.393128955606,1967.7864641804904,0.8347196252961415,0.8347196252961415,35513.60300320922,35405.22815468563,1.0038276932955428,0.8,4286.1156503162565,4273.035954225843,1.0038276932955428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.038973193726,4632.441516551485,6.141953478310371,4.976502868829519,-3.667927738474293,8.644430607303812,2.9643738091909286,3.5,0.8469639454831225,0.6,0.0002365549047746815,1.0001064649687978,0.0002365297226451403,198.81761090526504,0.0,5.0412262830291895e-06,14.286835286104722,0.037819840281584916,7.990722606996453e-05,0.00015664767870471699,0.0006154421284953208,0.092402498554298,0.092402498554298,0.092402498554298,0.09239672949443832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.2263299601,595.6225570840472,0.0,0.092402498554298,0.09240249853521718,0.09240249853521718,0.37143996882597724,0.37143996882597724,0.5,9.995272970413922,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,27379.763788386397,20781.14274942954,0.7589964219576,0.9989562272330639,0.6151579765399556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507303819850221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.26114237579,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7527690459636,260.7527690459636,-12.397230954036388,245.02851998768494,276.4770181042555,124136.3247740198,124238.22515842436,-101.90038440454134,0.0,nan,276.4770181042555,3.327018104255501,270.1873184809212,-2.962681519078785,263.8976188576727,-9.252381142327295,257.6079192342689,-15.5420807657311,251.31821961097833,-21.831780389021645,245.02851998768494,-28.121480012315033,1.0,1.0,26022.012520719443,26022.012520719443,275.6931040341145,2.543104034114549,275.6931040341145,275.6931040341145,77018.12458216424,77022.99169190766,-4.867109743427136,0.0,8546.071908451686,8546.071908451686,0.8851810219329449,3948.4743358611454,275.6931040341145,2.543104034114549,1.0,0.002,0.12952108071714258,0.004917113203469613,0.00020008112283012168,0.001799918877788653,0.10004056141506083,0.10004056141506083,0.0,6.187745628383201e-13,0.9999369743282989,0.9999369743282989,0.0,0.09239667480568013,5.823729537045066e-06,0.0,0.0,0.0,1600173.2483168382,266.6804263364837,0.0,1.0,1284276.55128915,2599.064868406625,,,,,,,,,,,,,,,,,,,3.0,15285.298041439644,1545.1581048003793,0.37143996882597724,6.173730061729009,2.9643738091909286
1515.0,-29.874308420941443,4.976474510022688,35.04367858912466,24.57880350938069,5.073154430929212,-26.379562135681898,-39.883789129648335,1.5784081449923955,-6.469731873363287,-6.469731873352203,40.08724623343891,41277.4263813644,25753.403051548295,25753.403051548295,67030.8294329127,77027.75231127843,77022.80845022599,25753.403051548295,102776.21150177429,102776.21150177429,102776.21150177429,130156.07108373914,125653.45700658609,4502.6140771530445,0.0,90828.49536984302,55078.4498044961,39722.27285038547,27379.859581964847,67102.1324323503,20781.20241798361,1545.1664809225992,0.0,0.878891552395701,2.7318365575298804,0.001494314320929203,1.0,1.0,-6.469731873363287,334791.0481239368,1558298.4744901576,4.65454044611518,1558298.4744901576,4.65454044611518,0.7589959457524836,0.09240235826410512,3.9288326131056293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288326131056293,1.284348234740658,1.2846520370878398,3.059008847315431,6481.672676461766,15285.281786790925,6455.986329570215,0.00032518360137217747,23118.443648340035,2357.425180702894,19297.375173690547,1967.7846332530016,0.8347177460224988,0.8347177460224987,35513.62056223343,35405.22815468563,1.0038283136999222,0.8,4286.117769504459,4273.035954225843,1.0038283136999222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.998416328555,4632.441516551485,6.14200161661361,4.976474510022688,-3.668079591689521,8.64455410171221,2.964326021527439,3.5,0.8469502918649826,0.6,0.0002365297226451403,1.000106174432063,0.0002365046119022913,198.81845344012908,0.0,5.006650832888096e-06,14.188848460404863,0.037824846932417805,7.989903271540344e-05,0.00015663068992973687,0.0006153757628091856,0.09240235827595802,0.09240235827595802,0.09240235827595802,0.09239659978051122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.01190639596,595.6223011557945,0.0,0.09240235827595802,0.09240235826410512,0.09240235826410512,0.37143923152247177,0.37143923152247177,0.5,9.995100214497345,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,27379.859581964847,20781.20241798361,0.7589959457524836,0.9989373959239001,0.6151432880762568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507365101129392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.16315555009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7521606748782,260.7521606748782,-12.397839325121765,245.02752812115136,276.4767932286179,124139.46401957872,124241.17780250924,-101.7137829305121,0.0,nan,276.4767932286179,3.3267932286179303,270.1869402071052,-2.9630597928947964,263.8970871856668,-9.252912814333172,257.60723416410093,-15.542765835899047,251.317381142627,-21.832618857372978,245.02752812115136,-28.122471878848614,1.0,1.0,26022.012520719443,26022.012520719443,275.69292438268207,2.542924382682088,275.69292438268207,275.69292438268207,77017.95594330336,77022.80845022599,-4.85250692263071,0.0,8546.071908451686,8546.071908451686,0.885180868341649,3948.4767761711573,275.69292438268207,2.542924382682088,1.0,0.002,0.12952689256675237,0.004917059868298461,0.00020009003575909164,0.0017999099639548375,0.10004501787954583,0.10004501787954583,0.0,-2.860706463381213e-13,0.9999371027929164,0.9999371027929164,0.0,0.09239654641384236,5.811850262753579e-06,0.0,0.0,0.0,1600173.0629354694,266.6802681266367,0.0,1.0,1284277.0914709638,2599.062681392559,,,,,,,,,,,,,,,,,,,3.0,15285.281786790925,1545.1664809225992,0.37143923152247177,6.173730061729009,2.964326021527439
1516.0,-29.875326603381936,4.976446500241593,35.0436744631746,24.578565323632233,5.072971167543606,-26.38049682629578,-39.8846919304691,1.578141389508481,-6.469891902098141,-6.469891902073706,40.08723810425422,41276.812896876,25753.361168955278,25753.361168955278,67030.17406583128,77027.59254450123,77022.64167617855,25753.361168955278,102776.00284513383,102776.00284513383,102776.00284513383,130155.96688668629,125653.4361590511,4502.530727635197,0.0,90828.67554570347,55078.1754285975,39722.77790789553,27379.964041552463,67102.74194944798,20781.26824184269,1545.1753142784448,0.0,0.8788907187795544,2.7318202695088245,0.001494314320929203,1.0,1.0,-6.469891902098141,334788.9338751266,1558298.1233415126,4.654568791460546,1558298.1233415126,4.654568791460546,0.7589954541322464,0.09240222137270193,3.9288357086377794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288357086377794,1.2843495336521957,1.2846533040539747,3.0590081638179,6481.671228212515,15285.265554157326,6455.979523831954,0.00032518343698155906,23118.471293164846,2357.4279996905007,19297.354830883443,1967.7825588639796,0.8347158679384158,0.8347158679384158,35513.64294721267,35405.22815468563,1.0038291046175114,0.8,4286.120471134306,4273.035954225843,1.0038291046175114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.957919350284,4632.441516551485,6.142050949308325,4.976446500241593,-3.6682326963942624,8.644679196635856,2.9642783047354273,3.5,0.8469366584958363,0.6,0.0002365046119022913,1.0001058701011223,0.0002364795757856895,198.81929355938675,0.0,4.992479057973814e-06,14.14868565029779,0.03782983941147578,7.989087830525887e-05,0.00015661373359703243,0.0006153096290191053,0.09240222139036398,0.09240222139036398,0.09240222139036398,0.09239648945432567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.8015740029,595.62204397761,0.0,0.09240222139036398,0.09240222137270193,0.09240222137270193,0.37143849383418165,0.37143849383418165,0.5,9.994928257176094,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,27379.964041552463,20781.26824184269,0.7589954541322464,0.9989185556132508,0.615128558054632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507426215164863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.12299273998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7515536943741,260.7515536943741,-12.398446305625896,245.0265390600731,276.4765683286831,124142.6451097098,124244.12640176994,-101.4812920601372,0.0,nan,276.4765683286831,3.326568328683095,270.1865624749339,-2.9634375250660696,263.89655662128916,-9.253443378710813,257.6065507674926,-15.543449232507385,251.31654491377284,-21.833455086227133,245.0265390600731,-28.123460939926872,1.0,1.0,26022.012520719443,26022.012520719443,275.69274483925847,2.5427448392584893,275.69274483925847,275.69274483925847,77017.79462738124,77022.64167617855,-4.847048797309981,0.0,8546.071908451686,8546.071908451686,0.8851806725369844,3948.4798871809685,275.69274483925847,2.5427448392584893,1.0,0.002,0.12953267801263305,0.004917006318722284,0.0002000989071462306,0.001799901093457487,0.10004945357311529,0.10004945357311529,0.0,6.037175967477104e-13,0.9999373884601309,0.9999373884601309,0.0,0.09239643592733446,5.7854453674688595e-06,0.0,0.0,0.0,1600172.8754224668,266.68010809790184,0.0,1.0,1284277.637862585,2599.060469239781,,,,,,,,,,,,,,,,,,,3.0,15285.265554157326,1545.1753142784448,0.37143849383418165,6.173730061729009,2.9642783047354273
