time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1517.0,-29.876341922142586,4.976418827701708,35.04367035030549,24.57833223687487,5.072788322146027,-26.381428897662964,-39.885590540338285,1.5778752971679688,-6.470052042856878,-6.470052042867798,40.08723022987702,41276.18288609376,25753.320700176202,25753.320700176202,67029.50358626996,77027.42944563461,77022.4770523874,25753.320700176202,102775.79775256361,102775.79775256361,102775.79775256361,130155.8672987412,125653.41949654026,4502.447802200937,0.0,90828.8475223864,55077.87968196038,39723.29760047334,27380.069546177587,67103.36714665093,20781.334817432915,1545.1841995580303,0.0,0.8788898835860662,2.731803970162518,0.001494314320929203,1.0,1.0,-6.470052042856878,334786.8181567948,1558297.7832005748,4.65459719047468,1558297.7832005748,4.65459719047468,0.758994961001993,0.09240208542952094,3.928837693572424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928837693572424,1.2843508293120203,1.2846545678634136,3.0590066233514706,6481.667964149002,15285.249346288403,6455.97399923313,0.00032518374327312186,23118.50338612418,2357.431272261596,19297.338317487855,1967.7808749662581,0.8347139948977059,0.8347139948977059,35513.657301033876,35405.22815468563,1.003829611774164,0.8,4286.122203488461,4273.035954225843,1.003829611774164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.917471357019,4632.441516551485,6.142100548390059,4.976418827701708,-3.6683857732485885,8.644804600950296,2.964230645968168,3.5,0.8469230417051908,0.6,0.0002364795757856895,1.0001055732002446,0.0002364546125155336,198.82013132200092,0.0,4.977663016240791e-06,14.1066969880264,0.03783481707449202,7.988276251325468e-05,0.0001565968132724348,0.0006152434626780643,0.09240208543519851,0.09240208543519851,0.09240208543519851,0.09239638167786325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.58841373434,595.6217877313251,0.0,0.09240208543519851,0.09240208542952094,0.09240208542952094,0.371437757702584,0.371437757702584,0.5,9.994757142088302,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27380.069546177587,20781.334817432915,0.758994961001993,0.998899257019107,0.6151134382852473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507487154017222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.081004077714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.75094814996464,260.75094814996464,-12.399051850035335,245.0255527928045,276.47634350713065,124145.78620916528,124247.0274035865,-101.24119442123572,0.0,nan,276.47634350713065,3.326343507130673,270.18618536425896,-2.9638146357410164,263.89602722147794,-9.25397277852204,257.60586907848113,-15.544130921518843,251.31571093563454,-21.834289064365436,245.0255527928045,-28.124447207195487,1.0,1.0,26022.012520719443,26022.012520719443,275.69256543536983,2.542565435369852,275.69256543536983,275.69256543536983,77017.6349861468,77022.4770523874,-4.842066240598797,0.0,8546.071908451686,8546.071908451686,0.8851805469819958,3948.481882040286,275.69256543536983,2.542565435369852,1.0,0.002,0.129538435292033,0.004916952861394295,0.00020010773497060715,0.0017998922640844002,0.10005386748530357,0.10005386748530357,0.0,-9.449927819427106e-13,0.9999376931722728,0.9999376931722728,0.0,0.09239632814870245,5.757280818494141e-06,0.0,0.0,0.0,1600172.6877778368,266.6799479571431,0.0,1.0,1284278.1846362022,2599.0582555431592,,,,,,,,,,,,,,,,,,,3.0,15285.249346288403,1545.1841995580303,0.371437757702584,6.173730061729009,2.964230645968168
1518.0,-29.877349858097805,4.976391348337066,35.043666166282094,24.57799444617706,5.07250135945761,-26.382364736339458,-39.88649721778927,1.5775162377125154,-6.470219507020772,-6.470219507010136,40.087219950962314,41275.66103497796,25753.297524319696,25753.297524319696,67028.95855929765,77027.34665218447,77022.25533742605,25753.297524319696,102775.55286174575,102775.55286174575,102775.55286174575,130155.72373556448,125653.35888823144,4502.364847333041,0.0,90829.07056588343,55077.66161676436,39723.78772124342,27380.170873818734,67103.95859506215,20781.397932380572,1545.1930609248263,0.0,0.8788890179505275,2.731786925512137,0.001494314320929203,1.0,1.0,-6.470219507020772,334784.6056956798,1558297.3391920133,4.6546266246438766,1558297.3391920133,4.6546266246438766,0.7589944572717042,0.09240194992353666,3.9288438890531903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288438890531903,1.2843525594455802,1.284656266342827,3.0590073264222437,6481.669453871604,15285.233161849119,6455.965162947883,0.00032518282014069047,23118.52370081629,2357.4333437836867,19297.311905239927,1967.778181666515,0.8347121189472215,0.8347121189472215,35513.70210291438,35405.22815468563,1.0038311947377623,0.8,4286.1276106008045,4273.035954225843,1.0038311947377623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.87706982625,4632.441516551485,6.142154204722939,4.976391348337066,-3.668544305339077,8.644935653676143,2.964183042252372,3.5,0.8469094406435349,0.6,0.0002364546125155336,1.0001048063613744,0.00023642983316499923,198.82096299904455,0.0,4.963200650619835e-06,14.065710643856612,0.03783978027514264,7.987457463137562e-05,0.000156580037884158,0.0006151785249888912,0.09240194992003875,0.09240194992003875,0.09240194992003875,0.09239624405673341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.3639224646,595.621535051472,0.0,0.09240194992003875,0.09240194992353666,0.09240194992353666,0.37143702331025275,0.37143702331025275,0.5,9.994585965641113,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27380.170873818734,20781.397932380572,0.7589944572717042,0.9988823306801154,0.6151002399732529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507547921963098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.04001773355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7503349864578,260.7503349864578,-12.399665013542176,245.02456914007277,276.47610083284786,124147.90721892382,124250.42224843007,-102.51502950623082,0.0,nan,276.47610083284786,3.326100832847885,270.1857944942874,-2.9642055057125845,263.89548815580144,-9.254511844198532,257.6051818171385,-15.54481818286149,251.31487547859888,-21.8351245214011,245.02456914007277,-28.125430859927206,1.0,1.0,26022.012520719443,26022.012520719443,275.69237202773394,2.542372027733961,275.69237202773394,275.69237202773394,77017.21770309722,77022.25533742605,-5.037634328822605,0.0,8546.071908451686,8546.071908451686,0.8851801550931988,3948.4881084984563,275.69237202773394,2.542372027733961,1.0,0.002,0.12954419597353825,0.004916898062998318,0.0002001165650318118,0.0017998834347496319,0.1000582825159059,0.1000582825159059,0.0,-2.1855650969571094e-13,0.9999376562759844,0.9999376562759844,0.0,0.09239618924187212,5.7606816645353334e-06,0.0,0.0,0.0,1600172.491551629,266.6797804929792,0.0,1.0,1284278.7564138216,2599.0559406169073,,,,,,,,,,,,,,,,,,,3.0,15285.233161849119,1545.1930609248263,0.37143702331025275,6.173730061729009,2.964183042252372
1519.0,-29.878358721096692,4.9763645852487155,35.04366148775199,24.577827925700717,5.072392554744281,-26.383283593506427,-39.8873862233944,1.5773174268875243,-6.4703583163025655,-6.470358316297794,40.08719731141113,41275.01063010708,25753.211567984323,25753.211567984323,67028.2221980914,77027.13758722934,77021.94651017466,25753.211567984323,102775.15807815899,102775.15807815899,102775.15807815899,130155.35575162919,125653.07698311475,4502.278768514439,0.0,90829.22031410264,55077.37025178342,39724.27784702136,27380.1976734702,67104.47552049156,20781.40881362089,1545.1976938305024,0.0,0.8788883540073501,2.731772797444618,0.001494314320929203,1.0,1.0,-6.4703583163025655,334782.77181867446,1558296.3612543705,4.654649200701335,1558296.3612543705,4.654649200701335,0.7589941117830881,0.09240178056618151,3.9288450308682292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288450308682292,1.2843535400392787,1.2846572153413,3.059005879913778,6481.666388893741,15285.217091468077,6455.959565323223,0.00032518307942290884,23118.555097102024,2357.4365453138457,19297.295173565224,1967.7764755105184,0.8347102616280805,0.8347102616280805,35513.710359812154,35405.22815468563,1.0038314864748705,0.8,4286.128607120892,4273.035954225843,1.0038314864748705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.836678350897,4632.441516551485,6.14219287408863,4.9763645852487155,-3.66868101525883,8.645045600507546,2.964135450690208,3.5,0.8468958430543452,0.6,0.00023642983316499923,1.0001049036276248,0.00023640503341940477,198.82179544715498,0.0,4.926654335736904e-06,13.962138387478387,0.037844706929478375,7.986654709097022e-05,0.00015656328607402902,0.0006151128885083499,0.09240178057181855,0.09240178057181855,0.09240178057181855,0.09239597343646683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.0943089358,595.6212964376797,0.0,0.09240178057181855,0.09240178056618151,0.09240178056618151,0.371436287042232,0.371436287042232,0.5,9.994411750922374,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,27380.1976734702,20781.40881362089,0.7589941117830881,0.9988636626423395,0.6150858092543025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507608248520523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.936445477164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7497317010963,260.7497317010963,-12.400268298903654,245.02358908601295,276.47587431617933,124151.9675601583,124252.8310644772,-100.86350431890666,0.0,nan,276.47587431617933,3.325874316179352,270.18541727015366,-2.964582729846313,263.8949602241576,-9.255039775842363,257.604503178049,-15.545496821950962,251.31404613202557,-21.83595386797441,245.02358908601295,-28.12641091398703,1.0,1.0,26022.012520719443,26022.012520719443,275.69219708169777,2.5421970816977932,275.69219708169777,275.69219708169777,77017.26325044593,77021.94651017466,-4.683259728728444,0.0,8546.071908451686,8546.071908451686,0.8851800828688458,3948.4892560225703,275.69219708169777,2.5421970816977932,1.0,0.002,0.12955005311259513,0.004916848073229353,0.00020012555588134397,0.0017998744439236011,0.10006277794067198,0.10006277794067198,0.0,-1.9505490972404615e-13,0.9999366122667876,0.9999366122667876,0.0,0.09239592342676663,5.857139414875223e-06,0.0,0.0,0.0,1600172.328901489,266.6796416836974,0.0,1.0,1284279.2303538625,2599.0540218028323,,,,,,,,,,,,,,,,,,,3.0,15285.217091468077,1545.1976938305024,0.371436287042232,6.173730061729009,2.964135450690208
1520.0,-29.87936529185333,4.976337932142983,35.04365722862303,24.57761209169405,5.072230793197821,-26.384205683280662,-39.888275717943884,1.5770711841878071,-6.470528820846198,-6.470528820824689,40.087200058050456,41274.38411116134,25753.19836862403,25753.19836862403,67027.58247978537,77026.96569198735,77021.89945977881,25753.19836862403,102775.09782840284,102775.09782840284,102775.09782840284,130155.45553820231,125653.25829754032,4502.197240661992,0.0,90829.38950557551,55077.08416326042,39724.783713683435,27380.357709799468,67105.1414234829,20781.514195474407,1545.209428876357,0.0,0.8788874225107142,2.7317554434988796,0.001494314320929203,1.0,1.0,-6.470528820846198,334780.5192109365,1558296.479897866,4.654680874414989,1558296.479897866,4.654680874414989,0.7589935243262609,0.09240166248414632,3.92884733746816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92884733746816,1.2843547424214592,1.2846583861544452,3.0590048120668785,6481.664126254299,15285.200968917396,6455.953381688217,0.00032518312931579765,23118.584588249254,2357.439552573943,19297.276690266383,1967.7745907385686,0.8347083973330629,0.8347083973330629,35513.72703970997,35405.22815468563,1.003832075817952,0.8,4286.130620207851,4273.035954225843,1.003832075817952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.796431134095,4632.441516551485,6.142248685719793,4.976337932142983,-3.6688415461274735,8.645179478270457,2.964088029405784,3.5,0.8468822941159383,0.6,0.00023640503341940477,1.0001046661266944,0.00023638029240977137,198.82262600997456,0.0,4.930729945722028e-06,13.973688666176228,0.0378496376594241,7.985851588194668e-05,0.0001565465175374581,0.0006150473686169549,0.0924016624992933,0.0924016624992933,0.0924016624992933,0.0923959902514635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.9279354734,595.6210254981115,0.0,0.0924016624992933,0.09240166248414632,0.09240166248414632,0.37143553696193726,0.37143553696193726,0.5,9.994241584139699,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,27380.357709799468,20781.514195474407,0.7589935243262609,0.9988442175658632,0.6150703692089635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507668631042465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.947995755865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7491318919261,260.7491318919261,-12.400868108073894,245.0226118908166,276.4756518930444,124155.33322421646,124255.61553698323,-100.28231276677943,0.0,nan,276.4756518930444,3.325651893044437,270.1850438925952,-2.9649561074047597,263.89443589221145,-9.25556410778853,257.6038278916567,-15.546172108343285,251.31321989123222,-21.836780108767755,245.0226118908166,-28.127388109183386,1.0,1.0,26022.012520719443,26022.012520719443,275.6920210716712,2.542021071671229,275.6920210716712,275.6920210716712,77017.15658244379,77021.89945977881,-4.742877335025696,0.0,8546.071908451686,8546.071908451686,0.8851799369671942,3948.4915741555005,275.6920210716712,2.542021071671229,1.0,0.002,0.12955578053693598,0.0049167928624711255,0.00020013433330520356,0.0017998656672102526,0.10006716665260178,0.10006716665260178,0.0,5.154561673326175e-13,0.9999380160079829,0.9999380160079829,0.0,0.09239593506023654,5.72742390978107e-06,0.0,0.0,0.0,1600172.1291119684,266.6794711791538,0.0,1.0,1284279.8125113277,2599.0516648578146,,,,,,,,,,,,,,,,,,,3.0,15285.200968917396,1545.209428876357,0.37143553696193726,6.173730061729009,2.964088029405784
1521.0,-29.880369181043672,4.9763115509356215,35.04365310119045,24.577382706943922,5.072054501886813,-26.38512681270438,-39.88916507279498,1.5768121328141202,-6.470690458055344,-6.470690458032678,40.08719534048824,41273.772088455706,25753.165740476867,25753.165740476867,67026.93782893257,77026.80474935412,77021.77200691844,25753.165740476867,102774.9377473953,102774.9377473953,102774.9377473953,130155.4148754943,125653.29905967135,4502.1158158229555,0.0,90829.5641300013,55076.80694420665,39725.28576199405,27380.47712809899,67105.76289009304,20781.590761132036,1545.2190097018758,0.0,0.8788865672335303,2.7317389921505066,0.001494314320929203,1.0,1.0,-6.470690458055344,334778.38376431196,1558296.2761199593,4.654709956473829,1558296.2761199593,4.654709956473829,0.7589930103812945,0.09240153252667616,3.928850007013566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928850007013566,1.2843560045654796,1.2846596168189397,3.0590038844742002,6481.662160796722,15285.1848586592,6455.94699619639,0.0003251831026833868,23118.613326509632,2357.442483060947,19297.257603603994,1967.7726444406596,0.83470653412747,0.83470653412747,35513.74634420154,35405.22815468563,1.0038327578946722,0.8,4286.132950055472,4273.035954225843,1.0038327578946722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.756173961308,4632.441516551485,6.142299879113963,4.9763115509356215,-3.668995320490733,8.645306871426355,2.9640405966943026,3.5,0.8468687419126579,0.6,0.00023638029240977137,1.0001043881342884,0.0002363556196876036,198.82345436621094,0.0,4.919072505450532e-06,13.940651480446808,0.03785455673192955,7.985048668067135e-05,0.0001565298057291,0.0006149821283366067,0.09240153254027185,0.09240153254027185,0.09240153254027185,0.09239591678786047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.7173014582,595.6207685846142,0.0,0.09240153254027185,0.09240153252667616,0.09240153252667616,0.37143480145275076,0.37143480145275076,0.5,9.99407311164779,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,27380.47712809899,20781.590761132036,0.7589930103812945,0.9988253607772916,0.615055552770551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507728876847088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.91495857013,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74853384981117,260.74853384981117,-12.40146615018881,245.0216373657609,276.475430333867,124158.50632685224,124258.49320071502,-99.98687386277608,0.0,nan,276.475430333867,3.3254303338670184,270.1846717402451,-2.9653282597548696,263.8939131466731,-9.256086853326849,257.6031545529628,-15.546845447037185,251.31239595935824,-21.837604040641736,245.0216373657609,-28.128362634239068,1.0,1.0,26022.012520719443,26022.012520719443,275.69184452084426,2.541844520844279,275.69184452084426,275.69184452084426,77017.00956021335,77021.77200691844,-4.762446705091861,0.0,8546.071908451686,8546.071908451686,0.8851797681077752,3948.4942570486337,275.69184452084426,2.541844520844279,1.0,0.002,0.12956144962570496,0.004916739510145386,0.00020014302425626874,0.00179985697600352,0.10007151212813437,0.10007151212813437,0.0,2.597887183153347e-13,0.9999386472459956,0.9999386472459956,0.0,0.09239586343818142,5.669088494741404e-06,0.0,0.0,0.0,1600171.9397124075,266.67930954194463,0.0,1.0,1284280.364392337,2599.049430494064,,,,,,,,,,,,,,,,,,,3.0,15285.1848586592,1545.2190097018758,0.37143480145275076,6.173730061729009,2.9640405966943026
1522.0,-29.88136586531903,4.976285341999092,35.04364893170517,24.57705431096258,5.07177152045347,-26.38605212674046,-39.89005875829605,1.576457781868409,-6.470857124901272,-6.470857124867764,40.08718587229824,41273.23191878014,25753.145073002852,25753.145073002852,67026.37699178299,77026.71859837767,77021.56020900758,25753.145073002852,102774.70528201043,102774.70528201043,102774.70528201043,130155.28624098757,125653.25199993775,4502.034241049812,0.0,90829.77650292522,55076.563298356676,39725.7924495206,27380.580958977138,67106.37340849775,20781.655739148704,1545.227970160966,0.0,0.8788857028072375,2.7317220289703648,0.001494314320929203,1.0,1.0,-6.470857124901272,334776.18188058055,1558295.8671309745,4.654739349667477,1558295.8671309745,4.654739349667477,0.7589925053191804,0.09240139920362825,3.928854935477328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928854935477328,1.2843577121002618,1.28466129306712,3.0590036548716784,6481.66167429653,15285.168768569358,6455.939586540525,0.0003251826939615133,23118.63838054638,2357.445037861694,19297.23545564676,1967.7703859775522,0.8347046715296516,0.8347046715296516,35513.781983778455,35405.22815468563,1.003834017131691,0.8,4286.137251374838,4273.035954225843,1.003834017131691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.715948443781,4632.441516551485,6.142353879842898,4.976285341999092,-3.6691528322334883,8.64543817423258,2.9639932015836536,3.5,0.8468552004524724,0.6,0.0002363556196876036,1.0001036397503908,0.0002363311263886551,198.82427678334662,0.0,4.905515850012812e-06,13.902231918936309,0.037859462247779564,7.984241913352793e-05,0.00015651320055407568,0.0006149176604642331,0.09240139920540012,0.09240139920540012,0.09240139920540012,0.0923957879492985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.4830415222,595.6205191204594,0.0,0.09240139920540012,0.09240139920362825,0.09240139920362825,0.3714340711162274,0.3714340711162274,0.5,9.993904774949678,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,27380.580958977138,20781.655739148704,0.7589925053191804,0.9988079162581505,0.615041907681956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507788962628831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.87653900863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7479282094035,260.7479282094035,-12.402071790596494,245.0206652999809,276.47519111883065,124160.56320414071,124261.82044413283,-101.25723999208898,0.0,nan,276.47519111883065,3.3251911188306735,270.18428595506003,-2.9657140449399435,263.8933807913312,-9.25661920866878,257.6024756274871,-15.547524372512896,251.31157046373102,-21.83842953626896,245.0206652999809,-28.129334700019086,1.0,1.0,26022.012520719443,26022.012520719443,275.69165307093766,2.5416530709376843,275.69165307093766,275.69165307093766,77016.60040410442,77021.56020900758,-4.959804903162876,0.0,8546.071908451686,8546.071908451686,0.8851794563626901,3948.4992101547145,275.69165307093766,2.5416530709376843,1.0,0.002,0.1295671151021536,0.004916685259019389,0.0002001517075518105,0.001799848292899126,0.10007585377590525,0.10007585377590525,0.0,4.5093616340974307e-13,0.9999386862549503,0.9999386862549503,0.0,0.09239573372779525,5.665475833006435e-06,0.0,0.0,0.0,1600171.744418943,266.6791428750987,0.0,1.0,1284280.9334456054,2599.047126609043,,,,,,,,,,,,,,,,,,,3.0,15285.168768569358,1545.227970160966,0.3714340711162274,6.173730061729009,2.9639932015836536
1523.0,-29.88236722082428,4.976259872216633,35.04364430214761,24.576909967605047,5.071685894561261,-26.386961909289607,-39.89093875335527,1.5762805824770871,-6.470992790059711,-6.470992790051975,40.087164255555486,41272.57169956197,25753.05637070175,25753.05637070175,67025.62807026372,77026.49605342823,77021.27108344836,25753.05637070175,102774.3274541501,102774.3274541501,102774.3274541501,130154.93674681916,125652.98709326398,4501.949653555191,0.0,90829.91724168649,55076.26761619573,39726.2773616564,27380.60929266906,67106.88665432547,20781.66792197436,1545.2326001303995,0.0,0.8788850519510473,2.7317082211714885,0.001494314320929203,1.0,1.0,-6.470992790059711,334774.3895774786,1558294.9333753441,4.654761480835139,1558294.9333753441,4.654761480835139,0.7589921648507101,0.09240123142548938,3.928855585549238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928855585549238,1.2843585910764905,1.2846621407912937,3.059002067527147,6481.658310903944,15285.152789355006,6455.93424127838,0.00032518303338883753,23118.67037713702,2357.4483006059177,19297.219478300503,1967.7687567416503,0.8347028251842847,0.8347028251842847,35513.786684692495,35405.22815468563,1.0038341832269804,0.8,4286.137818725362,4273.035954225843,1.0038341832269804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.675729458584,4632.441516551485,6.1423916449716325,4.976259872216633,-3.6692867457467258,8.645546617963358,2.9639458144726936,3.5,0.8468416612779125,0.6,0.0002363311263886551,1.0001041263630344,0.00023630652065009848,198.82510306099678,0.0,4.869862449475554e-06,13.80119018181372,0.03786433211022904,7.983447591009418e-05,0.00015649665047856094,0.000614852739352441,0.09240123142904141,0.09240123142904141,0.09240123142904141,0.09239552934529381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.20318650635,595.620283886555,0.0,0.09240123142904141,0.09240123142548938,0.09240123142548938,0.3714333397196726,0.3714333397196726,0.5,9.99373371077345,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27380.60929266906,20781.66792197436,0.7589921648507101,0.998789117062153,0.6150273654053013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45078486176447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.775497271505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74733386894246,260.74733386894246,-12.402666131057515,245.01969623361072,276.4749715042815,124164.78255980182,124264.15055751888,-99.36799771704526,0.0,nan,276.4749715042815,3.324971504281507,270.1839164501492,-2.9660835498507936,263.8928613960571,-9.257138603942849,257.6018063418368,-15.5481936581632,251.31075128771965,-21.839248712280323,245.01969623361072,-28.13030376638926,1.0,1.0,26022.012520719443,26022.012520719443,275.6914835743556,2.5414835743555955,275.6914835743556,275.6914835743556,77016.69748346202,77021.27108344836,-4.573599986339104,0.0,8546.071908451686,8546.071908451686,0.8851794152430317,3948.499863476984,275.6914835743556,2.5414835743555955,1.0,0.002,0.12957286620289074,0.004916636287660224,0.00020016053586840754,0.0017998394634731062,0.10008026793420377,0.10008026793420377,0.0,-6.584862863312502e-13,0.9999377594711015,0.9999377594711015,0.0,0.09239548032397459,5.7511015147925485e-06,0.0,0.0,0.0,1600171.5854517098,266.67900720994027,0.0,1.0,1284281.3966489234,2599.045251273273,,,,,,,,,,,,,,,,,,,3.0,15285.152789355006,1545.2326001303995,0.3714333397196726,6.173730061729009,2.9639458144726936
1524.0,-29.883362395751526,4.976234432849333,35.04364019957683,24.576685472298436,5.071510904186688,-26.38787506578902,-39.89182311398906,1.5760235733413293,-6.471165667896628,-6.4711656678987355,40.087170205019866,41271.96854847904,25753.052719395164,25753.052719395164,67025.0212678742,77026.33487229518,77021.2572966932,25753.052719395164,102774.31001608836,102774.31001608836,102774.31001608836,130155.09436572737,125653.22404938492,4501.870316342454,0.0,90830.08611272892,55075.99279432564,39726.77035378142,27380.78434963901,67107.55470342044,20781.78403755084,1545.2451052935025,0.0,0.8788840954568312,2.731690626001124,0.001494314320929203,1.0,1.0,-6.471165667896628,334772.1056601814,1558295.1903677774,4.654794004699911,1558295.1903677774,4.654794004699911,0.7589915530606349,0.09240112137984706,3.9288575173028284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288575173028284,1.2843598434009675,1.2846633618074816,3.059000588884239,6481.655177837054,15285.13668333754,6455.928673903734,0.0003251833089720908,23118.701992299284,2357.4515244552713,19297.20283704512,1967.7670598058583,0.8347009638980992,0.8347009638980992,35513.800653927065,35405.22815468563,1.003834676795717,0.8,4286.139504663984,4273.035954225843,1.003834676795717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.635662392491,4632.441516551485,6.14244947406172,4.976234432849333,-3.6694486621912534,8.645683095040587,2.963898606658317,3.5,0.8468281733309476,0.6,0.00023630652065009848,1.0001034844856598,0.00023628206912170482,198.8259242446794,0.0,4.892238504411088e-06,13.864603921501024,0.03786922434873345,7.982649401704979e-05,0.0001564800266330487,0.0006147877289450002,0.09240112139394414,0.09240112139394414,0.09240112139394414,0.09239558139107477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.0331789774,595.6200142851874,0.0,0.09240112139394414,0.09240112137984706,0.09240112137984706,0.37143259578402266,0.37143259578402266,0.5,9.9935675105998,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27380.78434963901,20781.78403755084,0.7589915530606349,0.9987701319782699,0.6150122550416135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507908552721436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.83891101119,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74674121169556,260.74674121169556,-12.403258788304413,245.0187298764399,276.4747525469532,124167.89899522826,124266.98557084365,-99.08657561535117,0.0,nan,276.4747525469532,3.3247525469532206,270.1835480128623,-2.9664519871377024,263.8923434787747,-9.257656521225272,257.6011389446179,-15.548861055382076,251.30993441052559,-21.840065589474392,245.0187298764399,-28.131270123560085,1.0,1.0,26022.012520719443,26022.012520719443,275.6913090832817,2.5413090832817034,275.6913090832817,275.6913090832817,77016.5499484299,77021.2572966932,-4.707348263298627,0.0,8546.071908451686,8546.071908451686,0.8851792930518542,3948.5018048893426,275.6913090832817,2.5413090832817034,1.0,0.002,0.12957846127656672,0.004916581205452795,0.00020016910784054033,0.0017998308923249393,0.10008455392027016,0.10008455392027016,0.0,1.6547960918211757e-13,0.9999394479896868,0.9999394479896868,0.0,0.09239552630619231,5.595073654742473e-06,0.0,0.0,0.0,1600171.3828797063,266.67883433210335,0.0,1.0,1284281.9869074645,2599.042861541584,,,,,,,,,,,,,,,,,,,3.0,15285.13668333754,1545.2451052935025,0.37143259578402266,6.173730061729009,2.963898606658317
1525.0,-29.884355101858866,4.976209312629594,35.04363615072028,24.576455319207184,5.071336115054452,-26.388785980267134,-39.89270324874667,1.5757669925651487,-6.471322935328715,-6.471322935324571,40.08716355005094,41271.374277054696,25753.014421579846,25753.014421579846,67024.38869863455,77026.17917565693,77021.1107861959,25753.014421579846,102774.12520777575,102774.12520777575,102774.12520777575,130155.0167384592,125653.2264878761,4501.790250583094,0.0,90830.26469632462,55075.73210012869,39727.2584402177,27380.891530683453,67108.14997090116,20781.85201988136,1545.253996990561,0.0,0.8788832711168637,2.7316746197052986,0.001494314320929203,1.0,1.0,-6.471322935328715,334770.0279851408,1558294.9029006083,4.65482203493371,1558294.9029006083,4.65482203493371,0.7589910648670039,0.09240098906581766,3.9288609064948337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288609064948337,1.2843610934068481,1.2846645807025354,3.0590002505240053,6481.654460892321,15285.120667759136,6455.921461085899,0.0003251829622719016,23118.727503478764,2357.454125871604,19297.181277449927,1967.764861338982,0.8346991102579588,0.8346991102579588,35513.825162441986,35405.22815468563,1.0038355427442647,0.8,4286.142462582091,4273.035954225843,1.0038355427442647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.595566829613,4632.441516551485,6.142499082269922,4.976209312629594,-3.6695987293661587,8.645808041995753,2.963851365569542,3.5,0.8468146758770121,0.6,0.00023628206912170482,1.0001032285892064,0.00023625768057464994,198.82674339713012,0.0,4.861597732065673e-06,13.777767972674118,0.03787408594646552,7.981855099757913e-05,0.00015646351812412568,0.0006147233996505232,0.09240098907840553,0.09240098907840553,0.09240098907840553,0.09239548500164946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.7970291705,595.6197655731495,0.0,0.09240098907840553,0.09240098906581766,0.09240098906581766,0.37143186972152425,0.37143186972152425,0.5,9.993402387847894,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27380.891530683453,20781.85201988136,0.7589910648670039,0.9987518464999716,0.6149979442876972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507968118334469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.75207506236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74615017438555,260.74615017438555,-12.40384982561443,245.0177661641559,276.4745341846222,124171.04816317218,124269.86390190669,-98.81573873452965,0.0,nan,276.4745341846222,3.324534184622223,270.18318058050227,-2.9668194194977104,263.89182697646714,-9.258173023532834,257.60047337233414,-15.549526627665841,251.3091197682316,-21.84088023176838,245.0177661641559,-28.13223383584409,1.0,1.0,26022.012520719443,26022.012520719443,275.69113467224895,2.5411346722489725,275.69113467224895,275.69113467224895,77016.40290753679,77021.1107861959,-4.707878659115522,0.0,8546.071908451686,8546.071908451686,0.8851790786718163,3948.5052110273077,275.69113467224895,2.5411346722489725,1.0,0.002,0.1295840174324587,0.004916529127261328,0.00020017762611166827,0.001799822373899901,0.10008881305583413,0.10008881305583413,0.0,1.156930454215832e-14,0.9999398690842878,0.9999398690842878,0.0,0.09239543290973241,5.556156085242429e-06,0.0,0.0,0.0,1600171.1985990426,266.67867706467126,0.0,1.0,1284282.523866734,2599.0406876010616,,,,,,,,,,,,,,,,,,,3.0,15285.120667759136,1545.253996990561,0.37143186972152425,6.173730061729009,2.963851365569542
1526.0,-29.885344950664766,4.976184507192992,35.04363214433741,24.576225724909477,5.071157318640063,-26.389694723683366,-39.89357929732648,1.575507090854794,-6.471479954912979,-6.4714799549335655,40.087156678141625,41270.76578976848,25752.97664801318,25752.97664801318,67023.74243778165,77026.02355859737,77020.95979346438,25752.97664801318,102773.93644147756,102773.93644147756,102773.93644147756,130154.93457875217,125653.22391288809,4501.71066586408,0.0,90830.43743585811,55075.45116043993,39727.76252824242,27380.99813727462,67108.76066551704,20781.919588604997,1545.2628578952838,0.0,0.8788824489340659,2.731658638708625,0.001494314320929203,1.0,1.0,-6.471479954912979,334767.9535945395,1558294.6060613068,4.6548499918503685,1558294.6060613068,4.6548499918503685,0.7589905774951977,0.09240085709831317,3.928863380562873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928863380562873,1.2843623588106723,1.2846658150800048,3.058999162978449,6481.652156513789,15285.104668466927,6455.915365749875,0.0003251830268918462,23118.75691204238,2357.457124710516,19297.16305808265,1967.7630034805618,0.83469726038907,0.83469726038907,35513.843053350596,35405.22815468563,1.0038361748759415,0.8,4286.144621825223,4273.035954225843,1.0038361748759415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.555516739484,4632.441516551485,6.14254874984722,4.976184507192992,-3.6697485045754705,8.645933011768463,2.963804178358003,3.5,0.8468011938165724,0.6,0.00023625768057464994,1.0001029322869641,0.0002362333645341812,198.82756019773745,0.0,4.8490953871095215e-06,13.742336327068385,0.03787893504185263,7.981064558052445e-05,0.00015644703499412548,0.0006146590267860579,0.0924008571184372,0.0924008571184372,0.0924008571184372,0.09239538784735181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.5547862813,595.6195188316456,0.0,0.0924008571184372,0.09240085709831317,0.09240085709831317,0.3714311463961152,0.3714311463961152,0.5,9.993238311452789,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,2.05773176276125e-11,27380.99813727462,20781.919588604997,0.7589905774951977,0.998733127733365,0.6149832805804581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508027536642822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.71664341676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74556035794234,260.74556035794234,-12.404439642057639,245.0168050729946,276.47431564289946,124174.11064610453,124272.72227018404,-98.61162407948777,0.0,nan,276.47431564289946,3.324315642899478,270.18281352888033,-2.9671864711196463,263.8913114149765,-9.258688585023492,257.5998093009518,-15.550190699048187,251.30830718695137,-21.84169281304861,245.0168050729946,-28.133194927005377,1.0,1.0,26022.012520719443,26022.012520719443,275.6909599845542,2.540959984554206,275.6909599845542,275.6909599845542,77016.24588390956,77020.95979346438,-4.713909554819111,0.0,8546.071908451686,8546.071908451686,0.8851789221770341,3948.507697465687,275.6909599845542,2.540959984554206,1.0,0.002,0.1295895385137021,0.004916477245917133,0.00020018609029704096,0.0017998139107675804,0.10009304514852048,0.10009304514852048,0.0,1.0646214812504162e-12,0.9999402486062733,0.9999402486062733,0.0,0.09239533601831999,5.521079993167209e-06,0.0,0.0,0.0,1600171.0146084456,266.678520045087,0.0,1.0,1284283.0599793117,2599.0385170911063,,,,,,,,,,,,,,,,,,,3.0,15285.104668466927,1545.2628578952838,0.3714311463961152,6.173730061729009,2.963804178358003
1527.0,-29.88633095014079,4.976159849250023,35.04362804882492,24.575896351039432,5.0708769392381985,-26.390610161203288,-39.894463832583256,1.5751561502887366,-6.471645589060813,-6.471645589101226,40.08714609341364,41270.24419035924,25752.958953579946,25752.958953579946,67023.20314393919,77025.94263619921,77020.72915609123,25752.958953579946,102773.68810967117,102773.68810967117,102773.68810967117,130154.78431939225,125653.1534351029,4501.630884289356,0.0,90830.65532689856,55075.22729663595,39728.25336695845,27381.096209721076,67109.34957667952,20781.98046424413,1545.271518776184,0.0,0.8788815942966632,2.731641781026826,0.001494314320929203,1.0,1.0,-6.471645589060813,334765.7654076304,1558294.1488451916,4.654879052365827,1558294.1488451916,4.654879052365827,0.7589900822475446,0.09240072445355589,3.928869296538761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928869296538761,1.284364049681664,1.2846674751182243,3.0589997419443113,6481.653383272977,15285.088693325786,6455.9068135516545,0.0003251821784601268,23118.777559466835,2357.459230161863,19297.13749498986,1967.7603967705445,0.8346954091907829,0.834695409190783,35513.88583396925,35405.22815468563,1.0038376864252194,0.8,4286.149784992676,4273.035954225843,1.0038376864252194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.515511456964,4632.441516551485,6.142603142004928,4.976159849250023,-3.6699047225715504,8.646064571821574,2.963757044239011,3.5,0.8467877269254317,0.6,0.0002362333645341812,1.000102532812111,0.00023620914534626253,198.82837382784237,0.0,4.834699000071057e-06,13.701536966201376,0.037883769740852696,7.980266431451198e-05,0.0001564307002196692,0.0006145957751291176,0.09240072445565183,0.09240072445565183,0.09240072445565183,0.0923952456620429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.29597137496,595.6192772966779,0.0,0.09240072445565183,0.09240072445355589,0.09240072445355589,0.371430425693501,0.371430425693501,0.5,9.993073948591801,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,4.04156708100345e-11,27381.096209721076,20781.98046424413,0.7589900822475446,0.998716327407675,0.6149701114775912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450808678439025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.67584405589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7449626555063,260.7449626555063,-12.405037344493678,245.01584586778256,276.47407944323777,124176.14600213793,124276.0760895325,-99.93008739453323,0.0,nan,276.47407944323777,3.3240794432377925,270.1824327281161,-2.9675672718838655,263.8907860130894,-9.259213986910595,257.59913929795897,-15.550860702041007,251.30749258285297,-21.842507417147004,245.01584586778256,-28.134154132217418,1.0,1.0,26022.012520719443,26022.012520719443,275.6907673628564,2.5407673628564,275.6907673628564,275.6907673628564,77015.85132628621,77020.72915609123,-4.877829805016518,0.0,8546.071908451686,8546.071908451686,0.8851785479676322,3948.5136430214548,275.6907673628564,2.5407673628564,1.0,0.002,0.12959507077773302,0.0049164237450911,0.00020019456820639502,0.001799805432300282,0.10009728410319751,0.10009728410319751,0.0,5.066771655015678e-13,0.9999401274847305,0.9999401274847305,0.0,0.09239519218977013,5.53226378575932e-06,0.0,0.0,0.0,1600170.8205231947,266.67835441093916,0.0,1.0,1284283.6255041054,2599.036227505427,,,,,,,,,,,,,,,,,,,3.0,15285.088693325786,1545.271518776184,0.371430425693501,6.173730061729009,2.963757044239011
1528.0,-29.88731334851452,4.976135608164219,35.043623308447245,24.57566204192119,5.070692437381788,-26.391512769934277,-39.895338903274364,1.5748918587534788,-6.471796429205995,-6.471796429199536,40.08711929169704,41269.664478420505,25752.90892938068,25752.90892938068,67022.57340780119,77025.7931975928,77020.31568552722,25752.90892938068,102773.2246149079,102773.2246149079,102773.2246149079,130154.33956119677,125652.79233576426,4501.547225432519,0.0,90830.82944791365,55074.97013135264,39728.73257395668,27381.11494628887,67109.84752024556,20781.98479568055,1545.2760540310512,0.0,0.8788808811153332,2.7316264290998586,0.001494314320929203,1.0,1.0,-6.471796429205995,334763.7726735431,1558292.9911200192,4.654903302931899,1558292.9911200192,4.654903302931899,0.7589897210704073,0.09240055862651214,3.928871882486297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928871882486297,1.2843653352643534,1.2846687298967223,3.0589986934501314,6481.6511616396265,15285.072762304595,6455.9006931625,0.00032518222387563735,23118.806661222414,2357.4621977150623,19297.1192007371,1967.7585312759302,0.8346935671686074,0.8346935671686074,35513.90453391218,35405.22815468563,1.0038383471424375,0.8,4286.152041877679,4273.035954225843,1.0038383471424375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.475508594844,4632.441516551485,6.142649820275769,4.976135608164219,-3.6700496644263,8.646185272590518,2.9637099132715368,3.5,0.8467742609347247,0.6,0.00023620914534626253,1.000102159142241,0.00023618501688752713,198.82918449221165,0.0,4.815461749297024e-06,13.647018597507765,0.03788858520260199,7.979476917444587e-05,0.00015641437617181666,0.0006145320445580851,0.09240055862921431,0.09240055862921431,0.09240055862921431,0.09239492259362567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.98148565565,595.6190530687979,0.0,0.09240055862921431,0.09240055862651214,0.09240055862651214,0.37142970227966265,0.37142970227966265,0.5,9.992904867478533,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27381.11494628887,20781.98479568055,0.7589897210704073,0.998699533441526,0.614956910250323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508145802193861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.62132568719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7443675443942,260.7443675443942,-12.405632455605769,245.0148896992249,276.4738453895709,124179.27984622987,124278.7766877725,-99.49684154260393,0.0,nan,276.4738453895709,3.32384538957092,270.1820542514741,-2.967945748525892,263.89026311346004,-9.25973688653994,257.59847197535817,-15.551528024641811,251.30668083727716,-21.84331916272282,245.0148896992249,-28.135110300775068,1.0,1.0,26022.012520719443,26022.012520719443,275.69056814140015,2.540568141400172,275.69056814140015,275.69056814140015,77015.76514938711,77020.31568552722,-4.550536140115582,0.0,8546.071908451686,8546.071908451686,0.8851783843959626,3948.5162418987284,275.69056814140015,2.540568141400172,1.0,0.002,0.12960075827390666,0.004916372283183947,0.00020020329199677778,0.0017997967080380464,0.10010164599838889,0.10010164599838889,0.0,3.482414009936541e-14,0.9999384473829217,0.9999384473829217,0.0,0.09239487113030918,5.687496202958492e-06,0.0,0.0,0.0,1600170.6437727837,266.678203570794,0.0,1.0,1284284.1405172695,2599.0341424238427,,,,,,,,,,,,,,,,,,,3.0,15285.072762304595,1545.2760540310512,0.37142970227966265,6.173730061729009,2.9637099132715368
1529.0,-29.888294198788113,4.976111803468153,35.04361863401742,24.575490492302947,5.070575605162544,-26.39240721834974,-39.896201401110716,1.5746886243483391,-6.471945527337596,-6.471945527326402,40.08711171407012,41269.02674071242,25752.856560843262,25752.856560843262,67021.88330155567,77025.5987394564,77020.18118897823,25752.856560843262,102773.0377498215,102773.0377498215,102773.0377498215,130154.25191735759,125652.78641853282,4501.465498824768,0.0,90830.98008387578,55074.67703673107,39729.22560793857,27381.214167536098,67110.43977547466,20782.047446883957,1545.284383387324,0.0,0.8788801043902024,2.7316112545353026,0.001494314320929203,1.0,1.0,-6.471945527337596,334761.8029621891,1558292.6637978556,4.65492971422986,1558292.6637978556,4.65492971422986,0.7589892588300087,0.09240041609084615,3.9288731646533885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288731646533885,1.2843663352137658,1.2846696990909507,3.0589973101400854,6481.648230571631,15285.056870558836,6455.895087592332,0.0003251824541664633,23118.837457276135,2357.46533803859,19297.102445312743,1967.756822698143,0.8346917305411226,0.8346917305411226,35513.91380573566,35405.22815468563,1.0038386747399088,0.8,4286.153160888547,4273.035954225843,1.0038386747399088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.43557733098,4632.441516551485,6.142695835349779,4.976111803468153,-3.6701931396616945,8.646304943129847,2.9636628669594023,3.5,0.8467608191312578,0.6,0.00023618501688752713,1.0001019989676239,0.00023616092871660494,198.82999388491453,0.0,4.7974417734137195e-06,13.595949985854482,0.037893382644375403,7.978698817690156e-05,0.00015639802871062557,0.000614468018005867,0.09240041608815809,0.09240041608815809,0.09240041608815809,0.09239482569639944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.753371024,595.6188016980841,0.0,0.09240041608815809,0.09240041609084615,0.09240041609084615,0.3714289583825189,0.3714289583825189,0.5,9.992737152712701,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,27381.214167536098,20782.047446883957,0.7589892588300087,0.9986804366918879,0.6149419803950396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508204604906327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.57025707554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7437808459979,260.7437808459979,-12.406219154002088,245.01393689780764,276.4736247941912,124183.09408030755,124281.18439948295,-98.09031917537844,0.0,nan,276.4736247941912,3.3236247941912325,270.1816872148759,-2.9683127851240556,263.88974963568893,-9.260250364311048,257.59781205636546,-15.552187943634522,251.3058744770582,-21.844125522941766,245.01393689780764,-28.136063102192338,1.0,1.0,26022.012520719443,26022.012520719443,275.6904033054524,2.5404033054524007,275.6904033054524,275.6904033054524,77015.75976147226,77020.18118897823,-4.421427505963948,0.0,8546.071908451686,8546.071908451686,0.8851783032936874,3948.5175304766553,275.6904033054524,2.5404033054524007,1.0,0.002,0.1296063997104583,0.004916321330664687,0.00020021194534731307,0.0017997880532971578,0.10010597267365653,0.10010597267365653,0.0,-1.3555294040012988e-12,0.9999389457458272,0.9999389457458272,0.0,0.09239477465235646,5.641438489682884e-06,0.0,0.0,0.0,1600170.469063299,266.6780544726624,0.0,1.0,1284284.649582248,2599.032081426443,,,,,,,,,,,,,,,,,,,3.0,15285.056870558836,1545.284383387324,0.3714289583825189,6.173730061729009,2.9636628669594023
