time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1530.0,-29.889272736007076,4.976088182742783,35.04361435197729,24.575283284671627,5.070417901953437,-26.393303672222014,-39.89706798512486,1.574448837570824,-6.472107622901774,-6.472107622833916,40.0871136893981,41268.41827586647,25752.834483410952,25752.834483410952,67021.25275927741,77025.43075609943,77020.1398494219,25752.834483410952,102772.97433283285,102772.97433283285,102772.97433283285,130154.33760059706,125652.95093890754,4501.386661689521,0.0,90831.14116433682,55074.396975527205,39729.715765344015,27381.363267764216,67111.07903310822,20782.145432659967,1545.2953935663681,0.0,0.8788792211918801,2.731594757223678,0.001494314320929203,1.0,1.0,-6.472107622901774,334759.66155418707,1558292.7491243854,4.654959746015118,1558292.7491243854,4.654959746015118,0.7589887044494443,0.09240029589853638,3.928874737914082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928874737914082,1.2843675059678992,1.2846708391819384,3.0589957466677595,6481.644917761384,15285.04097708007,6455.88974801739,0.0003251827831669238,23118.869198808025,2357.468574774059,19297.086484965916,1967.7551951957005,0.8346898941735803,0.8346898941735803,35513.92518256359,35405.22815468563,1.0038390767126535,0.8,4286.154533951151,4273.035954225843,1.0038390767126535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.395723257681,4632.441516551485,6.142748963449431,4.976088182742783,-3.670346338668591,8.646434521411374,2.963615911889696,3.5,0.846747403397056,0.6,0.00023616092871660494,1.0001017592362764,0.00023613689960604432,198.83080137468028,0.0,4.789450877158771e-06,13.573303785867958,0.037898172095252564,7.977917102245195e-05,0.000156381757694153,0.0006144043372751588,0.09240029591097554,0.09240029591097554,0.09240029591097554,0.09239483314838805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.5529755816,595.6185417822543,0.0,0.09240029591097554,0.09240029589853638,0.09240029589853638,0.3714282183534814,0.3714282183534814,0.5,9.992573270109629,-6.787104211980477e-11,-6.787104211980477e-11,-6.787104211980477e-11,-6.787104211980477e-11,-6.787104211980477e-11,-6.787104211980477e-11,27381.363267764216,20782.145432659967,0.7589887044494443,0.9986615283925551,0.6149270563137172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508263315409153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.547610875554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7431975254383,260.7431975254383,-12.406802474561687,245.01298687926646,276.4734081716118,124186.34317054288,124283.86874498609,-97.52557444317841,0.0,nan,276.4734081716118,3.3234081716118453,270.1813239131106,-2.9686760868893884,263.8892396547178,-9.260760345282165,257.59715539620856,-15.552844603791414,251.30507113771452,-21.844928862285457,245.01298687926646,-28.137013120733513,1.0,1.0,26022.012520719443,26022.012520719443,275.6902363726867,2.5402363726867065,275.6902363726867,275.6902363726867,77015.64117649749,77020.1398494219,-4.498672924411949,0.0,8546.071908451686,8546.071908451686,0.8851782037785538,3948.519111603652,275.6902363726867,2.5402363726867065,1.0,0.002,0.12961191523140586,0.004916268552053366,0.00020022039883219573,0.001799779601477362,0.10011019941609786,0.10011019941609786,0.0,3.0955793484110927e-13,0.9999403084102054,0.9999403084102054,0.0,0.0923947803779767,5.515520559672774e-06,0.0,0.0,0.0,1600170.2791233866,266.6778923770982,0.0,1.0,1284285.203023809,2599.029840768962,,,,,,,,,,,,,,,,,,,3.0,15285.04097708007,1545.2953935663681,0.3714282183534814,6.173730061729009,2.963615911889696
1531.0,-29.890248672350346,4.9760648653813835,35.04361022954473,24.57506696172061,5.070250946423841,-26.394198710440765,-39.897934324666835,1.574200983732502,-6.472263000137332,-6.472263000094384,40.087109731483025,41267.823818509016,25752.79807879371,25752.79807879371,67020.62189730273,77025.270557675,77020.03217049329,25752.79807879371,102772.830249287,102772.830249287,102772.830249287,130154.31101808483,125653.00279407679,4501.308224008042,0.0,90831.30666783272,55074.127481363896,39730.19909607647,27381.480768797835,67111.6798648743,20782.220981377377,1545.3047338606602,0.0,0.8788783967987096,2.7315789437452636,0.001494314320929203,1.0,1.0,-6.472263000137332,334757.6089106149,1558292.5781576552,4.654987778257616,1558292.5781576552,4.654987778257616,0.7589882065494227,0.09240016705323476,3.9288766859619897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288766859619897,1.2843687143166413,1.2846720169522157,3.0589943854653763,6481.642033536874,15285.02509724449,6455.884115371447,0.00032518300167978147,23118.899860709822,2357.4717014178973,19297.069648610253,1967.753478365217,0.834688058898741,0.834688058898741,35513.939269614726,35405.22815468563,1.0038395744446362,0.8,4286.156234108986,4273.035954225843,1.0038395744446362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.355882362308,4632.441516551485,6.1427986557960175,4.9760648653813835,-3.67049438186695,8.646559247248334,2.963568972643323,3.5,0.8467339921838066,0.6,0.00023613689960604432,1.000101489566478,0.00023611293660646832,198.83160672395533,0.0,4.7777273090874814e-06,13.540079193953922,0.03790294982256165,7.977135678103453e-05,0.0001563655428250098,0.000614340935692972,0.09240016707025789,0.09240016707025789,0.09240016707025789,0.09239477006127046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.3143767374,595.6182939980454,0.0,0.09240016707025789,0.09240016705323476,0.09240016705323476,0.37142749209230824,0.37142749209230824,0.5,9.992411360922226,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,27381.480768797835,20782.220981377377,0.7589882065494227,0.998643187478619,0.614912693313586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508321887911981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.51438628364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7426163639253,260.7426163639253,-12.407383636074655,245.01203950278278,276.4731932250691,124189.46010327323,124286.62471087593,-97.1646076027038,0.0,nan,276.4731932250691,3.323193225069133,270.180962480602,-2.9690375193980003,263.8887317361927,-9.261268263807267,257.59650099168823,-15.553499008311746,251.304270247217,-21.845729752782972,245.01203950278278,-28.137960497217193,1.0,1.0,26022.012520719443,26022.012520719443,275.6900683956108,2.540068395610831,275.6900683956108,275.6900683956108,77015.49966620357,77020.03217049329,-4.532504289716599,0.0,8546.071908451686,8546.071908451686,0.8851780805565965,3948.5210693917998,275.6900683956108,2.540068395610831,1.0,0.002,0.12961736346580144,0.004916217277529937,0.00020022875113483943,0.0017997712496238315,0.10011437556741971,0.10011437556741971,0.0,7.586709038776007e-13,0.9999410365352671,0.9999410365352671,0.0,0.0923947188192434,5.448233991356208e-06,0.0,0.0,0.0,1600170.0970555088,266.67773699986265,0.0,1.0,1284285.7335265588,2599.027692983907,,,,,,,,,,,,,,,,,,,3.0,15285.02509724449,1545.3047338606602,0.37142749209230824,6.173730061729009,2.963568972643323
1532.0,-29.891221901664192,4.976041872549166,35.04360620248155,24.57484567947688,5.070081269782194,-26.395091584582925,-39.89879650818182,1.573950951616496,-6.472416763611307,-6.472416763620049,40.0871042389683,41267.231542651134,25752.75913558452,25752.75913558452,67019.99067823566,77025.11541303337,77019.90513372196,25752.75913558452,102772.66426930648,102772.66426930648,102772.66426930648,130154.25479185994,125653.02442159047,4501.2303702694735,0.0,90831.4775659923,55073.86048026452,39730.68565080865,27381.590522553473,67112.27617336213,20782.291019768294,1545.313666960904,0.0,0.8788775869421401,2.7315632945782125,0.001494314320929203,1.0,1.0,-6.472416763611307,334755.57759571885,1558292.3409041236,4.655015316237863,1558292.3409041236,4.655015316237863,0.7589877221577207,0.09240003686160166,3.928879340477934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928879340477934,1.2843699327148241,1.2846732048591638,3.058993550381006,6481.640264093301,15285.009236895212,6455.877712762617,0.00032518293231232763,23118.927738550246,2357.4745441664836,19297.050510784,1967.7515268500458,0.8346862245953838,0.8346862245953838,35513.958465393924,35405.22815468563,1.0038402526812849,0.8,4286.158550836174,4273.035954225843,1.0038402526812849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.316085475987,4632.441516551485,6.142847679067738,4.976041872549166,-3.6706410999864696,8.646682972535636,2.9635220855438718,3.5,0.8467205958696776,0.6,0.00023611293660646832,1.0001012088504682,0.0002360890423058884,198.8324098450941,0.0,4.764601707622807e-06,13.502881239403035,0.037907714424269275,7.976358072879504e-05,0.00015634935587767327,0.0006142777542048227,0.09240003686372736,0.09240003686372736,0.09240003686372736,0.09239468970742071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.0611670045,595.6180508895345,0.0,0.09240003686372736,0.09240003686160166,0.09240003686160166,0.3714267721828055,0.3714267721828055,0.5,9.992250943296485,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27381.590522553473,20782.291019768294,0.7589877221577207,0.9986249088782493,0.6148984045191827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508380305183255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.47718832909,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7420369675697,260.7420369675697,-12.407963032430303,245.0110947307792,276.47297920435665,124192.54716769475,124289.4166516899,-96.8694839951581,0.0,nan,276.47297920435665,3.3229792043566704,270.1806023096586,-2.9693976903413954,263.8882254149917,-9.261774585008254,257.59584852017144,-15.554151479828533,251.3034716254604,-21.846528374539588,245.0110947307792,-28.13890526922077,1.0,1.0,26022.012520719443,26022.012520719443,275.68989976715386,2.5398997671538837,275.68989976715386,275.68989976715386,77015.35305943513,77019.90513372196,-4.552074286824791,0.0,8546.071908451686,8546.071908451686,0.885177912647645,3948.5237371803237,275.68989976715386,2.5398997671538837,1.0,0.002,0.12962276148228258,0.004916166502418395,0.00020023702652147924,0.0017997629722427606,0.10011851326073962,0.10011851326073962,0.0,-1.2357601920920391e-12,0.9999415799113394,0.9999415799113394,0.0,0.09239463884325595,5.3980183457009754e-06,0.0,0.0,0.0,1600169.916878265,266.67758323638867,0.0,1.0,1284286.258519006,2599.0255675103112,,,,,,,,,,,,,,,,,,,3.0,15285.009236895212,1545.313666960904,0.3714267721828055,6.173730061729009,2.9635220855438718
1533.0,-29.892192384561802,4.976019202003198,35.04360224517638,24.57462471155452,5.0699090262635185,-26.39598224342396,-39.89965837737543,1.5736988845376059,-6.472570141922006,-6.472570141924509,40.08709819803876,41266.643618993745,25752.720461268604,25752.720461268604,67019.36408026234,77024.9607020009,77019.76966130173,25752.720461268604,102772.49012257034,102772.49012257034,102772.49012257034,130154.18753565522,125653.03444299966,4501.153092655564,0.0,90831.64484426666,55073.59377040164,39731.16785985002,27381.697413084887,67112.86527293491,20782.35901446318,1545.3224535107452,0.0,0.8788767812427671,2.731547684681411,0.001494314320929203,1.0,1.0,-6.472570141922006,334753.5513787293,1558292.0799599704,4.655042712891101,1558292.0799599704,4.655042712891101,0.7589872424976809,0.09239990687793617,3.928881438644009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928881438644009,1.2843711604871446,1.284674402230644,3.0589922598027175,6481.637529512773,15284.993398245546,6455.871995270727,0.0003251831134140563,23118.957968763687,2357.4776267903603,19297.033420818127,1967.7497841585177,0.8346843939458946,0.8346843939458946,35513.97363800115,35405.22815468563,1.0038407887689018,0.8,4286.160382009128,4273.035954225843,1.0038407887689018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.2763384480895,4632.441516551485,6.142896694353367,4.976019202003198,-3.6707874177603816,8.64680661976358,2.963475257481788,3.5,0.8467072164233681,0.6,0.0002360890423058884,1.0001009240316097,0.0002360652176524001,198.8332107055463,0.0,4.750961365867726e-06,13.464224510869137,0.03791246538563514,7.97558082117877e-05,0.0001563332340941007,0.000614214741675501,0.09239990689475581,0.09239990689475581,0.09239990689475581,0.09239460235056957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.79912386823,595.617810626399,0.0,0.09239990689475581,0.09239990687793617,0.09239990687793617,0.3714260567117625,0.3714260567117625,0.5,9.992091807972773,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27381.697413084887,20782.35901446318,0.7589872424976809,0.9986068067233858,0.6148842468753252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508438560865202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.43853160056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.741459031789,260.741459031789,-12.408540968210957,245.0101525408,276.4727655227726,124195.57229564067,124292.19758612626,-96.62529048558011,0.0,nan,276.4727655227726,3.322765522772613,270.1802429264022,-2.9697570735978047,263.88772033005677,-9.262279669943212,257.5951977335431,-15.554802266456875,251.30267513715938,-21.847324862840594,245.0101525408,-28.139847459199984,1.0,1.0,26022.012520719443,26022.012520719443,275.6897305368391,2.5397305368391017,275.6897305368391,275.6897305368391,77015.20181073927,77019.76966130173,-4.567850562467356,0.0,8546.071908451686,8546.071908451686,0.8851777799300767,3948.525845837229,275.6897305368391,2.5397305368391017,1.0,0.002,0.1296281164927065,0.004916115990021136,0.00020024523562714,0.0017997547650703846,0.10012261781357,0.10012261781357,0.0,6.975245034346322e-13,0.9999420452877175,0.9999420452877175,0.0,0.09239455186791813,5.355010018044045e-06,0.0,0.0,0.0,1600169.7371520149,266.67742985807797,0.0,1.0,1284286.7821959392,2599.0234473651626,,,,,,,,,,,,,,,,,,,3.0,15284.993398245546,1545.3224535107452,0.3714260567117625,6.173730061729009,2.963475257481788
1534.0,-29.893155964062252,4.9759967234579126,35.043598257228545,24.57430330049249,5.069638964857809,-26.39687647117297,-39.900520735513396,1.5733594719722428,-6.472730098748684,-6.472730098750133,40.08708939938353,41266.133771323446,25752.69742604327,25752.69742604327,67018.83119736672,77024.8832300551,77019.57383137956,25752.69742604327,102772.27125742284,102772.27125742284,102772.27125742284,130154.06929832947,125652.99338873573,4501.075909593745,0.0,90831.86369973184,55073.378336238486,39731.650403881504,27381.79804090664,67113.44844478814,20782.422083541354,1545.3310991091678,0.0,0.8788759504628693,2.7315314053389597,0.001494314320929203,1.0,1.0,-6.472730098748684,334751.4382659734,1558291.699895387,4.655070962405431,1558291.699895387,4.655070962405431,0.7589867565487758,0.09239977696894586,3.928888002094848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928888002094848,1.2843727964710325,1.28467600799946,3.058993473616022,6481.6401014375115,15284.977582174775,6455.8625789163325,0.0003251819219148134,23118.975051287056,2357.4793687229644,19297.005274704698,1967.7469140536982,0.8346825597543267,0.8346825597543267,35514.02110070722,35405.22815468563,1.0038424657499383,0.8,4286.166110254929,4273.035954225843,1.0038424657499383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.236641164346,4632.441516551485,6.142949368166092,4.9759967234579126,-3.6709386266818096,8.646935350139723,2.9634284883213367,3.5,0.8466938538060962,0.6,0.0002360652176524001,1.0001002068797926,0.00023604156466370377,198.8340058748097,0.0,4.737132347025981e-06,13.42503307147163,0.03791720251798217,7.974803198614963e-05,0.00015631718566625047,0.0006141527152853642,0.09239977696570147,0.09239977696570147,0.09239977696570147,0.09239448127953902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.52247110737,595.6175749785576,0.0,0.09239977696570147,0.09239977696894586,0.09239977696894586,0.3714253448543531,0.3714253448543531,0.5,9.99193293710373,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27381.79804090664,20782.422083541354,0.7589867565487758,0.9985901894536195,0.614871307131113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508496652596463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.39934016116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74087402608126,260.74087402608126,-12.40912597391872,245.00921276654137,276.4725352856165,124197.6533807173,124295.46069761211,-97.80731689481969,0.0,nan,276.4725352856165,3.3225352856165387,270.1798707818215,-2.9701292181784993,263.8872062780452,-9.262793721954779,257.59454177413465,-15.555458225865323,251.30187727032816,-21.848122729671815,245.00921276654137,-28.14078723345861,1.0,1.0,26022.012520719443,26022.012520719443,275.68954766540145,2.5395476654014715,275.68954766540145,275.68954766540145,77014.81013099146,77019.57383137956,-4.763700388095458,0.0,8546.071908451686,8546.071908451686,0.8851773647649462,3948.5324421053224,275.68954766540145,2.5395476654014715,1.0,0.002,0.12963346387535424,0.004916064305004504,0.00020025343023627842,0.001799746569597278,0.10012671511813921,0.10012671511813921,0.0,-1.6644368175389168e-13,0.9999421277542062,0.9999421277542062,0.0,0.09239442958634182,5.34738260403808e-06,0.0,0.0,0.0,1600169.5497168053,266.6772699012513,0.0,1.0,1284287.328333307,2599.021236289938,,,,,,,,,,,,,,,,,,,3.0,15284.977582174775,1545.3310991091678,0.3714253448543531,6.173730061729009,2.9634284883213367
1535.0,-29.89412025832582,4.975974920946515,35.043593835545224,24.574144917447143,5.06953296554735,-26.397754936002496,-39.901369403209515,1.5731676426387482,-6.472863494250873,-6.47286349425518,40.087068905841534,41265.50278798267,25752.616299082147,25752.616299082147,67018.11908706481,77024.68484995089,77019.29354479953,25752.616299082147,102771.90984388167,102771.90984388167,102771.90984388167,130153.73832534115,125652.74239348447,4500.995931856682,0.0,90832.00577767062,55073.08798017146,39732.13088611018,27381.828481459484,67113.95936756967,20782.43594033185,1545.3357719784633,0.0,0.8788753075576443,2.7315178292901425,0.001494314320929203,1.0,1.0,-6.472863494250873,334749.67605012696,1558290.8146587608,4.655092823526482,1558290.8146587608,4.655092823526482,0.7589864188362676,0.09239961565753524,3.928888604030496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928888604030496,1.2843737421295538,1.2846769235003708,3.0589916900015477,6481.636322172468,15284.961872052632,6455.8576535768,0.00032518237759866434,23119.007671657975,2357.4826950750744,19296.990552535233,1967.7454128102088,0.8346807452376849,0.8346807452376849,35514.02545352257,35405.22815468563,1.0038426195462706,0.8,4286.166635593627,4273.035954225843,1.0038426195462706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.196960721403,4632.441516551485,6.142988161188538,4.975974920946515,-3.671069599214655,8.64704452016117,2.963381739296848,3.5,0.8466804969419565,0.6,0.00023604156466370377,1.000100282006374,0.00023601789631552109,198.83480163952171,0.0,4.703018493402407e-06,13.328354410302422,0.03792190553647557,7.974037989697047e-05,0.0001563011847667333,0.0006140899436264834,0.09239961566657014,0.09239961566657014,0.09239961566657014,0.09239423386717718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.20171827846,595.6173530971857,0.0,0.09239961566657014,0.09239961565753524,0.09239961565753524,0.3714246325417065,0.3714246325417065,0.5,9.991771483646822,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,27381.828481459484,20782.43594033185,0.7589864188362676,0.9985719769566871,0.614857224589892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508554331539436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.30266149999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.74029808561613,260.74029808561613,-12.409701914383845,245.0082763367845,276.4723198344398,124201.48033383561,124297.77202631232,-96.29169247667679,0.0,nan,276.4723198344398,3.3223198344398384,270.17951113494524,-2.970488865054733,263.8867024354065,-9.263297564593472,257.59389373581894,-15.55610626418104,251.3010850363016,-21.848914963698377,245.0082763367845,-28.141723663215487,1.0,1.0,26022.012520719443,26022.012520719443,275.68938147277237,2.5393814727723907,275.68938147277237,275.68938147277237,77014.84591322507,77019.29354479953,-4.447631574454135,0.0,8546.071908451686,8546.071908451686,0.8851773266900471,3948.5330470506483,275.68938147277237,2.5393814727723907,1.0,0.002,0.12963889284002264,0.0049160171152075995,0.00020026176180040558,0.0017997382385700794,0.10013088090020279,0.10013088090020279,0.0,3.704848927643667e-13,0.9999412447327162,0.9999412447327162,0.0,0.09239418669342035,5.428964114881428e-06,0.0,0.0,0.0,1600169.3934055134,266.6771365057491,0.0,1.0,1284287.7837825003,2599.0193923741763,,,,,,,,,,,,,,,,,,,3.0,15284.961872052632,1545.3357719784633,0.3714246325417065,6.173730061729009,2.963381739296848
1536.0,-29.895082371869336,4.975953233925572,35.04358981924609,24.57394158644604,5.069379559621771,-26.398636178711413,-39.902222192008026,1.5729333658662827,-6.4730261571208985,-6.473026157136005,40.08707176166363,41264.91108952167,25752.602439004997,25752.602439004997,67017.51352852667,77024.52051626137,77019.25338855901,25752.602439004997,102771.85582756401,102771.85582756401,102771.85582756401,130153.83737414288,125652.91713245644,4500.9202416864455,0.0,90832.16669545675,55072.82091132264,39732.60642681568,27381.98154657887,67114.58797339455,20782.53676280287,1545.3469837761668,0.0,0.8788744179214828,2.7315012746881693,0.001494314320929203,1.0,1.0,-6.4730261571208985,334747.5272087783,1558290.9380188338,4.655123074432586,1558290.9380188338,4.655123074432586,0.7589858581801381,0.09239950180295872,3.928890451641611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928890451641611,1.2843748862698325,1.2846780375101137,3.058990403535651,6481.633596305605,15284.946115492085,6455.851969415591,0.0003251825590923369,23119.03775721318,2357.485762947916,19296.973562196996,1967.7436802778723,0.834678924133696,0.8346789241336962,35514.03881426892,35405.22815468563,1.0038430916163568,0.8,4286.168248094167,4273.035954225843,1.0038430916163568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.157421330926,4632.441516551485,6.143042794139413,4.975953233925572,-3.6712225607143605,8.647175794639931,2.963335156745006,3.5,0.8466671876414303,0.6,0.00023601789631552109,1.0001000559996478,0.00023599428367155714,198.83559561022957,0.0,4.706091316039966e-06,13.337062789657265,0.03792661162779161,7.973269133322994e-05,0.00015628520498229116,0.0006140274495877757,0.09239950181491227,0.09239950181491227,0.09239950181491227,0.09239425071747931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.9749697842,595.617101793102,0.0,0.09239950181491227,0.09239950180295872,0.09239950180295872,0.37142390836105643,0.37142390836105643,0.5,9.991613950997099,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27381.98154657887,20782.53676280287,0.7589858581801381,0.9985536014181245,0.6148426494978981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508612053705658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.311369879346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73972545074423,260.73972545074423,-12.410274549255746,245.00734258914432,276.4721083123387,124204.68898414283,124300.42801448154,-95.73903033872102,0.0,nan,276.4721083123387,3.3221083123387416,270.1791551677289,-2.970844832271098,263.886202023084,-9.263797976915953,257.59324887839813,-15.556751121601849,251.30029573377124,-21.84970426622874,245.00734258914432,-28.142657410855662,1.0,1.0,26022.012520719443,26022.012520719443,275.6892141110965,2.5392141110964985,275.6892141110965,275.6892141110965,77014.74624397182,77019.25338855901,-4.507144587187213,0.0,8546.071908451686,8546.071908451686,0.8851772098210581,3948.5349038998193,275.6892141110965,2.5392141110964985,1.0,0.002,0.12964419590527576,0.004915965127562059,0.0002002698868251337,0.001799730113479583,0.10013494341256685,0.10013494341256685,0.0,3.04716755300527e-13,0.9999426072108661,0.9999426072108661,0.0,0.09239419873783568,5.303065123050817e-06,0.0,0.0,0.0,1600169.2027987188,266.6769738428791,0.0,1.0,1284288.3391581331,2599.0171439022756,,,,,,,,,,,,,,,,,,,3.0,15284.946115492085,1545.3469837761668,0.37142390836105643,6.173730061729009,2.963335156745006
1537.0,-29.896037664580327,4.975931668012736,35.043585867045614,24.57362984949725,5.06911271886099,-26.399522626236017,-39.903079555928684,1.5725976805115471,-6.473188410411012,-6.473188410424908,40.08706557916319,41264.3997897896,25752.587909895545,25752.587909895545,67016.98769968514,77024.43819165995,77019.08508335167,25752.587909895545,102771.67299324722,102771.67299324722,102771.67299324722,130153.76742873111,125652.92305266607,4500.844376065036,0.0,90832.37326716875,55072.596617465075,39733.08516633741,27382.09443548389,67115.1796018213,20782.60857919323,1545.3562652190594,0.0,0.8788735647918586,2.731484761849049,0.001494314320929203,1.0,1.0,-6.473188410411012,334745.38378893776,1558290.6709607777,4.6551520840188925,1558290.6709607777,4.6551520840188925,0.7589853518385897,0.09239937772637426,3.9288954677236085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288954677236085,1.2843765043998736,1.2846796256929782,3.058990455107546,6481.633705580261,15284.930370475484,6455.844308731375,0.0003251820071966102,23119.06081833141,2357.488114527531,19296.95066389922,1967.7413453013232,0.8346771010956644,0.8346771010956644,35514.07508737151,35405.22815468563,1.003844373240093,0.8,4286.1726258733715,4273.035954225843,1.003844373240093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.117880420398,4632.441516551485,6.143097270755422,4.975931668012736,-3.671375184953941,8.647306852966677,2.963288572695266,3.5,0.8466538779129331,0.6,0.00023599428367155714,1.0000993474046902,0.00023597084058096286,198.8363839576675,0.0,4.6950341265031234e-06,13.305726714509852,0.037931306661918116,7.972496221201061e-05,0.00015626932145954654,0.000613965828826656,0.09239937772486312,0.09239937772486312,0.09239937772486312,0.09239415739740069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.70006848674,595.6168657036811,0.0,0.09239937772486312,0.09239937772637426,0.09239937772637426,0.37142319836332416,0.37142319836332416,0.5,9.991457341059581,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27382.09443548389,20782.60857919323,0.7589853518385897,0.9985369643243344,0.6148296113427938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508669645771977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.2800338042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7391458282707,260.7391458282707,-12.410854171729284,245.00641118286194,276.47188047367496,124206.71003069311,124303.61732273335,-96.90729204022725,0.0,nan,276.47188047367496,3.3218804736749803,270.1787866155358,-2.9712133844641926,263.8856927573687,-9.264307242631276,257.592598899168,-15.557401100831953,251.29950504101473,-21.85049495898525,245.00641118286194,-28.14358881713804,1.0,1.0,26022.012520719443,26022.012520719443,275.68903216394017,2.539032163940192,275.68903216394017,275.68903216394017,77014.36332878146,77019.08508335167,-4.721754570215126,0.0,8546.071908451686,8546.071908451686,0.885176892533231,3948.5399450622267,275.68903216394017,2.539032163940192,1.0,0.002,0.12964946802050115,0.004915913344659336,0.00020027796420257947,0.001799722035730477,0.10013898210128973,0.10013898210128973,0.0,-6.694341261881398e-14,0.9999429420944288,0.9999429420944288,0.0,0.09239410561140511,5.2721149691491586e-06,0.0,0.0,0.0,1600169.0126714904,266.67681158958897,0.0,1.0,1284288.8931348436,2599.0149010967934,,,,,,,,,,,,,,,,,,,3.0,15284.930370475484,1545.3562652190594,0.37142319836332416,6.173730061729009,2.963288572695266
1538.0,-29.896993887608343,4.9759107706475465,35.04358149478185,24.573480791319184,5.069012117791243,-26.40039328711781,-39.90391942262647,1.5724115167826616,-6.473320789089598,-6.473320789120805,40.08704555170868,41263.75677301801,25752.50768154408,25752.50768154408,67016.26445456209,77024.2355101395,77018.81122112581,25752.50768154408,102771.3189026699,102771.3189026699,102771.3189026699,130153.44456956336,125652.6790410068,4500.7655285565625,0.0,90832.50644284402,55072.289686776574,39733.57417340828,27382.125666893466,67115.69984030174,20782.623075957377,1545.3609499705974,0.0,0.878872925599721,2.731471289466856,0.001494314320929203,1.0,1.0,-6.473320789089598,334743.63503063394,1558289.8058571497,4.6551738189571354,1558289.8058571497,4.6551738189571354,0.7589850155820715,0.09239921802494558,3.9288950592646925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288950592646925,1.2843774231425853,1.2846805145411753,3.058987948925139,6481.628395280475,15284.914730032446,6455.840487213654,0.0003251828613636211,23119.09711832407,2357.4918160966354,19296.939241127016,1967.7401805027218,0.8346752964601013,0.8346752964601013,35514.07213365773,35405.22815468563,1.003844268877636,0.8,4286.172269391411,4273.035954225843,1.003844268877636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.078339591626,4632.441516551485,6.143136076043078,4.9759107706475465,-3.671505082529847,8.647415853177394,2.9632419890347697,3.5,0.8466405682956485,0.6,0.00023597084058096286,1.0000994449377483,0.00023594737680876425,198.83717307835676,0.0,4.661339362558957e-06,13.210235753492084,0.03793596800128068,7.971739149954803e-05,0.00015625344908141482,0.0006139034040890379,0.09239921803089993,0.09239921803089993,0.09239921803089993,0.09239391458068985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.3702430265,595.6166467950268,0.0,0.09239921803089993,0.09239921802494558,0.09239921802494558,0.3714224905649175,0.3714224905649175,0.5,9.991298237193154,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,27382.125666893466,20782.623075957377,0.7589850155820715,0.9985184482024884,0.614815264851636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45087268299754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.18454284318,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7385755167888,260.7385755167888,-12.411424483211192,245.0054830428364,276.47166799073426,124210.51607768923,124305.86666274372,-95.35058505449172,0.0,nan,276.47166799073426,3.3216679907342836,270.17843100118324,-2.9715689988167355,263.8851940115828,-9.264805988417152,257.5919570219855,-15.558042978014498,251.2987200324106,-21.851279967589363,245.0054830428364,-28.144516957163574,1.0,1.0,26022.012520719443,26022.012520719443,275.68886773985207,2.538867739852094,275.68886773985207,275.68886773985207,77014.41127631685,77018.81122112581,-4.3999448089598445,0.0,8546.071908451686,8546.071908451686,0.8851769183699407,3948.539534561016,275.68886773985207,2.538867739852094,1.0,0.002,0.12965481814813873,0.004915866672220299,0.00020028617438623043,0.0017997138255414309,0.10014308719311521,0.10014308719311521,0.0,-7.233883630997084e-14,0.9999420976931511,0.9999420976931511,0.0,0.09239386789707091,5.350127874676797e-06,0.0,0.0,0.0,1600168.8575508378,266.6766792109104,0.0,1.0,1284289.3451111517,2599.0130712476653,,,,,,,,,,,,,,,,,,,3.0,15284.914730032446,1545.3609499705974,0.3714224905649175,6.173730061729009,2.9632419890347697
1539.0,-29.897946620900157,4.9758899723090035,35.04357754974762,24.57327697137373,5.068859491674267,-26.40126600961583,-39.90476337550206,1.5721788799564103,-6.47348293361739,-6.473482933722104,40.0870491367882,41263.17379080569,25752.495796672763,25752.495796672763,67015.66958747845,77024.07549995794,77018.77946177365,25752.495796672763,102771.27525844642,102771.27525844642,102771.27525844642,130153.55637741741,125652.86529720579,4500.691080211623,0.0,90832.66997565837,55072.029268093815,39734.045230627285,27382.281118970994,67116.32634959828,20782.725661107408,1545.3722619539833,0.0,0.8788720359807126,2.7314547878397386,0.001494314320929203,1.0,1.0,-6.47348293361739,334741.4930671509,1558289.9607182888,4.655204069385231,1558289.9607182888,4.655204069385231,0.7589844531509363,0.09239910653059592,3.9288973854899263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288973854899263,1.284378559199792,1.2846816207285376,3.0589870543601663,6481.626499804643,15284.899039108965,6455.83425403432,0.00032518283005238255,23119.12505302851,2357.494664643738,19296.920609736862,1967.738280629661,0.8346734820403181,0.8346734820403182,35514.08895543071,35405.22815468563,1.0038448632350403,0.8,4286.174299601198,4273.035954225843,1.0038448632350403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.038939193903,4632.441516551485,6.143190979429397,4.9758899723090035,-3.6716573502060736,8.647547322515077,2.963195571109625,3.5,0.8466273060313215,0.6,0.00023594737680876425,1.0000990827697944,0.00023592400080530348,198.83795932463738,0.0,4.66547013372529e-06,13.221942358977472,0.0379406334714144,7.970978462300008e-05,0.00015623759218576417,0.0006138414674538902,0.09239910654415877,0.09239910654415877,0.09239910654415877,0.09239393919379475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.1349088086,595.6163983181997,0.0,0.09239910654415877,0.09239910653059592,0.09239910653059592,0.3714217712755203,0.3714217712755203,0.5,9.991143217117862,1.0470557754160836e-10,1.0470557754160836e-10,1.0470557754160836e-10,1.0470557754160836e-10,1.0470557754160836e-10,1.0470557754160836e-10,27382.281118970994,20782.725661107408,0.7589844531509363,0.9985002641295424,0.6148008396030553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450878407029885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.196249448665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73800841107874,260.73800841107874,-12.41199158892124,245.00455770500201,276.47145911714273,124213.70096733393,124308.51557702615,-94.81460969221013,0.0,nan,276.47145911714273,3.3214591171427514,270.1780788347625,-2.971921165237461,263.8846985523012,-9.26530144769879,257.59131826984213,-15.558681730157844,251.2979379874219,-21.852062012578074,245.00455770500201,-28.145442294997963,1.0,1.0,26022.012520719443,26022.012520719443,275.6887018789993,2.5387018789993476,275.6887018789993,275.6887018789993,77014.31139995284,77018.77946177365,-4.468061820807634,0.0,8546.071908451686,8546.071908451686,0.8851767712266023,3948.541872417376,275.6887018789993,2.5387018789993476,1.0,0.002,0.12966003700721554,0.004915815136904034,0.0002002941695300141,0.0017997058308605067,0.10014708476500706,0.10014708476500706,0.0,3.905209489118988e-13,0.9999435182957221,0.9999435182957221,0.0,0.09239388767158532,5.218859010599174e-06,0.0,0.0,0.0,1600168.6675503755,266.6765170663826,0.0,1.0,1284289.8987155994,2599.0108299543786,,,,,,,,,,,,,,,,,,,3.0,15284.899039108965,1545.3722619539833,0.3714217712755203,6.173730061729009,2.963195571109625
1540.0,-29.898898157037525,4.975869430714778,35.04357374761397,24.573064525052928,5.068694021271012,-26.402138939135043,-39.905607293453045,1.5719348026972806,-6.473636427665099,-6.473636427610178,40.087045370780444,41262.59008037759,25752.464987215422,25752.464987215422,67015.05506759301,77023.92144591418,77018.6680592469,25752.464987215422,102771.13304646233,102771.13304646233,102771.13304646233,130153.52971240421,125652.91292810827,4500.616784295935,0.0,90832.83198733725,55071.76127084757,39734.52301832187,27382.396665941887,67116.91968426376,20782.799932628623,1545.3814590185652,0.0,0.8788712209891205,2.7314391666540923,0.001494314320929203,1.0,1.0,-6.473636427665099,334739.46538826916,1558289.7980428163,4.655231782231992,1558289.7980428163,4.655231782231992,0.7589839628054977,0.09239898352080626,3.9288991608973487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9288991608973487,1.2843797485640438,1.2846827803482028,3.0589856039772645,6481.623426617315,15284.883386222431,6455.828862488469,0.00032518310478003664,23119.155841757798,2357.497804220381,19296.904494045513,1967.7366372864856,0.8346716734004389,0.8346716734004389,35514.10179404024,35405.22815468563,1.00384531685687,0.8,4286.175849085356,4273.035954225843,1.00384531685687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.999534342595,4632.441516551485,6.143241375921101,4.975869430714778,-3.6718030248481845,8.647672455562962,2.963149148228577,3.5,0.846614042351022,0.6,0.00023592400080530348,1.0000989590329519,0.00023590065630448286,198.83874458842965,0.0,4.648036825305459e-06,13.17253636291567,0.037945281508239705,7.970217873223999e-05,0.0001562218220730635,0.000613779785656714,0.09239898353149004,0.09239898353149004,0.09239898353149004,0.09239387498098167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.85552940576,595.6161638031273,0.0,0.09239898353149004,0.09239898352080626,0.09239898352080626,0.37142106684490594,0.37142106684490594,0.5,9.990989960053207,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,-5.491074261954054e-11,27382.396665941887,20782.799932628623,0.7589839628054977,0.9984822811125728,0.6147867076511859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508841102152463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.1468434526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73744286944844,260.73744286944844,-12.412557130551534,245.003634749885,276.47125098899573,124216.68130192364,124311.23441251095,-94.55311058733214,0.0,nan,276.47125098899573,3.3212509889957573,270.1777277412225,-2.9722722587774797,263.88420449338673,-9.265795506613244,257.59068124551203,-15.559318754487947,251.29715799768852,-21.852842002311462,245.003634749885,-28.146365250114968,1.0,1.0,26022.012520719443,26022.012520719443,275.6885353495871,2.5385353495871072,275.6885353495871,275.6885353495871,77014.17594387263,77018.6680592469,-4.492115374276182,0.0,8546.071908451686,8546.071908451686,0.8851766589247523,3948.5436567018355,275.6885353495871,2.5385353495871072,1.0,0.002,0.12966519527061895,0.004915765429771239,0.00020030207462459217,0.0017996979252868181,0.10015103731229609,0.10015103731229609,0.0,-8.858972583292157e-14,0.999944174018676,0.999944174018676,0.0,0.09239382525687787,5.1582639283920134e-06,0.0,0.0,0.0,1600168.4876861752,266.6763635723349,0.0,1.0,1284290.4227845394,2599.0087082395185,,,,,,,,,,,,,,,,,,,3.0,15284.883386222431,1545.3814590185652,0.37142106684490594,6.173730061729009,2.963149148228577
1541.0,-29.89984580892632,4.975848817224826,35.043569789971606,24.57275198483842,5.0684295478034755,-26.403018273277457,-39.90645596114916,1.571602012173016,-6.473807397244741,-6.473807397209456,40.087033278742105,41262.08462293804,25752.473617302123,25752.473617302123,67014.55824024016,77023.84299240672,77018.3843704889,25752.473617302123,102770.85798779102,102770.85798779102,102770.85798779102,130153.34982113127,125652.80805305927,4500.541768072,0.0,90833.0432844324,55071.54447952416,39734.998672120266,27382.49183334025,67117.49050546052,20782.85840099659,1545.3901055404951,0.0,0.8788703431736492,2.7314217670556573,0.001494314320929203,1.0,1.0,-6.473807397244741,334737.20686641283,1558289.2757168508,4.655261631369034,1558289.2757168508,4.655261631369034,0.7589834602156948,0.09239885788650853,3.9289050102172935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289050102172935,1.2843813526184464,1.2846843547962576,3.058986337825212,6481.6249815530555,15284.867725561115,6455.820231567424,0.00032518218142210046,23119.17520230624,2357.4997784468947,19296.87869564493,1967.7340065817511,0.8346698585388972,0.8346698585388972,35514.14409256804,35405.22815468563,1.003846811375358,0.8,4286.180954069551,4273.035954225843,1.003846811375358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.960165563579,4632.441516551485,6.143301128874131,4.975848817224826,-3.6719618944305337,8.64781071165536,2.9631027681348336,3.5,0.8466007908956668,0.6,0.00023590065630448286,1.0000985558204705,0.00023587740921288746,198.8395266521413,0.0,4.641791236215865e-06,13.154836363435761,0.03794992329947592,7.969453071055569e-05,0.00015620612559392717,0.0006137190294726123,0.09239885789051838,0.09239885789051838,0.09239885789051838,0.0923937110851623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.5414193404,595.6159401731187,0.0,0.09239885789051838,0.09239885788650853,0.09239885788650853,0.37142036800674305,0.37142036800674305,0.5,9.990835555960789,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,27382.49183334025,20782.85840099659,0.7589834602156948,0.9984663868621253,0.6147739480751453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508898062770008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.12914345312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73686996035514,260.73686996035514,-12.413130039644841,245.00271351516673,276.4710264055323,124218.67822832851,124314.46310778543,-95.78487945692137,0.0,nan,276.4710264055323,3.3210264055323364,270.17736382749916,-2.9726361725008132,263.88370124939183,-9.266298750608144,257.5900386713058,-15.559961328694158,251.296376093235,-21.853623906764966,245.00271351516673,-28.147286484833245,1.0,1.0,26022.012520719443,26022.012520719443,275.6883311847654,2.5383311847654113,275.6883311847654,275.6883311847654,77013.87962139398,77018.3843704889,-4.504749094921863,0.0,8546.071908451686,8546.071908451686,0.885176288931055,3948.54953526838,275.6883311847654,2.5383311847654113,1.0,0.002,0.12967039513149908,0.004915712368292024,0.00020031003677614117,0.0017996899633316357,0.10015501838807059,0.10015501838807059,0.0,1.0777706851983204e-13,0.9999437237540553,0.9999437237540553,0.0,0.0923936580256571,5.199860851433383e-06,0.0,0.0,0.0,1600168.2873437654,266.67619260275524,0.0,1.0,1284291.0065190003,2599.006344969282,,,,,,,,,,,,,,,,,,,3.0,15284.867725561115,1545.3901055404951,0.37142036800674305,6.173730061729009,2.9631027681348336
1542.0,-29.900768250502537,4.975828631763708,35.04356526450026,24.572353425342612,5.068073703939184,-26.4038840548896,-39.90729502458123,1.5711895463419239,-6.473953717464326,-6.473953717483103,40.08700923089118,41261.6751157527,25752.427362369286,25752.427362369286,67014.10247812199,77023.83833736484,77018.00101186716,25752.427362369286,102770.42837423645,102770.42837423645,102770.42837423645,130152.9434660666,125652.47972096904,4500.463745097559,0.0,90833.29165688729,55071.38122265045,39735.45603804093,27382.51509183015,67117.97112987109,20782.866347266066,1545.3947331679722,0.0,0.8788696438997952,2.731406876095583,0.001494314320929203,1.0,1.0,-6.473953717464326,334735.2739740877,1558288.2369513502,4.655285409424701,1558288.2369513502,4.655285409424701,0.7589831057362164,0.09239871166814533,3.928913550527732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928913550527732,1.2843833289755204,1.2846863017598484,3.0589882801278674,6481.629097059313,15284.852110996375,6455.809832593457,0.0003251805968513404,23119.188164546547,2357.5011002275546,19296.84761241584,1967.7308369744858,0.8346680460868303,0.8346680460868303,35514.20585058943,35405.22815468563,1.0038489934498493,0.8,4286.188407608466,4273.035954225843,1.0038489934498493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.920749067247,4632.441516551485,6.143347859832396,4.975828631763708,-3.6721020725774545,8.647930704341162,2.963056332116556,3.5,0.8465875234618732,0.6,0.00023587740921288746,1.0000959345560558,0.00023585478258902616,198.84028791587554,0.0,4.622440688869084e-06,13.099996912254984,0.03795454574016479,7.96869699075338e-05,0.00015619043930535366,0.0006136587334496833,0.09239869984450025,0.09239869984450025,0.09239869984450025,0.09239341053599802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.18991960055,595.6157281147638,0.0,0.09239869984450025,0.09239871166814533,0.09239871166814533,0.37141966310995395,0.37141966310995395,0.5,9.990676915592926,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,27382.51509183015,20782.866347266066,0.7589831057362164,0.9984524464908494,0.6147634444419171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508954791293922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.074304001944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7362850105629,260.7362850105629,-12.413714989437096,245.00179721592264,276.4707728059067,124219.95514158967,124317.75347334387,-97.79833175420461,0.0,nan,276.4707728059067,3.3207728059066994,270.1769776875029,-2.9730223124970507,263.88318256933195,-9.266817430668027,257.5893874512554,-15.560612548744587,251.295592333458,-21.854407666541988,245.00179721592264,-28.14820278407734,1.0,1.0,26022.012520719443,26022.012520719443,275.6881400066172,2.5381400066171977,275.6881400066172,275.6881400066172,77013.27519426304,77018.00101186716,-4.725817604121403,0.0,8546.071908451686,8546.071908451686,0.8851757487209084,3948.5581182803708,275.6881400066172,2.5381400066171977,1.0,0.002,0.12967574381289151,0.004915664627938971,0.00020031823896534851,0.0017996822964982632,0.10015911948267425,0.10015911948267425,0.0,5.354636118184986e-10,0.9999421123854952,0.9999421123854952,0.0,0.09239336292714355,5.3487410017819835e-06,0.0,0.0,0.0,1600168.1158851837,266.67604628253565,0.0,1.0,1284291.5060937083,2599.0043224253213,,,,,,,,,,,,,,,,,,,3.0,15284.852110996375,1545.3947331679722,0.37141966310995395,6.173730061729009,2.963056332116556
