time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1543.0,-29.901709391512156,4.975809429770335,35.04355989616577,24.572279559820913,5.0680511330247215,-26.404733339057636,-39.90811250461263,1.5710750805692026,-6.474064581927678,-6.474064581928642,40.08697560047006,41260.98352112,25752.304239240373,25752.304239240373,67013.28776036037,77023.58373852166,77017.6079457454,25752.304239240373,102769.91218498578,102769.91218498578,102769.91218498578,130152.38915420906,125652.00895493936,4500.380199269698,0.0,90833.39061988864,55071.04813795818,39735.93609103384,27382.476969223277,67118.41306025711,20782.831823912013,1545.3956269031646,0.0,0.8788691725489546,2.731395593498743,0.001494314320929203,1.0,1.0,-6.474064581927678,334733.80945868435,1558286.784258144,4.655301437217028,1558286.784258144,4.655301437217028,0.7589829016297912,0.0923985043583895,3.928911058437031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928911058437031,1.284383910837686,1.2846868546964847,3.058984954019365,6481.622049434519,15284.836969889833,6455.807466105505,0.0003251819171556438,23119.22801734872,2357.5051640824054,19296.84053882499,1967.7301156689582,0.8346663013291187,0.8346663013291187,35514.18782939826,35405.22815468563,1.0038483567133294,0.8,4286.1862326416085,4273.035954225843,1.0038483567133294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.881412765418,4632.441516551485,6.143376136743184,4.975809429770335,-3.672215180889542,8.648024610659878,2.963009990864493,3.5,0.8465742831041408,0.6,0.00023585478258902616,1.00009788015191,0.00023583169934646893,198.84106461699113,0.0,4.4990844031452095e-06,12.750405198513524,0.03795904482456793,7.96796042303579e-05,0.00015617517835866826,0.0006135983853067475,0.09239850435527489,0.09239850435527489,0.09239850435527489,0.09239303276850568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.8186369514,595.6155220191598,0.0,0.09239850435527489,0.0923985043583895,0.0923985043583895,0.3714189397572024,0.3714189397572024,0.5,9.990512767193334,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27382.476969223277,20782.831823912013,0.7589829016297912,0.9984337338279682,0.614749092534071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509010011079817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.7247122882,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7357188033252,260.7357188033252,-12.414281196674779,245.0008847466122,276.4705528606138,124224.7076099952,124319.37200387237,-94.66439387719322,0.0,nan,276.4705528606138,3.320552860613816,270.17661923748057,-2.9733807625194117,263.88268561453816,-9.267314385461816,257.58875199167164,-15.561248008328334,251.29481836903474,-21.855181630965234,245.0008847466122,-28.149115253387777,1.0,1.0,26022.012520719443,26022.012520719443,275.68798314839506,2.537983148395085,275.68798314839506,275.68798314839506,77013.53013318547,77017.6079457454,-4.077812559931772,0.0,8546.071908451686,8546.071908451686,0.8851759063560275,3948.555613729216,275.68798314839506,2.537983148395085,1.0,0.002,0.12968126034656186,0.004915619707695741,0.00020032671504315538,0.0017996732845655978,0.10016335752157769,0.10016335752157769,0.0,-3.912469306865951e-13,0.9999402962825047,0.9999402962825047,0.0,0.0923929878241883,5.516534201202221e-06,0.0,0.0,0.0,1600167.9859735852,266.6759354180723,0.0,1.0,1284291.8846131102,2599.002789979109,,,,,,,,,,,,,,,,,,,3.0,15284.836969889833,1545.3956269031646,0.3714189397572024,6.173730061729009,2.963009990864493
1544.0,-29.90264855235129,4.975789886730736,35.043555277080735,24.572066484857373,5.0678858333788614,-26.40559511376233,-39.908947167545534,1.5708323947750984,-6.47424789847247,-6.474247898484437,40.08698648685583,41260.41892749705,25752.345163994985,25752.345163994985,67012.76409149203,77023.43504520402,77017.6167566509,25752.345163994985,102769.96192064587,102769.96192064587,102769.96192064587,130152.64457659436,125652.33934312963,4500.305233464743,0.0,90833.5546753254,55070.79572775575,39736.39883063295,27382.682655948494,67119.08148658145,20782.96943629755,1545.4098465405916,0.0,0.8788681408072243,2.731376937586307,0.001494314320929203,1.0,1.0,-6.47424789847247,334731.3878650472,1558287.2545038576,4.6553365205539325,1558287.2545038576,4.6553365205539325,0.7589822260085517,0.0923984072357459,3.9289132590830453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289132590830453,1.2843850931017016,1.2846880075900413,3.058983851638289,6481.6197136213,15284.821423423258,6455.801610152267,0.00032518200447531777,23119.256823838536,2357.5081015268756,19296.823034988876,1967.728330774411,0.8346645042279948,0.8346645042279948,35514.20374304973,35405.22815468563,1.003848918984873,0.8,4286.188153250751,4273.035954225843,1.003848918984873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.842299495884,4632.441516551485,6.143443222349274,4.975789886730736,-3.6723829561384034,8.648172842869139,2.962963912649432,3.5,0.8465611178998377,0.6,0.00023583169934646893,1.0000976749529056,0.00023580866674604979,198.84183968924827,0.0,4.58989652489096e-06,13.007766751540979,0.03796363472109282,7.967208438079713e-05,0.00015615961496567182,0.0006135375817719311,0.09239840723817422,0.09239840723817422,0.09239840723817422,0.09239314337301423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.6325699511,595.6152578792087,0.0,0.09239840723817422,0.0923984072357459,0.0923984072357459,0.3714181928090059,0.3714181928090059,0.5,9.99035485125918,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27382.682655948494,20782.96943629755,0.7589822260085517,0.998415988527634,0.6147345585434731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509066350676596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.98207384123,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7351551373553,260.7351551373553,-12.414844862644657,244.99997445939974,276.470335815784,124227.73972701511,124321.97924457923,-94.23951756412607,0.0,nan,276.470335815784,3.3203358157840057,270.1762635442326,-2.97373645576738,263.88219127283946,-9.267808727160514,257.58811900150954,-15.561880998490437,251.2940467303668,-21.855953269633176,244.99997445939974,-28.15002554060024,1.0,1.0,26022.012520719443,26022.012520719443,275.68780086282817,2.537800862828192,275.68780086282817,275.68780086282817,77013.45354467595,77017.6167566509,-4.163211974941078,0.0,8546.071908451686,8546.071908451686,0.8851757671559999,3948.5578253784606,275.68780086282817,2.537800862828192,1.0,0.002,0.12968658002121322,0.004915563895155344,0.00020033485717783642,0.0017996651428871101,0.10016742858891821,0.10016742858891821,0.0,6.494631221709568e-14,0.9999424267711569,0.9999424267711569,0.0,0.09239308756110137,5.319674644525619e-06,0.0,0.0,0.0,1600167.771161851,266.6757521015275,0.0,1.0,1284292.5105017766,2599.0002560544663,,,,,,,,,,,,,,,,,,,3.0,15284.821423423258,1545.4098465405916,0.3714181928090059,6.173730061729009,2.962963912649432
1545.0,-29.903586228086116,4.975770763818236,35.04355083394141,24.57190715884792,5.067779527497069,-26.40644965258866,-39.90977316917849,1.5706429514341052,-6.474390612861669,-6.474390612786398,40.08698232630828,41259.81645093651,25752.294746870626,25752.294746870626,67012.11119780713,77023.24824517126,77017.53478837572,25752.294746870626,102769.82953524635,102769.82953524635,102769.82953524635,130152.61789490674,125652.38863892436,4500.2292559823845,0.0,90833.700258887,55070.52520297138,39736.86117323957,27382.788359660393,67119.64953289996,20783.03721532641,1545.4183202955082,0.0,0.8788673855302568,2.7313624137779144,0.001494314320929203,1.0,1.0,-6.474390612861669,334729.5026314511,1558287.0747857897,4.65536220301895,1558287.0747857897,4.65536220301895,0.758981771408767,0.09239827318339179,3.9289145837522987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289145837522987,1.2843860263417621,1.2846889114659106,3.0589826603321004,6481.61718938644,15284.805885254731,6455.795889892986,0.00032518214081160373,23119.286083368228,2357.511085168557,19296.805936751087,1967.7265872393823,0.8346627083192247,0.8346627083192247,35514.21332220184,35405.22815468563,1.003849257441772,0.8,4286.189309352928,4273.035954225843,1.003849257441772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.803071484985,4632.441516551485,6.143488686778321,4.975770763818236,-3.6725200346017046,8.648290798419941,2.96291769954877,3.5,0.8465479141567914,0.6,0.00023580866674604979,1.0000975212403624,0.00023578567263479473,198.8426135411866,0.0,4.579844640170324e-06,12.979279710242698,0.03796821456573299,7.966464321064862e-05,0.00015614402353540115,0.0006134765312339998,0.09239827318800271,0.09239827318800271,0.09239827318800271,0.09239307928711399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.3636299047,595.6150199494903,0.0,0.09239827318800271,0.09239827318339179,0.09239827318339179,0.3714174692867098,0.3714174692867098,0.5,9.99019903323299,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,27382.788359660393,20783.03721532641,0.758981771408767,0.9983978114331464,0.6147203797706398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45091225721506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.95358679993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73459904868463,260.73459904868463,-12.415400951315348,244.99906675034882,276.47013134739933,124231.36949516977,124324.3421607314,-92.97266556162376,0.0,nan,276.47013134739933,3.3201313473993537,270.17591842777347,-2.9740815722265097,263.8817055082434,-9.268294491756592,257.5874925888269,-15.562507411173101,251.29327966951604,-21.856720330483938,244.99906675034882,-28.15093324965116,1.0,1.0,26022.012520719443,26022.012520719443,275.68764855718695,2.5376485571869694,275.68764855718695,275.68764855718695,77013.44768299407,77017.53478837572,-4.0871053816517815,0.0,8546.071908451686,8546.071908451686,0.8851756833651452,3948.55915667106,275.68764855718695,2.5376485571869694,1.0,0.002,0.12969182204373916,0.0049155157987990595,0.0002003428960748577,0.0017996571035422836,0.10017144803742885,0.10017144803742885,0.0,-3.8285867531850926e-13,0.9999432670887136,0.9999432670887136,0.0,0.09239303116035626,5.242023035528391e-06,0.0,0.0,0.0,1600167.6039277012,266.6756093871383,0.0,1.0,1284292.9977640533,2598.9982833644262,,,,,,,,,,,,,,,,,,,3.0,15284.805885254731,1545.4183202955082,0.3714174692867098,6.173730061729009,2.96291769954877
1546.0,-29.90452047968848,4.975751836328153,35.04354682675116,24.57171220974999,5.067632139196028,-26.407305217802413,-39.91059927558524,1.5704168768381122,-6.47454482751823,-6.4745448275261825,40.086986021317536,41259.23182728941,25752.27129503646,25752.27129503646,67011.50312232587,77023.08838427029,77017.52387591416,25752.27129503646,102769.79517095062,102769.79517095062,102769.79517095062,130152.73245996793,125652.57625959338,4500.156200374549,0.0,90833.85615162303,55070.25537297162,39737.334198501565,27382.937289017304,67120.27148751887,20783.13556432756,1545.429130177458,0.0,0.8788665383017933,2.7313467196747663,0.001494314320929203,1.0,1.0,-6.47454482751823,334727.46549059177,1558287.2343946584,4.655391012239649,1558287.2343946584,4.655391012239649,0.7589812351015836,0.0923981589805582,3.9289161777833006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289161777833006,1.2843871307639776,1.2846899866136938,3.0589812710489457,6481.614245662145,15284.790345532432,6455.790462133021,0.0003251823856415551,23119.316381769077,2357.514174745614,19296.789712813326,1967.724932858145,0.834660912726207,0.834660912726207,35514.2248492032,35405.22815468563,1.0038496647213915,0.8,4286.190700539876,4273.035954225843,1.0038496647213915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.763923163462,4632.441516551485,6.1435404681859085,4.975751836328153,-3.6726657022438385,8.64841753857199,2.962871580614717,3.5,0.8465347373184906,0.6,0.00023578567263479473,1.000097165847133,0.0002357627645460552,198.84338457250922,0.0,4.572209178012987e-06,12.957640810488805,0.037972786774911,7.965720173923995e-05,0.00015612847089555476,0.0006134156751141143,0.09239815898839043,0.09239815898839043,0.09239815898839043,0.09239310560652822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.1123520849,595.6147766616436,0.0,0.09239815898839043,0.0923981589805582,0.0923981589805582,0.3714167526720644,0.3714167526720644,0.5,9.99004743096641,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27382.937289017304,20783.13556432756,0.7589812351015836,0.998379500517765,0.6147059735144492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509178705135928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.93194790018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7340457361476,260.7340457361476,-12.41595426385237,244.99816136869617,276.46993010390247,124234.4482678186,124326.95679118294,-92.50852336433478,0.0,nan,276.46993010390247,3.319930103902493,270.1755763566848,-2.9744236433151627,263.8812226095546,-9.268777390445393,257.58686886251763,-15.563131137482344,251.29251511552982,-21.857484884470153,244.99816136869617,-28.151838631303804,1.0,1.0,26022.012520719443,26022.012520719443,275.68749306554923,2.5374930655492562,275.68749306554923,275.68749306554923,77013.3322457179,77017.52387591416,-4.1916301962628495,0.0,8546.071908451686,8546.071908451686,0.8851755825360305,3948.560758672217,275.68749306554923,2.5374930655492562,1.0,0.002,0.12969692504312635,0.004915466197757203,0.00020035071547301608,0.0017996492843089362,0.10017535773650804,0.10017535773650804,0.0,-2.1804780203638074e-13,0.9999447716285261,0.9999447716285261,0.0,0.09239305598071051,5.10299984767996e-06,0.0,0.0,0.0,1600167.4232170987,266.67545517248175,0.0,1.0,1284293.5242906492,2598.9961517145007,,,,,,,,,,,,,,,,,,,3.0,15284.790345532432,1545.429130177458,0.3714167526720644,6.173730061729009,2.962871580614717
1547.0,-29.905453446689094,4.975733213892671,35.04354301401003,24.571508285030745,5.0674741202845235,-26.408160690003694,-39.91142538199199,1.5701813630022612,-6.474692806730388,-6.474692806719553,40.086983618698504,41258.65249367434,25752.234688782366,25752.234688782366,67010.8871824567,77022.93517502076,77017.4423440602,25752.234688782366,102769.67703284256,102769.67703284256,102769.67703284256,130152.73128757837,125652.64758721346,4500.083700364908,0.0,90834.01400691707,55069.98672898366,39737.80808659268,27383.05425473581,67120.8623413285,20783.211185824737,1545.4382640096824,0.0,0.8788657478988037,2.7313316602067728,0.001494314320929203,1.0,1.0,-6.474692806730388,334725.5107277155,1558287.130611668,4.655417889194786,1558287.130611668,4.655417889194786,0.758980754757492,0.09239803655444395,3.9289177755969025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289177755969025,1.2843882791413348,1.2846911058374237,3.0589797800269105,6481.611086365369,15284.774843151063,6455.785203045871,0.00032518268748355335,23119.34715740318,2357.51731298692,19296.773993049894,1967.7233298883814,0.8346591217161927,0.8346591217161927,35514.236403556955,35405.22815468563,1.0038500729674766,0.8,4286.192095027966,4273.035954225843,1.0038500729674766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.724797586191,4632.441516551485,6.143589079037779,4.975733213892671,-3.672806571993267,8.648539785885937,2.9628254887615726,3.5,0.8465215682175922,0.6,0.0002357627645460552,1.0000970329787982,0.00023573989000230674,198.84415454891604,0.0,4.5551218990562054e-06,12.909215461925287,0.037977341896810055,7.964976091043318e-05,0.000156113003635622,0.0006133551549858192,0.09239803656653742,0.09239803656653742,0.09239803656653742,0.09239305915853824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.82059580035,595.6145462372835,0.0,0.09239803656653742,0.09239803655444395,0.09239803655444395,0.3714160514766264,0.3714160514766264,0.5,9.989898109106013,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27383.05425473581,20783.211185824737,0.758980754757492,0.9983615353701426,0.6146919311593833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509234633551433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.883522551616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7334938453318,260.7334938453318,-12.416506154668184,244.99725801649726,276.46972967442025,124237.37159929627,124329.64242032873,-92.27082103247372,0.0,nan,276.46972967442025,3.319729674420273,270.17523534266235,-2.97476465733763,263.88074101105997,-9.26925898894001,257.5862466794499,-15.563753320550063,251.29175234790102,-21.858247652098953,244.99725801649726,-28.15274198350272,1.0,1.0,26022.012520719443,26022.012520719443,275.6873355460835,2.5373355460835114,275.6873355460835,275.6873355460835,77013.19257795888,77017.4423440602,-4.249766101318528,0.0,8546.071908451686,8546.071908451686,0.8851754814676437,3948.562364474887,275.6873355460835,2.5373355460835114,1.0,0.002,0.12970195056541886,0.004915418060098867,0.00020035841775104107,0.0017996415826088592,0.10017920887552054,0.10017920887552054,0.0,3.599000437948252e-13,0.9999456100756383,0.9999456100756383,0.0,0.09239301103222458,5.025522219364535e-06,0.0,0.0,0.0,1600167.249812947,266.6753071932696,0.0,1.0,1284294.029527481,2598.994106258853,,,,,,,,,,,,,,,,,,,3.0,15284.774843151063,1545.4382640096824,0.3714160514766264,6.173730061729009,2.9628254887615726
1548.0,-29.906383704601883,4.975714915643891,35.043539320181935,24.57130456985908,5.067314496683472,-26.409013884527887,-39.91225113915277,1.5699446758981552,-6.474839253412597,-6.47483925343522,40.08697942499572,41258.07976932604,25752.195786150147,25752.195786150147,67010.27555547618,77022.78278927968,77017.33730352705,25752.195786150147,102769.53308967719,102769.53308967719,102769.53308967719,130152.69541838719,125652.68354372514,4500.011874662048,0.0,90834.16982961999,55069.72144836925,39738.27597916748,27383.162328709994,67121.43830787748,20783.28046719103,1545.4469375021743,0.0,0.8788649725687295,2.7313167567649748,0.001494314320929203,1.0,1.0,-6.474839253412597,334723.5762179475,1558286.9494613085,4.655444253638907,1558286.9494613085,4.655444253638907,0.7589802893364406,0.092397912775958,3.928919045285602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928919045285602,1.2843894329367596,1.2846922305235327,3.058978020632044,6481.607358418769,15284.759335362827,6455.780338893767,0.00032518313629888667,23119.379346493268,2357.5205953606246,19296.75945377375,1967.7218472948205,0.8346573307427766,0.8346573307427766,35514.24558512313,35405.22815468563,1.0038503973766821,0.8,4286.193203145734,4273.035954225843,1.0038503973766821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.685723104186,4632.441516551485,6.14363706806701,4.975714915643891,-3.6729461735955957,8.648661089239488,2.9627794573874158,3.5,0.8465084163964045,0.6,0.00023573989000230674,1.0000967519452781,0.0002357170839159026,198.8449222947471,0.0,4.548469312352411e-06,12.890362031206733,0.03798189036612241,7.964232386946629e-05,0.00015609756613284046,0.0006132947005020456,0.09239791279232813,0.09239791279232813,0.09239791279232813,0.09239299204603478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.5119797332,595.6143212073896,0.0,0.09239791279232813,0.092397912775958,0.092397912775958,0.3714153579807001,0.3714153579807001,0.5,9.989750488013966,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,27383.162328709994,20783.28046719103,0.7589802893364406,0.9983438562223382,0.614678123851883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509290485475728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.86466912089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73294321818736,260.73294321818736,-12.417056781812619,244.99635677812236,276.4695296584613,124240.25600649115,124332.31555881434,-92.05955232317825,0.0,nan,276.4695296584613,3.319529658461306,270.174895082238,-2.975104917761996,263.88026050618413,-9.269739493815848,257.5856259300844,-15.564374069915573,251.29099135403413,-21.859008645965844,244.99635677812236,-28.153643221877616,1.0,1.0,26022.012520719443,26022.012520719443,275.6871768082785,2.5371768082785024,275.6871768082785,275.6871768082785,77013.05327481199,77017.33730352705,-4.28402871506114,0.0,8546.071908451686,8546.071908451686,0.8851754011545233,3948.56364051203,275.6871768082785,2.5371768082785024,1.0,0.002,0.1297069188746247,0.004915370442805848,0.0002003660322751939,0.0017996339685380646,0.10018301613759695,0.10018301613759695,0.0,8.132583148579009e-13,0.9999462292129114,0.9999462292129114,0.0,0.0923929444674627,4.968308495304256e-06,0.0,0.0,0.0,1600167.0782043277,266.6751607465874,0.0,1.0,1284294.5295314733,2598.9920819906915,,,,,,,,,,,,,,,,,,,3.0,15284.759335362827,1545.4469375021743,0.3714153579807001,6.173730061729009,2.9627794573874158
1549.0,-29.907311464852505,4.975696932737475,35.04353572234591,24.57109565092253,5.067153844768699,-26.40986493387322,-39.913072740286566,1.569707313127589,-6.47498564958812,-6.474985649637134,40.08697480762887,41257.512735436474,25752.157944881645,25752.157944881645,67009.67068031812,77022.63583239449,77017.22427183756,25752.157944881645,102769.38221671921,102769.38221671921,102769.38221671921,130152.65057169244,125652.70981403561,4499.940757656832,0.0,90834.33364353955,55069.46447935994,39738.74351575512,27383.268354973225,67122.01187072834,20783.348274581625,1545.455511335173,0.0,0.8788641991148317,2.7313018585273263,0.001494314320929203,1.0,1.0,-6.47498564958812,334721.64238414355,1558286.750011332,4.655470554314989,1558286.750011332,4.655470554314989,0.7589798268476979,0.09239778986429908,3.9289214394783567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289214394783567,1.2843905897517847,1.2846933583178317,3.0589771295643344,6481.605470353218,15284.743850747751,6455.774199525513,0.00032518310966552703,23119.406952458594,2357.5234103856665,19296.74110279119,1967.7199760153765,0.8346555403636386,0.8346555403636386,35514.26289837256,35405.22815468563,1.0038510090999884,0.8,4286.195292671523,4273.035954225843,1.0038510090999884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.64670504928,4632.441516551485,6.143685228495153,4.975696932737475,-3.673085625198604,8.648782557936078,2.9627334927721884,3.5,0.8464952836491967,0.6,0.0002357170839159026,1.000096492896148,0.0002356943410863255,198.84568798444914,0.0,4.534874478877671e-06,12.851834273139321,0.037986425240601286,7.963492489616616e-05,0.00015608215901973644,0.0006132345408927127,0.09239778987712605,0.09239778987712605,0.09239778987712605,0.09239291934312328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.1940587764,595.6140991823571,0.0,0.09239778987712605,0.09239778986429908,0.09239778986429908,0.371414669881932,0.371414669881932,0.5,9.989604372138214,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,27383.268354973225,20783.348274581625,0.7589798268476979,0.9983263137191629,0.6146644235708424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509346175629554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.82614136283,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73239375849283,260.73239375849283,-12.417606241507144,244.99545769130677,276.4693298258596,124243.15541863565,124335.01978134089,-91.8643627052427,0.0,nan,276.4693298258596,3.3193298258595973,270.1745553988066,-2.9754446011933737,263.87978097189506,-9.270219028104918,257.5850065449885,-15.56499345501146,251.29023211810045,-21.85976788189953,244.99545769130677,-28.15454230869321,1.0,1.0,26022.012520719443,26022.012520719443,275.6870171859195,2.537017185919524,275.6870171859195,275.6870171859195,77012.91472872642,77017.22427183756,-4.3095431111432845,0.0,8546.071908451686,8546.071908451686,0.8851752497118068,3948.5660466757486,275.6870171859195,2.537017185919524,1.0,0.002,0.12971183678980833,0.004915323044885705,0.00020037356896896038,0.001799626431273276,0.10018678448448019,0.10018678448448019,0.0,2.4223635250453235e-13,0.9999467745364096,0.9999467745364096,0.0,0.09239287194909883,4.9179152002588135e-06,0.0,0.0,0.0,1600166.906654589,266.67501435041186,0.0,1.0,1284295.0293626043,2598.990058424616,,,,,,,,,,,,,,,,,,,3.0,15284.743850747751,1545.455511335173,0.371414669881932,6.173730061729009,2.9627334927721884
1550.0,-29.908235139410436,4.975679256604067,35.04353220349538,24.57088673198598,5.0669925139719805,-26.410712374114595,-39.913893782626815,1.5694697480800759,-6.4751319959791545,-6.475131995968599,40.0869698914485,41256.960216191175,25752.12113202995,25752.12113202995,67009.08134822112,77022.49050702008,77017.1053102867,25752.12113202995,102769.22644231665,102769.22644231665,102769.22644231665,130152.59925903191,125652.72897807529,4499.870280956621,0.0,90834.49703575319,55069.21953742323,39739.197220366616,27383.37281671525,67122.57003708187,20783.414958560723,1545.4640083351974,0.0,0.8788634270596315,2.7312869654202276,0.001494314320929203,1.0,1.0,-6.4751319959791545,334719.7092167496,1558286.5376522245,4.655496807459126,1558286.5376522245,4.655496807459126,0.7589793667007372,0.09239766778961178,3.928923784453268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928923784453268,1.2843917473839315,1.2846944870106431,3.0589761982321666,6481.603496972111,15284.728385160577,6455.768128932943,0.00032518310572009646,23119.434740675002,2357.5262439951466,19296.722957383754,1967.718125698761,0.8346537523010548,0.8346537523010548,35514.27985570842,35405.22815468563,1.0038516082479905,0.8,4286.197339242315,4273.035954225843,1.0038516082479905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.607741616337,4632.441516551485,6.143733555110671,4.975679256604067,-3.673224930517276,8.648904187121342,2.9626875927881593,3.5,0.8464821693680455,0.6,0.0002356943410863255,1.000096068666241,0.00023567170042039536,198.84645030734976,0.0,4.522313593974161e-06,12.816236725322772,0.03799094755419526,7.962753158992513e-05,0.00015606680949640036,0.0006131745997941445,0.0923976678004467,0.0923976678004467,0.0923976678004467,0.09239284236187675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.8681743184,595.6138797321214,0.0,0.0923976678004467,0.09239766778961178,0.09239766778961178,0.3714139864124494,0.3714139864124494,0.5,9.989459608461491,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27383.37281671525,20783.414958560723,0.7589793667007372,0.9983092320690634,0.6146510807527001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509401716666548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.79054381501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7318455637341,260.7318455637341,-12.418154436265866,244.99456106439615,276.46913006321364,124246.04449048635,124337.69737293532,-91.65288244896338,0.0,nan,276.46913006321364,3.319130063213663,270.17421626333805,-2.975783736661924,263.87930246357575,-9.270697536424223,257.58438866382113,-15.565611336178847,251.28947486405986,-21.860525135940122,244.99456106439615,-28.155438935603826,1.0,1.0,26022.012520719443,26022.012520719443,275.68685691956114,2.53685691956116,275.68685691956114,275.68685691956114,77012.77773947983,77017.1053102867,-4.327570806868607,0.0,8546.071908451686,8546.071908451686,0.8851751013823104,3948.568403375534,275.68685691956114,2.53685691956116,1.0,0.002,0.12971670943030922,0.00491527584806669,0.00020038103574026073,0.0017996189641744991,0.10019051787013036,0.10019051787013036,0.0,-8.523997480081036e-14,0.9999472644638345,0.9999472644638345,0.0,0.09239279514906046,4.872640551324277e-06,0.0,0.0,0.0,1600166.7351628838,266.6748680040208,0.0,1.0,1284295.5290233498,2598.9880355506325,,,,,,,,,,,,,,,,,,,3.0,15284.728385160577,1545.4640083351974,0.3714139864124494,6.173730061729009,2.9626875927881593
1551.0,-29.909119024216544,4.975661911770473,35.043528769407544,24.57069995524364,5.066851482104764,-26.41152197380191,-39.914675255399175,1.569254430747447,-6.475276508045397,-6.475276508058359,40.08696529992602,41256.41197722214,25752.081375233563,25752.081375233563,67008.4933524557,77022.34629008269,77016.99474624987,25752.081375233563,102769.07612148343,102769.07612148343,102769.07612148343,130152.55302044138,125652.75253770377,4499.800482737609,0.0,90834.6526869209,55068.960254571466,39739.65825816604,27383.476898957946,67123.135157124,20783.48148316611,1545.4724423286557,0.0,0.878862663678736,2.7312722590481995,0.001494314320929203,1.0,1.0,-6.475276508045397,334717.8002885366,1558286.3393180328,4.655522765669302,1558286.3393180328,4.655522765669302,0.758978911255678,0.09239754646426837,3.928925800457993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928925800457993,1.2843928007926053,1.2846955115865901,3.05897525899665,6481.601506844757,15284.712970498105,6455.762094542374,0.00032518310777738955,23119.462494387742,2357.5290740862315,19296.704920186523,1967.7162864165157,0.8346519701688915,0.8346519701688915,35514.29443414389,35405.22815468563,1.0038521233431403,0.8,4286.199098705032,4273.035954225843,1.0038521233431403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.568831058075,4632.441516551485,6.143781102774587,4.975661911770473,-3.6733627368901565,8.64902464866063,2.9626417553758104,3.5,0.8464690729645172,0.6,0.00023567170042039536,1.0000919307416376,0.00023565003693773275,198.84717979597445,0.0,4.502016052801297e-06,12.758713493638876,0.037995449570248065,7.96204951883793e-05,0.00015605120523201605,0.0006131136064286332,0.09239754647639556,0.09239754647639556,0.09239754647639556,0.09239276883710512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.5369479629,595.613662034783,0.0,0.09239754647639556,0.09239754646426837,0.09239754646426837,0.3714133069730612,0.3714133069730612,0.5,9.989316278544965,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27383.476898957946,20783.48148316611,0.758978911255678,0.9982920671926313,0.614637738249976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509457013513807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.73302058333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.731303866502,260.731303866502,-12.418696133497974,244.9936735074376,276.4689342256838,124249.29131581332,124339.85787347038,-90.56655765706641,0.0,nan,276.4689342256838,3.318934225683847,270.1738820819325,-2.976117918067473,263.8788299383062,-9.271170061693795,257.58377779464894,-15.566222205351039,251.28872565100292,-21.861274348997057,244.9936735074376,-28.156326492562386,1.0,1.0,26022.012520719443,26022.012520719443,275.6866994700613,2.5366994700613077,275.6866994700613,275.6866994700613,77012.70365764046,77016.99474624987,-4.291088609403232,0.0,8546.071908451686,8546.071908451686,0.885174973861546,3948.570429460283,275.6866994700613,2.5366994700613077,1.0,0.002,0.1297215337373226,0.004915229190162685,0.0002003884285991908,0.0017996115712689933,0.1001942142995954,0.1001942142995954,0.0,-1.3181599908818065e-13,0.9999477874911507,0.9999477874911507,0.0,0.09239272215655595,4.824307712423607e-06,0.0,0.0,0.0,1600166.5658203776,266.6747234919546,0.0,1.0,1284296.0224208802,2598.9860380354753,,,,,,,,,,,,,,,,,,,3.0,15284.712970498105,1545.4724423286557,0.3714133069730612,6.173730061729009,2.9626417553758104
1552.0,-29.9100419331942,4.975644780992205,35.043525489466155,24.570475529786222,5.066672215847666,-26.41237051837033,-39.91549605326725,1.5690008003375018,-6.475426843732009,-6.475426843772759,40.08696288037651,41255.85934187753,25752.05568879015,25752.05568879015,67007.91503066767,77022.20634461782,77016.89526493162,25752.05568879015,102768.95095372177,102768.95095372177,102768.95095372177,130152.54544441521,125652.81353388111,4499.7319105341,0.0,90834.81332584545,55068.71886229311,39740.10495950259,27383.59449069345,67123.69945019604,20783.557442200316,1545.4816569388793,0.0,0.8788618605848998,2.731256960097667,0.001494314320929203,1.0,1.0,-6.475426843732009,334715.8144424439,1558286.2348036952,4.655550074320288,1558286.2348036952,4.655550074320288,0.758978425906204,0.09239743263849327,3.928927924633716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928927924633716,1.2843940313108384,1.2846967145689403,3.058973982169549,6481.598801401345,15284.698322167842,6455.756929409964,0.00032518332045619375,23119.490881043268,2357.5319687195188,19296.6894812601,1967.714712084157,0.8346502775752013,0.8346502775752013,35514.30979480007,35405.22815468563,1.003852666076299,0.8,4286.200952573502,4273.035954225843,1.003852666076299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.529980090375,4632.441516551485,6.1438319208288,4.975644780992205,-3.6735048528709062,8.64914963386311,2.96259598844535,3.5,0.8464559966986714,0.6,0.00023565003693773275,1.000095990457134,0.00023562741895407401,198.84794149709722,0.0,4.30772243201995e-06,12.208085372344538,0.037999757292680084,7.961310532156072e-05,0.00015603693161617203,0.0006130578579009398,0.09239743265829876,0.09239743265829876,0.09239743265829876,0.09239271775348248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.2071405152,595.6134439824925,0.0,0.09239743265829876,0.09239743263849327,0.09239743263849327,0.3714126319036669,0.3714126319036669,0.5,9.989174832911006,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,27383.59449069345,20783.557442200316,0.758978425906204,0.9982750590256981,0.6146243380475215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509509928678177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.18239246203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7307604619516,260.7307604619516,-12.419239538048373,244.9927862832261,276.46873464077953,124251.85848417337,124342.71049399885,-90.85200982548508,0.0,nan,276.46873464077953,3.318734640779553,270.1735449691673,-2.9764550308326534,263.87835529770314,-9.27164470229684,257.5831656261687,-15.566834373831284,251.28797595466474,-21.862024045335232,244.9927862832261,-28.157213716773867,1.0,1.0,26022.012520719443,26022.012520719443,275.686537493757,2.5365374937570095,275.686537493757,275.686537493757,77012.51533378068,77016.89526493162,-4.37993115093559,0.0,8546.071908451686,8546.071908451686,0.8851748394985002,3948.5725642568846,275.686537493757,2.5365374937570095,1.0,0.002,0.12972629603056812,0.004915181737318504,0.0002003957232583591,0.0017996042776764116,0.10019786162917954,0.10019786162917954,0.0,9.347704901796483e-13,0.9999484586098517,0.9999484586098517,0.0,0.09239267034636896,4.762292124321004e-06,0.0,0.0,0.0,1600166.389653307,266.67457315626797,0.0,1.0,1284296.5357011664,2598.98396002751,,,,,,,,,,,,,,,,,,,3.0,15284.698322167842,1545.4816569388793,0.3714126319036669,6.173730061729009,2.96259598844535
1553.0,-29.91095920450859,4.975627986473207,35.043522159228,24.570262419898086,5.066503181481343,-26.413212965959854,-39.91630878355352,1.5687569423357959,-6.475570213727508,-6.47557021372984,40.08695486897831,41255.295519160274,25752.01533820288,25752.01533820288,67007.31085736316,77022.06639750689,77016.7363862878,25752.01533820288,102768.75172449068,102768.75172449068,102768.75172449068,130152.43436148971,125652.77145633631,4499.662905153394,0.0,90834.97497932892,55068.455075865684,39740.57767051471,27383.68263699903,67124.26030751373,20783.61251748425,1545.4893023365614,0.0,0.8788611163448533,2.73124237007563,0.001494314320929203,1.0,1.0,-6.475570213727508,334713.9206176728,1558285.8887457564,4.65557538171742,1558285.8887457564,4.65557538171742,0.7589779940482804,0.09239730846975461,3.9289298285889696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289298285889696,1.2843952181127312,1.284697872598575,3.058972638003179,6481.595953274102,15284.682862590515,6455.751473196225,0.0003251835430397591,23119.52082176822,2357.535021823785,19296.6731722721,1967.7130490302093,0.8346484912482827,0.8346484912482827,35514.32356296374,35405.22815468563,1.0038531525424785,0.8,4286.202614244997,4273.035954225843,1.0038531525424785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.491159158704,4632.441516551485,6.143879197247717,4.975627986473207,-3.6736416071159437,8.649269593589151,2.96255025718019,3.5,0.8464429306229114,0.6,0.00023562741895407401,1.0000954047825672,0.00023560494111589508,198.84869855040222,0.0,4.497539491354122e-06,12.746026918497583,0.03800425483217144,7.960578871413469e-05,0.00015602163023993934,0.0006129980369547765,0.0923973084802585,0.0923973084802585,0.0923973084802585,0.09239260302165749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.84893832344,595.6132348891731,0.0,0.0923973084802585,0.09239730846975461,0.09239730846975461,0.3714119630243017,0.3714119630243017,0.5,9.989033668437266,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27383.68263699903,20783.61251748425,0.7589779940482804,0.9982577171112978,0.6146108028626165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509565180479582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.72033400818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.73021710314526,260.73021710314526,-12.419782896854713,244.9919003980417,276.4685338083247,124254.5815670889,124345.42592457736,-90.84435748843586,0.0,nan,276.4685338083247,3.31853380832473,270.1732071261897,-2.9767928738102682,263.8778804441746,-9.272119555825384,257.58255376210457,-15.56744623789541,251.28722708003625,-21.86277291996373,244.9919003980417,-28.15809960195827,1.0,1.0,26022.012520719443,26022.012520719443,275.6863755329613,2.5363755329613014,275.6863755329613,275.6863755329613,77012.36340077873,77016.7363862878,-4.372985509064165,0.0,8546.071908451686,8546.071908451686,0.8851747190653148,3948.5744777319146,275.6863755329613,2.5363755329613014,1.0,0.002,0.12973104764610302,0.004915135591738708,0.00020040300428831098,0.0017995969955275685,0.10020150214415549,0.10020150214415549,0.0,-1.8412051397409535e-13,0.9999485740876042,0.9999485740876042,0.0,0.09239255685386363,4.751615890975102e-06,0.0,0.0,0.0,1600166.2216485061,266.67442978627247,0.0,1.0,1284297.0251985851,2598.9819783063726,,,,,,,,,,,,,,,,,,,3.0,15284.682862590515,1545.4893023365614,0.3714119630243017,6.173730061729009,2.96255025718019
1554.0,-29.91187251391194,4.975611492095685,35.04351882887642,24.570048227347456,5.066338525473241,-26.414051409983124,-39.91712088519705,1.5685174210542154,-6.475714984113836,-6.475714984148885,40.08694820524661,41254.75880860764,25751.9793214829,25751.9793214829,67006.73813009054,77021.92921079871,77016.59117003402,25751.9793214829,102768.57049151692,102768.57049151692,102768.57049151692,130152.34835435015,125652.75400247073,4499.594351879424,0.0,90835.14390086525,55068.22336825255,39741.02281401412,27383.77786283323,67124.80067684734,20783.672624999792,1545.497319446682,0.0,0.8788603594194868,2.7312276376055147,0.001494314320929203,1.0,1.0,-6.475714984113836,334712.00830318895,1558285.6009007327,4.655601120498807,1558285.6009007327,4.655601120498807,0.7589775497415401,0.0923971870512308,3.928932966804941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928932966804941,1.2843963843518804,1.2846990102405793,3.05897230377795,6481.595245090948,15284.667485190743,6455.744560352375,0.0003251832144615969,23119.54534941673,2357.5375229478705,19296.65250931923,1967.710941995404,0.8346467120213527,0.8346467120213527,35514.346256493714,35405.22815468563,1.0038539543659097,0.8,4286.205353113648,4273.035954225843,1.0038539543659097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.452399861066,4632.441516551485,6.143927418175264,4.975611492095685,-3.6737793077493044,8.649390799844989,2.962504598801946,3.5,0.8464298853719845,0.6,0.00023560494111589508,1.0000949933992118,0.00023558256232750454,198.84945233886165,0.0,4.469688868106997e-06,12.66709825221523,0.038008724521039546,7.959847838696674e-05,0.00015600646272892835,0.0006129389344503129,0.09239718706735219,0.09239718706735219,0.09239718706735219,0.09239250435428628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.49395416415,595.6130248154261,0.0,0.09239718706735219,0.0923971870512308,0.0923971870512308,0.37141129392515376,0.37141129392515376,0.5,9.988893188240661,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,27383.77786283323,20783.672624999792,0.7589775497415401,0.9982411486430302,0.6145978593994874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509620095168931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.6414053419,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72967454001554,260.72967454001554,-12.42032545998444,244.99101633260034,276.46833274748553,124257.40786812165,124348.11920063228,-90.71133251064921,0.0,nan,276.46833274748553,3.318332747485556,270.17286946446177,-2.9771305355382083,263.8774061814938,-9.272593818506152,257.581942898521,-15.568057101478985,251.2864796155306,-21.863520384469382,244.99101633260034,-28.15898366739964,1.0,1.0,26022.012520719443,26022.012520719443,275.6862137703784,2.536213770378424,275.6862137703784,275.6862137703784,77012.22439141702,77016.59117003402,-4.3667786169971805,0.0,8546.071908451686,8546.071908451686,0.885174520559922,3948.5776316389656,275.6862137703784,2.536213770378424,1.0,0.002,0.12973577660642596,0.004915089292873377,0.0002004102497402459,0.0017995897510358133,0.10020512487012295,0.10020512487012295,0.0,7.760593383199232e-13,0.9999488192254342,0.9999488192254342,0.0,0.09239245809162983,4.728959600981658e-06,0.0,0.0,0.0,1600166.052002392,266.67428501588614,0.0,1.0,1284297.5194768552,2598.9799772322694,,,,,,,,,,,,,,,,,,,3.0,15284.667485190743,1545.497319446682,0.37141129392515376,6.173730061729009,2.962504598801946
1555.0,-29.91278335975673,4.975595278437027,35.043515517517235,24.569839133787923,5.066174047933868,-26.41488761894069,-39.917928830813594,1.5682783065320596,-6.475860316230296,-6.475860316222185,40.08694209264671,41254.20342859759,25751.945635075484,25751.945635075484,67006.14906367307,77021.78834091751,77016.45103048337,25751.945635075484,102768.39666555886,102768.39666555886,102768.39666555886,130152.27239485175,125652.74615358225,4499.526241269496,0.0,90835.30412075801,55067.96838200303,39741.4841541722,27383.8757292929,67125.3598834651,20783.734612279663,1545.5054751009075,0.0,0.8788595973630007,2.7312128480343882,0.001494314320929203,1.0,1.0,-6.475860316230296,334710.0885772815,1558285.3368624717,4.655627033789505,1558285.3368624717,4.655627033789505,0.7589771008947073,0.09239706719492231,3.928934933208514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928934933208514,1.2843975484868602,1.284700145905092,3.0589710622207003,6481.592614380118,15284.652156585546,6455.739015151514,0.00032518338508099025,23119.57455772334,2357.5405013662507,19296.63593434277,1967.7092518181814,0.8346449406395553,0.8346449406395553,35514.36047623928,35405.22815468563,1.0038544567878191,0.8,4286.2070692862935,4273.035954225843,1.0038544567878191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.413693425069,4632.441516551485,6.143976118480431,4.975595278437027,-3.673917331467756,8.649512609904782,2.9624590029755153,3.5,0.8464168579930044,0.6,0.00023558256232750454,1.0000947378596732,0.00023556024585398824,198.85020409906886,0.0,4.450009815466221e-06,12.61132781703127,0.03801317453085501,7.959120608712587e-05,0.00015599135624037869,0.0006128798888113977,0.09239706721442872,0.09239706721442872,0.09239706721442872,0.0923924114930769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.1377277897,595.6128151725592,0.0,0.09239706721442872,0.09239706719492231,0.09239706719492231,0.3714106262252077,0.3714106262252077,0.5,9.988753518560127,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,27383.8757292929,20783.734612279663,0.7589771008947073,0.9982240568989278,0.6145844655465256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509674773063002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.58563490672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72913286803737,260.72913286803737,-12.42086713196261,244.99013418316588,276.4681315529572,124260.19696390224,124350.75930059353,-90.5623366913171,0.0,nan,276.4681315529572,3.3181315529571975,270.172532078946,-2.9774679210539716,263.87693260502255,-9.273067394977431,257.5813331310493,-15.568666868950686,251.28573365708317,-21.864266342916807,244.99013418316588,-28.1598658168341,1.0,1.0,26022.012520719443,26022.012520719443,275.6860520401807,2.5360520401807207,275.6860520401807,275.6860520401807,77012.08657030732,77016.45103048337,-4.364460176046123,0.0,8546.071908451686,8546.071908451686,0.8851743961765911,3948.5796078745566,275.6860520401807,2.5360520401807207,1.0,0.002,0.12974047853865842,0.0049150430045121155,0.00020041745320463852,0.001799582547935415,0.10020872660231926,0.10020872660231926,0.0,1.1400533295180537e-12,0.9999491116844198,0.9999491116844198,0.0,0.09239236526380822,4.701931114100133e-06,0.0,0.0,0.0,1600165.881697725,266.6741396837697,0.0,1.0,1284298.015672597,2598.9779683975785,,,,,,,,,,,,,,,,,,,3.0,15284.652156585546,1545.5054751009075,0.3714106262252077,6.173730061729009,2.9624590029755153
