time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1556.0,-29.913692204025796,4.975579231483538,35.04351215639318,24.569548316672467,5.065927117706436,-26.415730271851814,-39.918741456326075,1.5679651855557009,-6.476011390719918,-6.47601139071808,40.08693403399034,41253.706497192456,25751.925634778643,25751.925634778643,67005.6321319711,77021.70821673288,77016.26505198462,25751.925634778643,102768.19068676326,102768.19068676326,102768.19068676326,130152.16078002381,125652.70261436405,4499.458165659752,0.0,90835.50209993977,55067.748987463136,39741.94790275181,27383.970093260556,67125.91799601237,20783.7937205318,1545.5136013433178,0.0,0.8788588116605699,2.731197474163713,0.001494314320929203,1.0,1.0,-6.476011390719918,334708.09300820046,1558284.9887629633,4.655653751177104,1558284.9887629633,4.655653751177104,0.7589766439909632,0.09239694777151497,3.928939848126672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928939848126672,1.284399058500248,1.2847016276094814,3.0589712925470143,6481.593102413939,15284.636846889991,6455.731298459387,0.00032518274908481884,23119.596026202933,2357.5426905419213,19296.6128686336,1967.7068997704214,0.8346431679326707,0.8346431679326707,35514.39601770917,35405.22815468563,1.0038557125638963,0.8,4286.211358765183,4273.035954225843,1.0038557125638963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.375035302448,4632.441516551485,6.144028014167049,4.975579231483538,-3.6740596221737216,8.64963885365726,2.9624134643419797,3.5,0.8464038469548514,0.6,0.00023556024585398824,1.0000945303685036,0.00023553798036190802,198.8509542122814,0.0,4.437635313488764e-06,12.576258478427157,0.038017612166168495,7.958389228322445e-05,0.00015597635357076378,0.0006128217109096687,0.09239694776551025,0.09239694776551025,0.09239694776551025,0.09239229461652776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.771735688,595.6126086097454,0.0,0.09239694776551025,0.09239694777151497,0.09239694777151497,0.37140996043713853,0.37140996043713853,0.5,9.98861392266385,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27383.970093260556,20783.7937205318,0.7589766439909632,0.9982080563270893,0.6145719526642919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450972930386083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.55056556811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7285846114584,260.7285846114584,-12.421415388541561,244.98925319751004,276.4679160254452,124262.15428531532,124353.81750253365,-91.66321721833938,0.0,nan,276.4679160254452,3.3179160254452427,270.1721834598174,-2.977816540182573,263.8764508942556,-9.273549105744394,257.5807183286581,-15.569281671341855,251.2849857630641,-21.865014236935878,244.98925319751004,-28.16074680248994,1.0,1.0,26022.012520719443,26022.012520719443,275.6858792038156,2.5358792038156253,275.6858792038156,275.6858792038156,77011.74349631333,77016.26505198462,-4.521555671293754,0.0,8546.071908451686,8546.071908451686,0.8851740852872153,3948.5845473673057,275.6858792038156,2.5358792038156253,1.0,0.002,0.1297451790696275,0.004914995671177147,0.0002004246521341455,0.0017995753471432645,0.10021232606707275,0.10021232606707275,0.0,-7.225899566198901e-13,0.9999491267672279,0.9999491267672279,0.0,0.09239224724008356,4.700531431410574e-06,0.0,0.0,0.0,1600165.70466365,266.67398860928006,0.0,1.0,1284298.5314736278,2598.9758801937933,,,,,,,,,,,,,,,,,,,3.0,15284.636846889991,1545.5136013433178,0.37140996043713853,6.173730061729009,2.9624134643419797
1557.0,-29.91459848102919,4.975563761565655,35.04350840825123,24.569393216539197,5.065819029004254,-26.416556730038806,-39.91954035647211,1.5677772777628427,-6.476139918900458,-6.476139918910414,40.08691614236441,41253.118835066474,25751.856387840224,25751.856387840224,67004.9752229067,77021.52983463102,77016.00886987452,25751.856387840224,102767.86525771474,102767.86525771474,102767.86525771474,130151.87054383807,125652.48287670728,4499.387667130796,0.0,90835.64023776776,55067.47712042474,39742.403463714465,27384.005286123327,67126.40874983779,20783.811351525892,1545.518374604822,0.0,0.8788581850955459,2.731184394738436,0.001494314320929203,1.0,1.0,-6.476139918900458,334706.39526457916,1558284.2159202807,4.655675057204945,1558284.2159202807,4.655675057204945,0.7589763124263622,0.09239680165135035,3.928940381605802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928940381605802,1.2843999829969233,1.284702523724656,3.0589695060866515,6481.5893171188,15284.621546931143,6455.726574252232,0.00032518321944678474,23119.62804603368,2357.5459556559763,19296.59874766227,1967.7054598320804,0.8346414012042346,0.8346414012042346,35514.39987548039,35405.22815468563,1.0038558488693865,0.8,4286.2118243572995,4273.035954225843,1.0038558488693865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.336396693538,4632.441516551485,6.144068132578276,4.975563761565655,-3.6741847304165356,8.64974849198219,2.9623679489750723,3.5,0.8463908425643064,0.6,0.00023553798036190802,1.0000942640309856,0.00023551577969515325,198.85170221157054,0.0,4.427514346157469e-06,12.547575657010267,0.03802203968051465,7.957670261622949e-05,0.00015596127774567854,0.0006127625621018347,0.09239680165876342,0.09239680165876342,0.09239680165876342,0.09239207163894535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.3693065722,595.612413413047,0.0,0.09239680165876342,0.09239680165135035,0.09239680165135035,0.37140929361472164,0.37140929361472164,0.5,9.988472022132836,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27384.005286123327,20783.811351525892,0.7589763124263622,0.9981909723878772,0.614558705036729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450978371521767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.521882746696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7280438228461,260.7280438228461,-12.421956177153902,244.98837486969168,276.4677127760358,124265.63199142509,124356.04663994248,-90.41464851739549,0.0,nan,276.4677127760358,3.317712776035819,270.17184519472625,-2.978154805273732,263.87597761348314,-9.274022386516833,257.5801100322067,-15.569889967793301,251.28424245093288,-21.865757549067098,244.98837486969168,-28.161625130308295,1.0,1.0,26022.012520719443,26022.012520719443,275.6857206990314,2.535720699031401,275.6857206990314,275.6857206990314,77011.76291714306,77016.00886987452,-4.245952731464058,0.0,8546.071908451686,8546.071908451686,0.8851740515423986,3948.585083513831,275.6857206990314,2.535720699031401,1.0,0.002,0.1297499526102764,0.00491495214112673,0.00020043197313129288,0.001799568027008118,0.10021598656564644,0.10021598656564644,0.0,1.394110521468761e-13,0.9999483365143008,0.9999483365143008,0.0,0.09239202811050959,4.7735408407647564e-06,0.0,0.0,0.0,1600165.554049829,266.6738600810995,0.0,1.0,1284298.970296325,2598.974103636185,,,,,,,,,,,,,,,,,,,3.0,15284.621546931143,1545.518374604822,0.37140929361472164,6.173730061729009,2.9623679489750723
1558.0,-29.915502826468845,4.975548395944005,35.04350498449831,24.569202423468255,5.065670160426283,-26.41738552778774,-39.92034337772054,1.567552861242248,-6.476293108565187,-6.47629310855252,40.08691800778626,41252.559211585474,25751.843871255063,25751.843871255063,67004.40308284054,77021.37767323463,77015.95630139446,25751.843871255063,102767.80017264953,102767.80017264953,102767.80017264953,130151.94438277232,125652.62364485978,4499.320737912535,0.0,90835.78882924267,55067.217699118286,39742.85681124931,27384.14421012279,67127.0010213721,20783.902550424817,1545.5286775076247,0.0,0.8788573502911251,2.7311688057488652,0.001494314320929203,1.0,1.0,-6.476293108565187,334704.37177339906,1558284.2965006768,4.655703444338825,1558284.2965006768,4.655703444338825,0.7589757923763001,0.09239669548538246,3.928941227482344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928941227482344,1.2844010780521506,1.2847035905217792,3.058967556645742,6481.585186487439,15284.606268108373,6455.722101656675,0.00032518377987428553,23119.66088824648,2357.5493046296624,19296.585378774842,1967.7040965849544,0.8346396373220507,0.8346396373220507,35514.405992304615,35405.22815468563,1.0038560649933363,0.8,4286.212562593181,4273.035954225843,1.0038560649933363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.297882916603,4632.441516551485,6.1441216040066085,4.975548395944005,-3.6743283628985974,8.649876758842602,2.96232258093565,3.5,0.8463778802673286,0.6,0.00023551577969515325,1.0000940638122982,0.00023549362826670657,198.85244862157842,0.0,4.414640374418332e-06,12.511090821101552,0.03802645432088907,7.956947646666653e-05,0.00015594630322848671,0.0006127038600278644,0.0923966954998025,0.0923966954998025,0.0923966954998025,0.09239207243533826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.0469397705,595.6121931507889,0.0,0.0923966954998025,0.09239669548538246,0.09239669548538246,0.3714086162223322,0.3714086162223322,0.5,9.988333331293981,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27384.14421012279,20783.902550424817,0.7589757923763001,0.9981736419523267,0.6145449459071076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509837973263455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.48539791079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72750561269225,260.72750561269225,-12.422494387307722,244.98749867936985,276.46751254604175,124268.55906178326,124358.54261384897,-89.9835520657011,0.0,nan,276.46751254604175,3.317512546041769,270.17150977270654,-2.9784902272934346,263.8755069993745,-9.274493000625455,257.57950422598657,-15.57049577401341,251.28350145267427,-21.866498547325705,244.98749867936985,-28.162501320630128,1.0,1.0,26022.012520719443,26022.012520719443,275.685561358203,2.53556135820304,275.685561358203,275.685561358203,77011.66491081534,77015.95630139446,-4.291390579121071,0.0,8546.071908451686,8546.071908451686,0.8851739980371195,3948.585933619756,275.685561358203,2.53556135820304,1.0,0.002,0.1297546232127173,0.004914904556376537,0.00020043912494839506,0.0017995608757464838,0.10021956247419753,0.10021956247419753,0.0,6.948786164528986e-13,0.9999494505534364,0.9999494505534364,0.0,0.09239202488356137,4.670601821089228e-06,0.0,0.0,0.0,1600165.374536509,266.6737068914348,0.0,1.0,1284299.4933181948,2598.971986203627,,,,,,,,,,,,,,,,,,,3.0,15284.606268108373,1545.5286775076247,0.3714086162223322,6.173730061729009,2.96232258093565
1559.0,-29.9164047924717,4.975533262571921,35.043501665624376,24.568996962066763,5.065513408203035,-26.41821297241476,-39.92114238264037,1.567321587654071,-6.476439224117428,-6.476439224130515,40.08691418703486,41252.0145888829,25751.81600094564,25751.81600094564,67003.83058982855,77021.23827415325,77015.84329792393,25751.81600094564,102767.65929886958,102767.65929886958,102767.65929886958,130151.91117135117,125652.65722979316,4499.253941558017,0.0,90835.95320292274,55066.97617730838,39743.307806238176,27384.251872481585,67127.55967871976,20783.97158839215,1545.5373161334894,0.0,0.8788565752861198,2.7311539367053643,0.001494314320929203,1.0,1.0,-6.476439224117428,334702.44173354155,1558284.1314597905,4.655729798052532,1558284.1314597905,4.655729798052532,0.7589753295133086,0.09239658022729111,3.9289440848221897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289440848221897,1.2844022050667794,1.2847046893490268,3.0589670971624607,6481.584212897503,15284.590997772031,6455.715425750267,0.0003251835234198499,23119.68591098788,2357.5518562391726,19296.565424043838,1967.7020617686815,0.8346378708749213,0.8346378708749213,35514.426654709896,35405.22815468563,1.0038567950520896,0.8,4286.2150563266005,4273.035954225843,1.0038567950520896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.25937372521,4632.441516551485,6.1441714064232,4.975533262571921,-3.6744665931805063,8.649999855752426,2.9622772185757285,3.5,0.8463649195930653,0.6,0.00023549362826670657,1.0000938170018312,0.00023547153703308552,198.85319307261364,0.0,4.404865787088054e-06,12.483389640607545,0.03803085918667616,7.956228706093139e-05,0.00015593134120577516,0.0006126455206688209,0.09239658024781774,0.09239658024781774,0.09239658024781774,0.09239200437588699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.6902454121,595.6119837721355,0.0,0.09239658024781774,0.09239658022729111,0.09239658022729111,0.37140795034784624,0.37140795034784624,0.5,9.988196057643172,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27384.251872481585,20783.97158839215,0.7589753295133086,0.9981568063924356,0.6145317182140957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509892116054242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.45769673029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7269690118208,260.7269690118208,-12.423030988179164,244.9866245772218,276.46731344644996,124271.43228589566,124361.1467819113,-89.71449601564825,0.0,nan,276.46731344644996,3.3173134464499867,270.17117567259396,-2.9788243274060164,263.87503789878195,-9.274962101218023,257.5789001248461,-15.571099875153891,251.28276235103098,-21.867237648968995,244.9866245772218,-28.163375422778188,1.0,1.0,26022.012520719443,26022.012520719443,275.6854020197699,2.535402019769947,275.6854020197699,275.6854020197699,77011.54398486356,77015.84329792393,-4.299313060371787,0.0,8546.071908451686,8546.071908451686,0.8851738172982409,3948.5888052463006,275.6854020197699,2.535402019769947,1.0,0.002,0.12975924508076517,0.004914858465544845,0.00020044620439335945,0.0017995537970233776,0.10022310219667972,0.10022310219667972,0.0,1.4167369534467955e-12,0.9999499779508783,0.9999499779508783,0.0,0.0923919583610163,4.621866274810821e-06,0.0,0.0,0.0,1600165.2033125856,266.67356077588255,0.0,1.0,1284299.9921871265,2598.9699665555563,,,,,,,,,,,,,,,,,,,3.0,15284.590997772031,1545.5373161334894,0.37140795034784624,6.173730061729009,2.9622772185757285
1560.0,-29.91730024295702,4.975518259243982,35.043498325127736,24.56870184922593,5.065258080294406,-26.419044410630832,-39.92194571821017,1.5670022479811074,-6.476590529204373,-6.476590529191364,40.08690692550739,41251.53246105223,25751.800399691885,25751.800399691885,67003.33286074412,77021.16637737007,77015.6642125691,25751.800399691885,102767.46461226098,102767.46461226098,102767.46461226098,130151.8141595579,125652.62701005061,4499.187149507303,0.0,90836.14940258434,55066.76034532393,39743.76561917824,27384.349547296923,67128.11516647515,20784.033082170845,1545.545604579716,0.0,0.8788557852945516,2.73113853963065,0.001494314320929203,1.0,1.0,-6.476590529204373,334700.443154356,1558283.8177923074,4.6557566614086126,1558283.8177923074,4.6557566614086126,0.7589748679724406,0.09239646349776197,3.928948598849522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928948598849522,1.2844037437004798,1.2847061999695442,3.058966947207641,6481.583895161234,15284.575744958891,6455.708299666351,0.0003251830977632439,23119.709285375495,2357.5542397633744,19296.544123702137,1967.699889738304,0.8346361057363414,0.8346361057363415,35514.45929718497,35405.22815468563,1.003857948399379,0.8,4286.2189959275265,4273.035954225843,1.003857948399379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.220902035141,4632.441516551485,6.144224082101595,4.975518259243982,-3.6746086886028477,8.650126947846829,2.9622319006683897,3.5,0.8463519716195399,0.6,0.00023547153703308552,1.00009313995132,0.00023544960726812624,198.8539321508282,0.0,4.392912344458467e-06,12.449513584195296,0.03803525209902062,7.955505929364322e-05,0.0001559164777394423,0.0006125878267519345,0.092396463493218,0.092396463493218,0.092396463493218,0.09239189593892325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.3157273666,595.6117800205085,0.0,0.092396463493218,0.09239646349776197,0.09239646349776197,0.3714072888347444,0.3714072888347444,0.5,9.98805902998293,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27384.349547296923,20784.033082170845,0.7589748679724406,0.9981411319918402,0.6145194507361038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509946116773305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.42382067388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72642535852106,260.72642535852106,-12.423574641478922,244.98575241285556,276.46709830421077,124273.260391793,124364.15398474058,-90.89359294760288,0.0,nan,276.46709830421077,3.3170983042107878,270.17082912593196,-2.979170874068018,263.87455994768766,-9.27544005231232,257.5782907693435,-15.571709230656495,251.28202159109682,-21.867978408903156,244.98575241285556,-28.164247587144416,1.0,1.0,26022.012520719443,26022.012520719443,275.68522975942614,2.5352297594261586,275.68522975942614,275.68522975942614,77011.1782300903,77015.6642125691,-4.485982478799997,0.0,8546.071908451686,8546.071908451686,0.8851735317667997,3948.59334184377,275.68522975942614,2.5352297594261586,1.0,0.002,0.12976385968188117,0.004914811454041673,0.00020045327046996079,0.001799546729041158,0.10022663523498039,0.10022663523498039,0.0,-4.888815047232598e-13,0.9999500565114064,0.9999500565114064,0.0,0.09239184889604118,4.614601720784949e-06,0.0,0.0,0.0,1600165.0260070427,266.6734094707956,0.0,1.0,1284300.508773774,2598.9678751804945,,,,,,,,,,,,,,,,,,,3.0,15284.575744958891,1545.545604579716,0.3714072888347444,6.173730061729009,2.9622319006683897
1561.0,-29.91819344042763,4.975503774903273,35.04349449677272,24.568487237580143,5.06508946666836,-26.419865149718532,-39.922739868611075,1.566761175964395,-6.476720516833552,-6.476720516831179,40.086886165068215,41251.004591508616,25751.738121212187,25751.738121212187,67002.7427127208,77021.03642142923,77015.35948592954,25751.738121212187,102767.09760714172,102767.09760714172,102767.09760714172,130151.47143561557,125652.35419519524,4499.117240420343,0.0,90836.31485258912,55066.5272448755,39744.208453015126,27384.373828473847,67128.58228148897,20784.04272971243,1545.5498932589917,0.0,0.8788551617169968,2.7311253119130634,0.001494314320929203,1.0,1.0,-6.476720516833552,334698.726163588,1558282.921031671,4.655777865942763,1558282.921031671,4.655777865942763,0.7589745473055698,0.09239631521713654,3.9289513917818124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289513917818124,1.284404916073388,1.2847073444503627,3.0589663295537566,6481.582586426769,15284.560592607753,6455.701914837672,0.00032518293192712307,23119.73496098512,2357.5568579469154,19296.52503902194,1967.6979436425224,0.8346343533602397,0.8346343533602397,35514.47949382956,35405.22815468563,1.003858662001812,0.8,4286.221433448565,4273.035954225843,1.003858662001812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.182442001297,4632.441516551485,6.144265604652535,4.975503774903273,-3.6747345487248726,8.650238323628145,2.9621865967687477,3.5,0.8463390276482137,0.6,0.00023544960726812624,1.0000929062743251,0.000235427734554436,198.85466937429408,0.0,4.360819993296903e-06,12.358563861003422,0.038039612919013914,7.954791476375192e-05,0.00015590169250437433,0.0006125301717462017,0.09239631521084593,0.09239631521084593,0.09239631521084593,0.09239163927617304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.89161119197,595.6115917349264,0.0,0.09239631521084593,0.09239631521713654,0.09239631521713654,0.3714066270005794,0.3714066270005794,0.5,9.987918750623388,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27384.373828473847,20784.04272971243,0.7589745473055698,0.9981253951075493,0.6145073110367739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509999727787766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.33287095069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72588402299374,260.72588402299374,-12.424115977006238,244.984883011414,276.4668850345931,124276.11749972994,124366.62358334956,-90.50608361964949,0.0,nan,276.4668850345931,3.316885034593099,270.1704846299515,-2.979515370048489,263.87408422533747,-9.275915774662508,257.57768382064097,-15.572316179359007,251.28128341602525,-21.86871658397473,244.984883011414,-28.165116988585964,1.0,1.0,26022.012520719443,26022.012520719443,275.685064114862,2.5350641148619957,275.685064114862,275.685064114862,77011.04645482611,77015.35948592954,-4.313031103432877,0.0,8546.071908451686,8546.071908451686,0.8851733551019181,3948.5961487407217,275.685064114862,2.5350641148619957,1.0,0.002,0.12976857923104332,0.004914767884595634,0.00020046050744594222,0.001799539491896171,0.1002302537229711,0.1002302537229711,0.0,-6.578869393703002e-13,0.9999489205800406,0.9999489205800406,0.0,0.09239159566694886,4.7195501876781425e-06,0.0,0.0,0.0,1600164.873681914,266.6732794831664,0.0,1.0,1284300.9525778985,2598.9660784637817,,,,,,,,,,,,,,,,,,,3.0,15284.560592607753,1545.5498932589917,0.3714066270005794,6.173730061729009,2.9621865967687477
1562.0,-29.9190870725433,4.9754896279692264,35.04349070048662,24.568345269095175,5.0649935102964925,-26.420679014222735,-39.92352542756123,1.5665854516184285,-6.4768594438955915,-6.476859443905091,40.08687943370276,41250.411469245344,25751.697629887854,25751.697629887854,67002.1090991332,77020.8527607932,77015.22628351381,25751.697629887854,102766.92391340167,102766.92391340167,102766.92391340167,130151.38950108178,125652.34050782686,4499.048993254923,0.0,90836.44586571735,55066.24889289244,39744.66330313879,27384.465587680115,67129.1288908189,20784.10064016825,1545.557613039876,0.0,0.8788544365882062,2.7311111745626535,0.001494314320929203,1.0,1.0,-6.4768594438955915,334696.89110060077,1558282.6302657607,4.6558025237150575,1558282.6302657607,4.6558025237150575,0.7589741188712014,0.09239618915330196,3.928951454506932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928951454506932,1.2844057828049946,1.284708183291149,3.0589643141644487,6481.578316058666,15284.54545554366,6455.697608127997,0.00032518353315170984,23119.767937452656,2357.560220610775,19296.512165978518,1967.6966309574136,0.8346326060963315,0.8346326060963315,35514.47994741624,35405.22815468563,1.003858678028265,0.8,4286.221488191672,4273.035954225843,1.003858678028265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.144093415252,4632.441516551485,6.144312162959656,4.9754896279692264,-3.674867009276136,8.650356637245363,2.962141424424707,3.5,0.8463261212642019,0.6,0.000235427734554436,1.0000929521662354,0.00023540585307044862,198.8554069613255,0.0,4.349491249192559e-06,12.326458200211713,0.03804396241026311,7.954084810993759e-05,0.00015588688644449842,0.000612472009234669,0.09239618916146221,0.09239618916146221,0.09239618916146221,0.09239154627032986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.5305460827,595.6113836344664,0.0,0.09239618916146221,0.09239618915330196,0.09239618915330196,0.3714059508236234,0.3714059508236234,0.5,9.987779464254144,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27384.465587680115,20784.10064016825,0.7589741188712014,0.9981078289889284,0.6144934717734296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510053204289985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.300765289896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72535114949847,260.72535114949847,-12.424648850501512,244.9840164560036,276.46668584301386,124279.66160107964,124368.75291050042,-89.09130942076173,0.0,nan,276.46668584301386,3.316685843013886,270.1701519656095,-2.9798480343905,263.8736180882298,-9.276381911770159,257.57708421075125,-15.572915789248725,251.2805503333829,-21.869449666617072,244.9840164560036,-28.16598354399639,1.0,1.0,26022.012520719443,26022.012520719443,275.68490960139735,2.5349096013973735,275.68490960139735,275.68490960139735,77011.09118622197,77015.22628351381,-4.135097291844431,0.0,8546.071908451686,8546.071908451686,0.8851733511342864,3948.596211779467,275.68490960139735,2.5349096013973735,1.0,0.002,0.129773267162984,0.0049147228248996285,0.00020046769189322692,0.0017995323083821691,0.10023384594661346,0.10023384594661346,0.0,2.75396025428698e-13,0.9999492627157257,0.9999492627157257,0.0,0.09239150122158703,4.687931714932493e-06,0.0,0.0,0.0,1600164.7108809066,266.6731405561044,0.0,1.0,1284301.426902691,2598.9641581877745,,,,,,,,,,,,,,,,,,,3.0,15284.54545554366,1545.557613039876,0.3714059508236234,6.173730061729009,2.962141424424707
1563.0,-29.91997765791153,4.975475231017237,35.04348710251291,24.568071914277994,5.064764304708987,-26.421503461673172,-39.924320101831086,1.5662901084057668,-6.477029730114452,-6.477029730103139,40.08687756443084,41249.91658260318,25751.727633097504,25751.727633097504,67001.64421570068,77020.7670740797,77015.06586941185,25751.727633097504,102766.79350250935,102766.79350250935,102766.79350250935,130151.39580675405,125652.41312995541,4498.9826767986415,0.0,90836.63725752966,55066.030232442004,39745.118916764055,27384.6023042447,67129.72122100876,20784.189224466634,1545.5682177872895,0.0,0.8788535235550543,2.7310938461532905,0.001494314320929203,1.0,1.0,-6.477029730114452,334694.6418308379,1558282.5495207515,4.655833571152125,1558282.5495207515,4.655833571152125,0.7589735645437881,0.09239608695706746,3.9289561334938297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289561334938297,1.2844072088210434,1.2847095815367402,3.05896456085778,6481.578838772232,15284.53027999893,6455.689931483601,0.0003251828924452183,23119.789117307617,2357.5623803549242,19296.489219974697,1967.6942911162016,0.8346308490127717,0.8346308490127717,35514.513782757494,35405.22815468563,1.0038598735232096,0.8,4286.225571758908,4273.035954225843,1.0038598735232096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.105810510751,4632.441516551485,6.144375445858584,4.975475231017237,-3.6750231771676733,8.65049840818491,2.9620963297244414,3.5,0.8463132370641261,0.6,0.00023540585307044862,1.000092635917371,0.00023538404805322272,198.8561420384262,0.0,4.351251403226318e-06,12.331446476743386,0.03804831366166633,7.953370004791875e-05,0.00015587215302252986,0.0006124148516587574,0.09239608696067886,0.09239608696067886,0.09239608696067886,0.09239149801269514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.1851919387,595.6111706635231,0.0,0.09239608696067886,0.09239608695706746,0.09239608695706746,0.37140527729209166,0.37140527729209166,0.5,9.987641795847107,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27384.6023042447,20784.189224466634,0.7589735645437881,0.9980920968688904,0.6144806775943188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451010670719132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.305753566434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7248133629343,260.7248133629343,-12.425186637065678,244.98315154404048,276.4664751818417,124281.7493202478,124371.66205129327,-89.91273104545787,0.0,nan,276.4664751818417,3.3164751818417244,270.1698104542855,-2.980189545714495,263.87314572675166,-9.276854273248318,257.5764809991116,-15.573519000888382,251.27981627157456,-21.870183728425417,244.98315154404048,-28.166848455959496,1.0,1.0,26022.012520719443,26022.012520719443,275.68472054469237,2.534720544692391,275.68472054469237,275.68472054469237,77010.86251094763,77015.06586941185,-4.203358464219491,0.0,8546.071908451686,8546.071908451686,0.8851730551683584,3948.600914161299,275.68472054469237,2.534720544692391,1.0,0.002,0.12977790667172948,0.004914672259527667,0.00020047478861064921,0.0017995252114677955,0.1002373943053246,0.1002373943053246,0.0,7.844462926454021e-14,0.9999497867401332,0.9999497867401332,0.0,0.0923914474483424,4.639508725047019e-06,0.0,0.0,0.0,1600164.5113314488,266.6729702698855,0.0,1.0,1284302.0082934175,2598.9618044644294,,,,,,,,,,,,,,,,,,,3.0,15284.53027999893,1545.5682177872895,0.37140527729209166,6.173730061729009,2.9620963297244414
1564.0,-29.9208663814697,4.975461414732452,35.04348324943824,24.56791625535118,5.0646547274185965,-26.422314270590814,-39.925105206761486,1.5661026160684486,-6.477155420034194,-6.477155420049813,40.08686300627646,41249.34905294131,25751.65795185026,25751.65795185026,67001.00700479157,77020.59575787245,77014.8624158125,25751.65795185026,102766.52036766276,102766.52036766276,102766.52036766276,130151.1688233605,125652.25513166329,4498.913691697207,0.0,90836.77556119421,55065.77179141927,39745.55974419438,27384.648455697734,67130.20819989212,20784.2149700712,1545.5734416315026,0.0,0.8788528996493296,2.731081055941006,0.001494314320929203,1.0,1.0,-6.477155420034194,334692.981630504,1558281.9206714646,4.6558547869156826,1558281.9206714646,4.6558547869156826,0.7589732255900759,0.09239594444025775,3.928956839317276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928956839317276,1.2844081304359432,1.2847104753606053,3.0589629154587663,6481.575352369165,15284.515135702966,6455.685073075529,0.00032518329046341416,23119.820165033594,2357.56554634188,19296.474697867845,1967.6928102734212,0.8346291000589973,0.8346291000589972,35514.51888680553,35405.22815468563,1.0038600538631806,0.8,4286.226187763433,4273.035954225843,1.0038600538631806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.067443326578,4632.441516551485,6.144415068493954,4.975461414732452,-3.6751455714093146,8.650606986141767,2.962051136023873,3.5,0.8463003245782493,0.6,0.00023538404805322272,1.0000924429222016,0.00023536229047531513,198.85687558358777,0.0,4.336061602623842e-06,12.288398581835967,0.03805264972326896,7.952663864488041e-05,0.00015585740940834232,0.0006123570346531793,0.09239594444883223,0.09239594444883223,0.09239594444883223,0.09239131200822123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.78476879175,595.6109749774081,0.0,0.09239594444883223,0.09239594444025775,0.09239594444025775,0.37140460892128113,0.37140460892128113,0.5,9.987502823049033,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27384.648455697734,20784.2149700712,0.7589732255900759,0.9980753643022253,0.6144677658396954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510160028054695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.26270567152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72428260111934,260.72428260111934,-12.425717398880636,244.9822893858458,276.46627581640837,124285.12777505259,124373.8660350101,-88.7382599574972,0.0,nan,276.46627581640837,3.3162758164083925,270.1694785302954,-2.98052146970457,263.8726812442033,-9.27731875579667,257.57588395802253,-15.574116041977447,251.27908667194038,-21.8709133280596,244.9822893858458,-28.167710614154174,1.0,1.0,26022.012520719443,26022.012520719443,275.68457104806566,2.5345710480656862,275.68457104806566,275.68457104806566,77010.85092296549,77014.8624158125,-4.011492847013869,0.0,8546.071908451686,8546.071908451686,0.8851730105220024,3948.6016235138623,275.68457104806566,2.5345710480656862,1.0,0.002,0.12978258168863666,0.004914629662187244,0.00020048195855437408,0.001799518041768215,0.10024097927718703,0.10024097927718703,0.0,3.2258917759264705e-13,0.9999494023596105,0.9999494023596105,0.0,0.09239126942348752,4.675016770236823e-06,0.0,0.0,0.0,1600164.3640417804,266.6728445799658,0.0,1.0,1284302.4374232295,2598.960067161692,,,,,,,,,,,,,,,,,,,3.0,15284.515135702966,1545.5734416315026,0.37140460892128113,6.173730061729009,2.962051136023873
1565.0,-29.921717833334625,4.975447671769816,35.04347968116828,24.567666195239894,5.064439475089952,-26.423102102681653,-39.92586802979929,1.5658237442538505,-6.477307640137894,-6.477307640084832,40.08686351965293,41248.87010778875,25751.649155677194,25751.649155677194,67000.51926346595,77020.50907513947,77014.78883732298,25751.649155677194,102766.43799300017,102766.43799300017,102766.43799300017,130151.2191445208,125652.37134274123,4498.847801779567,0.0,90836.94920961703,55065.54297093167,39746.006931872624,27384.78115152063,67130.78808339326,20784.301711821583,1545.5834262570913,0.0,0.8788520751827742,2.731065566079239,0.001494314320929203,1.0,1.0,-6.477307640137894,334690.9710096159,1558281.9428470049,4.655882822731523,1558281.9428470049,4.655882822731523,0.7589727154225392,0.09239583668602117,3.9289595825803185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289595825803185,1.2844094791906748,1.2847117964857346,3.0589618390670967,6481.573071624381,15284.499999019088,6455.679375289211,0.0003251833766406741,23119.84821945164,2357.5684070963725,19296.457666803246,1967.6910735881515,0.8346273506487977,0.8346273506487978,35514.53872426658,35405.22815468563,1.0038607547749743,0.8,4286.228581934824,4273.035954225843,1.0038607547749743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.02920424773,4632.441516551485,6.1444690315154915,4.975447671769816,-3.6752879072176263,8.650735578987442,2.962006093496325,3.5,0.8462874552846643,0.6,0.00023536229047531513,1.0000885664681947,0.00023534144711452438,198.85757836947144,0.0,4.3266439629686595e-06,12.261708991053181,0.038056976367231925,7.951977820514039e-05,0.00015584251227017474,0.0006122989319572939,0.09239583668182695,0.09239583668182695,0.09239583668182695,0.09239129817658981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.44364682015,595.6107607469291,0.0,0.09239583668182695,0.09239583668602117,0.09239583668602117,0.37140393400935595,0.37140393400935595,0.5,9.987366666717705,-5.303490979713388e-11,-5.303490979713388e-11,-5.303490979713388e-11,-5.303490979713388e-11,-5.303490979713388e-11,-5.303490979713388e-11,27384.78115152063,20784.301711821583,0.7589727154225392,0.9980594772734459,0.6144553234880443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510213237821235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.236016080744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7237513683507,260.7237513683507,-12.426248631649287,244.98143495789154,276.4660677788223,124287.43610408583,124376.2531043206,-88.81700023474164,0.0,nan,276.4660677788223,3.316067778822344,270.16914121463685,-2.980858785363125,263.8722146504665,-9.277785349533474,257.5752880862242,-15.574711913775786,251.27836152206274,-21.87163847793724,244.98143495789154,-28.16856504210844,1.0,1.0,26022.012520719443,26022.012520719443,275.68441021840385,2.5344102184038775,275.68441021840385,275.68441021840385,77010.57771851197,77014.78883732298,-4.2111188110138755,0.0,8546.071908451686,8546.071908451686,0.8851728369988531,3948.60438049322,275.68441021840385,2.5344102184038775,1.0,0.002,0.1297871672847413,0.004914582610944014,0.00020048897942692286,0.0017995110199824761,0.10024448971346143,0.10024448971346143,0.0,-5.906009188649808e-13,0.9999503700942328,0.9999503700942328,0.0,0.09239125108935316,4.585596668006887e-06,0.0,0.0,0.0,1600164.1856624288,266.6726923598621,0.0,1.0,1284302.9571318352,2598.9579631591214,,,,,,,,,,,,,,,,,,,3.0,15284.499999019088,1545.5834262570913,0.37140393400935595,6.173730061729009,2.962006093496325
1566.0,-29.922603918327834,4.975434454998855,35.04347591489758,24.567517276760213,5.0643388349936735,-26.423909642981588,-39.92664848975835,1.565644559266224,-6.477435169206672,-6.47743516921104,40.08685066871505,41248.294804247744,25751.586010079132,25751.586010079132,66999.88081432687,77020.32896652311,77014.6004049432,25751.586010079132,102766.18641502233,102766.18641502233,102766.18641502233,130151.02294967487,125652.24299951865,4498.779950156207,0.0,90837.08117384826,55065.289185710775,39746.43554237498,27384.836534652546,67131.27207702753,20784.334013861226,1545.589136047299,0.0,0.8788514348527342,2.7310525888215076,0.001494314320929203,1.0,1.0,-6.477435169206672,334689.28653108136,1558281.3877422027,4.655904597046284,1558281.3877422027,4.655904597046284,0.7589723600343898,0.0923956987572432,3.9289602715514143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289602715514143,1.2844103599831505,1.2847126507127042,3.058960277775209,6481.5697634342205,15284.485579387345,6455.674741345031,0.0003251837526238636,23119.87775279279,2357.5714186590517,19296.44381563399,1967.6896611619657,0.8346256853933,0.8346256853933,35514.543706448705,35405.22815468563,1.0038609308091202,0.8,4286.229183231425,4273.035954225843,1.0038609308091202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.9909641651775,4632.441516551485,6.144510028837228,4.975434454998855,-3.6754114655517083,8.650845920550564,2.9619610500604843,3.5,0.8462745857315669,0.6,0.00023534144711452438,1.0000921697646956,0.00023531975774782453,198.85830974608612,0.0,4.144860251930194e-06,11.746533953970168,0.038061121227483855,7.951275971420505e-05,0.00015582868740031934,0.0006122447219638591,0.09239569876543134,0.09239569876543134,0.09239569876543134,0.09239113315903208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.04181423015,595.6105656027115,0.0,0.09239569876543134,0.0923956987572432,0.0923956987572432,0.37140326906657084,0.37140326906657084,0.5,9.987229698749674,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27384.836534652546,20784.334013861226,0.7589723600343898,0.9980427711462118,0.6144423236449142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451026421640178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.72084104366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72322702106266,260.72322702106266,-12.426772978937322,244.98058191451935,276.46587212762284,124290.82477159616,124378.4905828305,-87.66581123436863,0.0,nan,276.46587212762284,3.3158721276228675,270.1688140850028,-2.9811859149971838,263.8717560423994,-9.27824395760058,257.574697999707,-15.575302000292993,251.27763995712453,-21.872360042875442,244.98058191451935,-28.16941808548063,1.0,1.0,26022.012520719443,26022.012520719443,275.68426064027295,2.5342606402729757,275.68426064027295,275.68426064027295,77010.58973695757,77014.6004049432,-4.010667985625332,0.0,8546.071908451686,8546.071908451686,0.8851727934184741,3948.605072909171,275.68426064027295,2.5342606402729757,1.0,0.002,0.12979177552475502,0.004914539962769487,0.00020049604545118385,0.0017995039547739704,0.10024802272559193,0.10024802272559193,0.0,2.2515409675571973e-13,0.9999501249507512,0.9999501249507512,0.0,0.0923910905172173,4.608240025895187e-06,0.0,0.0,0.0,1600164.03621705,266.6725648307933,0.0,1.0,1284303.3925401717,2598.9562004419604,,,,,,,,,,,,,,,,,,,3.0,15284.485579387345,1545.589136047299,0.37140326906657084,6.173730061729009,2.9619610500604843
1567.0,-29.923485523267882,4.975421361651264,35.043472522715675,24.56732994122433,5.064196032148522,-26.42471736774307,-39.927429298963375,1.5654278759539544,-6.477583645416814,-6.477583645377654,40.0868539322047,41247.75087041787,25751.571198344915,25751.571198344915,66999.32206876279,77020.18392005358,77014.5740593479,25751.571198344915,102766.14525769281,102766.14525769281,102766.14525769281,130151.12245435035,125652.40691770297,4498.715536647368,0.0,90837.23343677817,55065.04131541653,39746.88013484627,27384.977196657528,67131.8573315038,20784.426755998265,1545.5994079623354,0.0,0.8788506201696971,2.7310374800605013,0.001494314320929203,1.0,1.0,-6.477583645416814,334687.3253788445,1558281.5287105155,4.655932300234677,1558281.5287105155,4.655932300234677,0.7589718482049752,0.09239559496786767,3.928962006514124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928962006514124,1.284411417843834,1.2847136809628386,3.0589591091534736,6481.567287264994,15284.470437556869,6455.669177662875,0.0003251838891672748,23119.906297432306,2357.5743294022227,19296.4271854157,1967.6879653516444,0.8346239356324191,0.8346239356324191,35514.55625254782,35405.22815468563,1.0038613740972067,0.8,4286.230697412675,4273.035954225843,1.0038613740972067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.952839164942,4632.441516551485,6.144562391085263,4.975421361651264,-3.6755507443551663,8.650972106006432,2.961916142454194,3.5,0.8462617549869126,0.6,0.00023531975774782453,1.0000917043959523,0.00023529817987037085,198.85903742955932,0.0,4.313110801395526e-06,12.223356011154921,0.03806543433828525,7.950573865563807e-05,0.00015581401909218646,0.0006121873610954669,0.09239559498110514,0.09239559498110514,0.09239559498110514,0.09239115041020612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.7003959283,595.610351603315,0.0,0.09239559498110514,0.09239559496786767,0.09239559496786767,0.37140259957278204,0.37140259957278204,0.5,9.987096362423424,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,-3.916511559509672e-11,27384.977196657528,20784.426755998265,0.7589718482049752,0.9980257471190387,0.6144288644768514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510317268918551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.197663100844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72270488166026,260.72270488166026,-12.427295118339714,244.97973039451477,276.4656793688207,124293.68975983142,124380.98643295681,-87.29667312538609,0.0,nan,276.4656793688207,3.3156793688207244,270.1684895739701,-2.9815104260298995,263.87129977914157,-9.278700220858411,257.57410998416515,-15.57589001583483,251.2769201893492,-21.87307981065078,244.97973039451477,-28.170269605485203,1.0,1.0,26022.012520719443,26022.012520719443,275.6841090813339,2.534109081333895,275.6841090813339,275.6841090813339,77010.48914942837,77014.5740593479,-4.084909919532947,0.0,8546.071908451686,8546.071908451686,0.8851726836746305,3948.606816546695,275.6841090813339,2.534109081333895,1.0,0.002,0.12979626602334346,0.004914493998091318,0.00020050292095652222,0.0017994970795835552,0.10025146047826111,0.10025146047826111,0.0,5.400775313080253e-13,0.9999513992198515,0.9999513992198515,0.0,0.09239110446986995,4.490497997719087e-06,0.0,0.0,0.0,1600163.8622243977,266.67241635458316,0.0,1.0,1284303.8994656187,2598.9541481954716,,,,,,,,,,,,,,,,,,,3.0,15284.470437556869,1545.5994079623354,0.37140259957278204,6.173730061729009,2.961916142454194
1568.0,-29.92436352620928,4.9754085147905736,35.043469269280756,24.56713324589657,5.06404409025776,-26.425522764541935,-39.92820595214141,1.565203328150738,-6.477725263256104,-6.4777252632652305,40.08685115202954,41247.21002085661,25751.541619754556,25751.541619754556,66998.75164061117,77020.0469496239,77014.48090180726,25751.541619754556,102766.02252156181,102766.02252156181,102766.02252156181,130151.10786972995,125652.45648090736,4498.651388822596,0.0,90837.39032617457,55064.79332213394,39747.33000448959,27385.085348168148,67132.41535265773,20784.496419184135,1545.6079616334512,0.0,0.8788498654798469,2.7310230692606177,0.001494314320929203,1.0,1.0,-6.477725263256104,334685.45482401265,1558281.4086193799,4.655957963392134,1558281.4086193799,4.655957963392134,0.7589713946454602,0.09239548212734192,3.9289641909523696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289641909523696,1.2844125122459327,1.2847147479061465,3.0589582034529976,6481.565368194366,15284.455355940627,6455.663253418527,0.00032518388349128186,23119.9333746424,2357.5770905092363,19296.409477452897,1967.6861596419672,0.8346221922342091,0.8346221922342091,35514.57204895421,35405.22815468563,1.0038619322276174,0.8,4286.232603871577,4273.035954225843,1.0038619322276174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.914726841926,4632.441516551485,6.144611212158853,4.9754085147905736,-3.6756847752410486,8.651093290031621,2.961871250052669,3.5,0.8462489285864769,0.6,0.00023529817987037085,1.0000913303575523,0.00023527669196596988,198.85976214457958,0.0,4.290955940212847e-06,12.160569134563207,0.03806972529422546,7.949875553675686e-05,0.00015579942433361399,0.0006121303591777626,0.09239548214040945,0.09239548214040945,0.09239548214040945,0.09239109486284687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.32146795,595.6101495048113,0.0,0.09239548214040945,0.09239548212734192,0.09239548212734192,0.3714019433356906,0.3714019433356906,0.5,9.986964744757161,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27385.085348168148,20784.496419184135,0.7589713946454602,0.9980089542236131,0.6144157007338135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510370053568875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.13487622425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72218404537426,260.72218404537426,-12.427815954625714,244.97888065999012,276.4654874307694,124296.44805882701,124383.52686916439,-87.07881033736656,0.0,nan,276.4654874307694,3.3154874307693945,270.1681660766263,-2.9818339233736992,263.870844722493,-9.279155277506959,257.5735233682427,-15.57647663175726,251.2762020141239,-21.87379798587608,244.97888065999012,-28.171119340009852,1.0,1.0,26022.012520719443,26022.012520719443,275.68395656281945,2.533956562819469,275.68395656281945,275.68395656281945,77010.36553786848,77014.48090180726,-4.115363938777591,0.0,8546.071908451686,8546.071908451686,0.8851725454995173,3948.6090119071314,275.68395656281945,2.533956562819469,1.0,0.002,0.1298006977376204,0.004914449528902887,0.0002005097084775848,0.0017994902920188236,0.1002548542387924,0.1002548542387924,0.0,4.964084698855231e-13,0.9999520353836946,0.9999520353836946,0.0,0.09239105041349333,4.43171384859105e-06,0.0,0.0,0.0,1600163.6962684724,266.6722747367439,0.0,1.0,1284304.3829749105,2598.952190749557,,,,,,,,,,,,,,,,,,,3.0,15284.455355940627,1545.6079616334512,0.3714019433356906,6.173730061729009,2.961871250052669
