time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1569.0,-29.925236644786334,4.9753958157711144,35.04346602098951,24.566851125005655,5.063799405175898,-26.42633303979169,-39.928987075667806,1.564895800182985,-6.4778718375854965,-6.477871837553001,40.08684479383094,41246.72647730697,25751.52388255346,25751.52388255346,66998.25035986042,77019.97363248136,77014.32011684265,25751.52388255346,102765.84399939611,102765.84399939611,102765.84399939611,130151.02660893076,125652.43925456263,4498.587354368123,0.0,90837.57855304486,55064.56996986041,39747.787314649395,27385.18260953465,67132.96992418404,20784.557902127053,1545.616115977878,0.0,0.8788490975829972,2.7310081541596376,0.001494314320929203,1.0,1.0,-6.4778718375854965,334683.51881018677,1558281.1339732483,4.655984075681407,1558281.1339732483,4.655984075681407,0.7589709441955859,0.09239536781283,3.928968148844722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928968148844722,1.284413994433046,1.2847162028412318,3.0589577549558005,6481.564417882623,15284.440317097593,6455.656672354841,0.0003251836284568589,23119.95799196154,2357.579600777181,19296.389806213134,1967.6841537337557,0.8346204527241009,0.8346204527241009,35514.600669798194,35405.22815468563,1.0038629434807802,0.8,4286.236058104237,4273.035954225843,1.0038629434807802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.876658888604,4632.441516551485,6.144662794581652,4.9753958157711144,-3.6758224866224696,8.651218302393584,2.9618264101857794,3.5,0.8462361171959369,0.6,0.00023527669196596988,1.0000908229113665,0.00023525532539240326,198.86048283259822,0.0,4.273079558162028e-06,12.109907467831187,0.03807399837378363,7.949173279556608e-05,0.0001557849591704038,0.0006120741426495921,0.09239536781683466,0.09239536781683466,0.09239536781683466,0.09239099699072466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.92285625957,595.6099536314788,0.0,0.09239536781683466,0.09239536781283,0.09239536781283,0.37140129271973754,0.37140129271973754,0.5,9.98683362123153,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,27385.18260953465,20784.557902127053,0.7589709441955859,0.997993242895767,0.6144034224001791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451042262291979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.084214557515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7216562880686,260.7216562880686,-12.428343711931404,244.97803238684858,276.4652801892977,124298.22804820564,124386.4639839323,-88.2359357266439,0.0,nan,276.4652801892977,3.3152801892977095,270.1678306288188,-2.9821693711811577,263.870381068346,-9.279618931654,257.5729315077795,-15.577068492220462,251.27548194732077,-21.874518052679207,244.97803238684858,-28.171967613151395,1.0,1.0,26022.012520719443,26022.012520719443,275.6837911746291,2.5337911746291297,275.6837911746291,275.6837911746291,77010.01332988309,77014.32011684265,-4.306786959554302,0.0,8546.071908451686,8546.071908451686,0.885172295145773,3948.6129895889458,275.6837911746291,2.5337911746291297,1.0,0.002,0.1298051138269088,0.004914404224419945,0.00020051646981490698,0.0017994835308148276,0.10025823490745349,0.10025823490745349,0.0,6.297345457595416e-13,0.9999522044415727,0.9999522044415727,0.0,0.0923909517246293,4.41608820070685e-06,0.0,0.0,0.0,1600163.5245039451,266.6721281624145,0.0,1.0,1284304.8834061665,2598.9501647987718,,,,,,,,,,,,,,,,,,,3.0,15284.440317097593,1545.616115977878,0.37140129271973754,6.173730061729009,2.9618264101857794
1570.0,-29.92611035390553,4.975383716390985,35.04346238939698,24.566708073858194,5.0637045133533505,-26.42712886711588,-39.92975849015636,1.5647230264090166,-6.477993626760281,-6.4779936266805285,40.08682723514334,41246.16943453652,25751.451923433684,25751.451923433684,66997.6213579702,77019.79883852083,77014.0761394153,25751.451923433684,102765.52806284899,102765.52806284899,102765.52806284899,130150.74124673706,125652.22047492232,4498.520771814741,0.0,90837.71409019985,55064.32339904245,39748.211879063776,27385.21318388807,67133.42506295185,20784.572603547032,1545.6205062201982,0.0,0.8788485061229878,2.730995761193706,0.001494314320929203,1.0,1.0,-6.477993626760281,334681.910175537,1558280.3755140987,4.6560041882658005,1558280.3755140987,4.6560041882658005,0.7589706336766995,0.09239522408800371,3.928969090563988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928969090563988,1.284414846336255,1.2847170274999113,3.058956459255531,6481.561672449233,15284.425346837892,6455.651379509232,0.00032518384034020914,23119.986947303893,2357.5825534003857,19296.37398554341,1967.682540474414,0.8346187231647045,0.8346187231647045,35514.60747968448,35405.22815468563,1.0038631840928285,0.8,4286.2368799853675,4273.035954225843,1.0038631840928285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.838610390415,4632.441516551485,6.144701411213422,4.975383716390985,-3.6759413183034844,8.65132503469447,2.9617815935062266,3.5,0.8462233124303504,0.6,0.00023525532539240326,1.0000908849931551,0.00023523394615681696,198.8612040126691,0.0,4.248967135935996e-06,12.041572863242614,0.038078247340919566,7.948479790697091e-05,0.00015577052748543235,0.0006120175877111118,0.09239522409576861,0.09239522409576861,0.09239522409576861,0.09239077798436389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.48097711033,595.6097712783969,0.0,0.09239522409576861,0.09239522408800371,0.09239522408800371,0.3714006428315515,0.3714006428315515,0.5,9.986700238211437,-7.975131666171364e-11,-7.975131666171364e-11,-7.975131666171364e-11,-7.975131666171364e-11,-7.975131666171364e-11,-7.975131666171364e-11,27385.21318388807,20784.572603547032,0.7589706336766995,0.9979771074564674,0.6143909594342829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510474900185955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.01587995293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.72113643201845,260.72113643201845,-12.428863567981523,244.97718656916118,276.4650862948864,124301.68608087178,124388.60100543992,-86.91492456816067,0.0,nan,276.4650862948864,3.3150862948864415,270.1675063497471,-2.982493650252877,263.86992640463717,-9.280073595362808,257.57234645939525,-15.577653540604729,251.2747665142837,-21.87523348571628,244.97718656916118,-28.1728134308388,1.0,1.0,26022.012520719443,26022.012520719443,275.683640837014,2.5336408370140475,275.683640837014,275.683640837014,77010.05207340157,77014.0761394153,-4.024066013720585,0.0,8546.071908451686,8546.071908451686,0.8851722355779659,3948.6139360168077,275.683640837014,2.5336408370140475,1.0,0.002,0.1298096010161399,0.004914363129456098,0.00020052335119681548,0.0017994766490664965,0.10026167559840773,0.10026167559840773,0.0,2.6331194169504357e-13,0.9999514348393566,0.9999514348393566,0.0,0.0923907368991032,4.487188900520852e-06,0.0,0.0,0.0,1600163.381783908,266.6720063732397,0.0,1.0,1284305.2992161051,2598.9484814314683,,,,,,,,,,,,,,,,,,,3.0,15284.425346837892,1545.6205062201982,0.3714006428315515,6.173730061729009,2.9617815935062266
1571.0,-29.926982070917056,4.975371700716145,35.043459137380545,24.566525068972282,5.06356383512021,-26.427927480352214,-39.93053025389088,1.564509243975938,-6.478142367553517,-6.478142367556749,40.08683092632583,41245.62609530316,25751.44187741964,25751.44187741964,66997.0679727228,77019.6537804343,77014.04963147016,25751.44187741964,102765.4915088898,102765.4915088898,102765.4915088898,130150.84711249181,125652.38897367618,4498.458138815635,0.0,90837.86170324634,55064.07216516203,39748.65504231589,27385.35560360201,67134.01064591791,20784.66660586539,1545.630867105819,0.0,0.8788476883691327,2.7309806257578813,0.001494314320929203,1.0,1.0,-6.478142367553517,334679.94556259277,1558280.5349576215,4.656031995995971,1558280.5349576215,4.656031995995971,0.7589701191658644,0.09239512382553818,3.9289703758028423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289703758028423,1.2844158900008738,1.284718043948811,3.058954974311451,6481.558526030915,15284.41033564371,6455.646347297279,0.0003251841546305764,23120.01695474342,2357.5856133076454,19296.35894392513,1967.681006656211,0.8346169893256151,0.8346169893256151,35514.61677367502,35405.22815468563,1.0038635124751445,0.8,4286.238001671564,4273.035954225843,1.0038635124751445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.8006972676,4632.441516551485,6.144754603627312,4.975371700716145,-3.676080403259965,8.65145210397611,2.9617369365528394,3.5,0.8462105533008113,0.6,0.00023523394615681696,1.000090678408725,0.00023521261745095448,198.86192355300133,0.0,4.251500529561905e-06,12.04875250077844,0.038082498841449125,7.947786043839878e-05,0.00015575608571841818,0.0006119610466386732,0.09239512383881143,0.09239512383881143,0.09239512383881143,0.09239079930509364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.12426639436,595.60956227243,0.0,0.09239512383881143,0.09239512382553818,0.09239512382553818,0.3713999826350731,0.3713999826350731,0.5,9.986570503124973,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27385.35560360201,20784.66660586539,0.7589701191658644,0.9979601595096503,0.6143775069963157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45105272131703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.023059590465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7206190593062,260.7206190593062,-12.429380940693761,244.97634268829808,276.4648954303203,124304.5322846189,124391.03201644473,-86.49973182583366,0.0,nan,276.4648954303203,3.314895430320348,270.1671848819238,-2.9828151180761893,263.86947433354834,-9.280525666451638,257.57176378506205,-15.578236214937931,251.2740532366848,-21.87594676331517,244.97634268829808,-28.173657311701902,1.0,1.0,26022.012520719443,26022.012520719443,275.6834889943683,2.5334889943683265,275.6834889943683,275.6834889943683,77009.96127358796,77014.04963147016,-4.088357882195851,0.0,8546.071908451686,8546.071908451686,0.8851721542810586,3948.6152276818566,275.6834889943683,2.5334889943683265,1.0,0.002,0.12981397101238787,0.004914317626417111,0.0002005300404310628,0.0017994699601961285,0.1002650202155314,0.1002650202155314,0.0,6.271914411437596e-13,0.9999527031788183,0.9999527031788183,0.0,0.09239075382988854,4.369995649633136e-06,0.0,0.0,0.0,1600163.2074800204,266.67185763244646,0.0,1.0,1284305.8070432823,2598.9464255431967,,,,,,,,,,,,,,,,,,,3.0,15284.41033564371,1545.630867105819,0.3713999826350731,6.173730061729009,2.9617369365528394
1572.0,-29.92785037478612,4.975359576859968,35.04345581776032,24.566246929485374,5.063325624915084,-26.428732774804185,-39.93130683721972,1.564208024881748,-6.47830144774457,-6.478301447755479,40.086822471414344,41245.14923807204,25751.454861579532,25751.454861579532,66996.60409965157,77019.57975022448,77013.81893871086,25751.454861579532,102765.2738002904,102765.2738002904,102765.2738002904,130150.72764300896,125652.33296020332,4498.394682805643,0.0,90838.05149232001,55063.85817735122,39749.10368329866,27385.453842718565,67134.55752601722,20784.728054139403,1545.6393652731867,0.0,0.8788468608398623,2.7309644382878977,0.001494314320929203,1.0,1.0,-6.47830144774457,334677.8443938095,1558280.1697423535,4.65606013617308,1558280.1697423535,4.65606013617308,0.7589696403613114,0.0923950136224119,3.9289747927297793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289747927297793,1.2844173423699417,1.2847194692631572,3.0589549542209036,6481.5584834614565,15284.395335234449,6455.6391498981,0.00032518366583189607,23120.039268362783,2357.587888663589,19296.337430417334,1967.6788128889411,0.8346152533063488,0.8346152533063488,35514.64871394126,35405.22815468563,1.0038646410129966,0.8,4286.241856523324,4273.035954225843,1.0038646410129966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.762788233649,4632.441516551485,6.144813286469364,4.975359576859968,-3.6762273227061,8.651586899566068,2.9616922846849145,3.5,0.8461977956242613,0.6,0.00023521261745095448,1.000090323991714,0.0002351913740272356,198.86264028058923,0.0,4.241467474707902e-06,12.020318823322194,0.03808674030892383,7.947088021099195e-05,0.00015574173723996253,0.0006119053597917575,0.09239501362634978,0.09239501362634978,0.09239501362634978,0.09239067265583112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.7112040765,595.6093709950679,0.0,0.09239501362634978,0.0923950136224119,0.0923950136224119,0.37139933579475704,0.37139933579475704,0.5,9.986440274109892,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27385.453842718565,20784.728054139403,0.7589696403613114,0.99794512049458,0.6143653992519122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510579407236837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.99462591301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7200951621727,260.7200951621727,-12.42990483782728,244.97550009501447,276.4646902293315,124306.36586559615,124393.95641807617,-87.59055248000452,0.0,nan,276.4646902293315,3.314690229331518,270.1668522024814,-2.9831477975185976,263.8690141756195,-9.28098582438048,257.5711761487187,-15.5788238512813,251.2733381218706,-21.87666187812937,244.97550009501447,-28.17449990498551,1.0,1.0,26022.012520719443,26022.012520719443,275.68330292015855,2.533302920158576,275.68330292015855,275.68330292015855,77009.70175362675,77013.81893871086,-4.117185084105586,0.0,8546.071908451686,8546.071908451686,0.885171874891324,3948.6196666934284,275.68330292015855,2.533302920158576,1.0,0.002,0.12981835944047457,0.004914270161962869,0.00020053675387139222,0.0017994632462354002,0.10026837693569611,0.10026837693569611,0.0,1.0679217926634621e-13,0.9999525036269411,0.9999525036269411,0.0,0.0923906251943761,4.3884280357919745e-06,0.0,0.0,0.0,1600163.0210594223,266.6716985522554,0.0,1.0,1284306.3501705134,2598.9442267487425,,,,,,,,,,,,,,,,,,,3.0,15284.395335234449,1545.6393652731867,0.37139933579475704,6.173730061729009,2.9616922846849145
1573.0,-29.928716804215682,4.9753480678692235,35.04345217077235,24.56610035095366,5.063219060931641,-26.429523217627054,-39.932073606736935,1.5640254740654518,-6.478421490418782,-6.478421490371565,40.08680638437301,41244.58953649027,25751.381076623875,25751.381076623875,66995.97061311414,77019.40959097845,77013.60018717013,25751.381076623875,102764.981263794,102764.981263794,102764.981263794,130150.46984295044,125652.1410682352,4498.328774715238,0.0,90838.17924082933,55063.59585090179,39749.537099919486,27385.488579156427,67135.02567907592,20784.745884837557,1545.6439092260741,0.0,0.8788462732217263,2.7309522231957035,0.001494314320929203,1.0,1.0,-6.478421490418782,334676.2588486484,1558279.4748520155,4.656080118179881,1558279.4748520155,4.656080118179881,0.7589693287654977,0.0923948713670419,3.928974329022209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928974329022209,1.2844182397354738,1.2847203395529105,3.0589524560406294,6481.553190117228,15284.380374144574,6455.635643000563,0.00032518453747513505,23120.074511516577,2357.591482465121,19296.32694806591,1967.6777439865716,0.8346135276706838,0.8346135276706838,35514.64536071809,35405.22815468563,1.0038645225343457,0.8,4286.2414518248115,4273.035954225843,1.0038645225343457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.724834262109,4632.441516551485,6.14485133122755,4.9753480678692235,-3.6763446333631467,8.65169270123237,2.9616475801561615,3.5,0.8461850229017605,0.6,0.0002351913740272356,1.000090129637404,0.00023517017822434401,198.86335546548918,0.0,4.224523329335225e-06,11.972299115336028,0.03809096483225317,7.946398874991562e-05,0.00015572738527731998,0.0006118488990803413,0.09239487137793166,0.09239487137793166,0.09239487137793166,0.09239046924893796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.2700773086,595.6091884692751,0.0,0.09239487137793166,0.0923948713670419,0.0923948713670419,0.37139868573845014,0.37139868573845014,0.5,9.986308211228108,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,27385.488579156427,20784.745884837557,0.7589693287654977,0.9979287255116801,0.6143527781407409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510631397297764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.94660620503,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7195780651066,260.7195780651066,-12.430421934893388,244.97466007575318,276.46449605445815,124309.62002075302,124396.0736653995,-86.45364464646093,0.0,nan,276.46449605445815,3.314496054458175,270.16652885873606,-2.9834711412639194,263.8685616630028,-9.281438336997155,257.57059446720604,-15.579405532793942,251.27262727148315,-21.877372728516832,244.97466007575318,-28.1753399242468,1.0,1.0,26022.012520719443,26022.012520719443,275.68315728080717,2.5331572808071883,275.68315728080717,275.68315728080717,77009.69193395007,77013.60018717013,-3.908253220055485,0.0,8546.071908451686,8546.071908451686,0.885171904222836,3948.6192006673205,275.68315728080717,2.5331572808071883,1.0,0.002,0.1298228021157742,0.004914229575778782,0.00020054356719941072,0.0017994564333830034,0.10027178359970536,0.10027178359970536,0.0,5.824138914201082e-13,0.9999519164344017,0.9999519164344017,0.0,0.09239042869218358,4.442674858320599e-06,0.0,0.0,0.0,1600162.8803853083,266.6715785095812,0.0,1.0,1284306.7600165966,2598.9425675310085,,,,,,,,,,,,,,,,,,,3.0,15284.380374144574,1545.6439092260741,0.37139868573845014,6.173730061729009,2.9616475801561615
1574.0,-29.92958129736512,4.975336718689195,35.043448858923455,24.565916612651222,5.063080895923437,-26.430315078020854,-39.932836779020704,1.563814676234386,-6.478565142294997,-6.478565142305296,40.086808762364456,41244.05075659628,25751.361898580213,25751.361898580213,66995.4126551765,77019.26837101592,77013.56858166847,25751.361898580213,102764.93048024869,102764.93048024869,102764.93048024869,130150.5519453852,125652.28554943681,4498.266395948383,0.0,90838.33182099287,55063.35032253398,39749.979442732096,27385.621465136523,67135.60090786862,20784.833289627695,1545.6536953469436,0.0,0.8788454879378638,2.730937605776366,0.001494314320929203,1.0,1.0,-6.478565142294997,334674.36147666944,1558279.5775711548,4.656106821854008,1558279.5775711548,4.656106821854008,0.7589688375736876,0.09239476709039911,3.9289764630120803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289764630120803,1.2844192690722662,1.2847213419060919,3.058951666031897,6481.551516183524,15284.36542166251,6455.629609352579,0.00032518447250143913,23120.100788629636,2357.5941619849427,19296.308913088316,1967.675904930666,0.8346117990358484,0.8346117990358484,35514.66079230567,35405.22815468563,1.003865067775048,0.8,4286.24331425395,4273.035954225843,1.003865067775048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.687020383042,4632.441516551485,6.144902201793743,4.975336718689195,-3.6764796511359217,8.651816369825116,2.961603040905387,3.5,0.8461722974015391,0.6,0.00023517017822434401,1.0000899288456748,0.00023514903154337578,198.86406905662568,0.0,4.215068484807206e-06,11.94550408594362,0.03809517990073798,7.945713016812516e-05,0.00015571304805621887,0.0006117929007967528,0.09239476710598009,0.09239476710598009,0.09239476710598009,0.09239047713415931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9020148708,595.6089830899936,0.0,0.09239476710598009,0.09239476709039911,0.09239476709039911,0.3713980270889347,0.3713980270889347,0.5,9.986179513752003,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27385.621465136523,20784.833289627695,0.7589688375736876,0.9979118641853745,0.6143394890171048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451068327548033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.919811175634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71906383497816,260.71906383497816,-12.43093616502182,244.97382220967197,276.46430546028137,124312.50841631301,124398.48274292148,-85.97432660843322,0.0,nan,276.46430546028137,3.314305460281389,270.16620881018787,-2.9837911898121092,263.86811216004656,-9.281887839953413,257.57001550988895,-15.57998449011103,251.27191885979224,-21.87808114020774,244.97382220967197,-28.176177790328012,1.0,1.0,26022.012520719443,26022.012520719443,275.68300993062445,2.5330099306244733,275.68300993062445,275.68300993062445,77009.59483349072,77013.56858166847,-3.973748177755624,0.0,8546.071908451686,8546.071908451686,0.8851717692387301,3948.6213453271407,275.68300993062445,2.5330099306244733,1.0,0.002,0.12982713644780697,0.004914185150308412,0.00020055020342750119,0.0017994497975445311,0.10027510171375059,0.10027510171375059,0.0,9.720323504436301e-13,0.9999530890005516,0.9999530890005516,0.0,0.0923904327595311,4.334330868014979e-06,0.0,0.0,0.0,1600162.712044065,266.671434857705,0.0,1.0,1284307.2504681507,2598.940581992738,,,,,,,,,,,,,,,,,,,3.0,15284.36542166251,1545.6536953469436,0.3713980270889347,6.173730061729009,2.961603040905387
1575.0,-29.93044341468222,4.975325611075643,35.043445700406856,24.56572410827505,5.062931095102359,-26.431105963664407,-39.933599811606086,1.5635936437628688,-6.478704101067478,-6.4787041010484705,40.08680656375595,41243.51897891215,25751.332910061043,25751.332910061043,66994.8518889732,77019.13415349755,77013.48453949508,25751.332910061043,102764.81744955613,102764.81744955613,102764.81744955613,130150.54711075529,125652.34261024049,4498.204500514799,0.0,90838.48507144485,55063.10534465657,39750.42191865365,27385.72966119917,67136.15157985283,20784.90314728329,1545.6621867234871,0.0,0.8788447453807662,2.730923465966638,0.001494314320929203,1.0,1.0,-6.478704101067478,334672.52609984286,1558279.4826007176,4.656132072627425,1558279.4826007176,4.656132072627425,0.7589683899031507,0.09239465683040489,3.9289783694736142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289783694736142,1.28442034616118,1.2847223920856767,3.0589505851541317,6481.5492259332395,15284.350479089608,6455.624011404728,0.00032518456736728755,23120.12857520897,2357.596995427488,19296.292180447574,1967.674198676161,0.8346100722440798,0.8346100722440798,35514.674578559076,35405.22815468563,1.0038655548815896,0.8,4286.244978108684,4273.035954225843,1.0038655548815896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.649230921462,4632.441516551485,6.144950696433905,4.975325611075643,-3.6766110501343583,8.651936661210001,2.9615585306825274,3.5,0.8461595801950078,0.6,0.00023514903154337578,1.000089682322827,0.00023512794472313147,198.86478069113898,0.0,4.205315024386427e-06,11.917862779111134,0.038099385215762366,7.945027338890224e-05,0.00015569875815447354,0.00061173705294283,0.09239465683775987,0.09239465683775987,0.09239465683775987,0.09239042827076246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.5029537101,595.6087875663675,0.0,0.09239465683775987,0.09239465683040489,0.09239465683040489,0.3713973806753517,0.3713973806753517,0.5,9.98605265587287,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,27385.72966119917,20784.90314728329,0.7589683899031507,0.9978953263248703,0.6143265291257638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510735038079443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.8921698688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71855110867654,260.71855110867654,-12.431448891323441,244.97298640990013,276.4641158074553,124315.22587289878,124400.94877371532,-85.7229008165346,0.0,nan,276.4641158074553,3.314115807455323,270.16588992794703,-2.9841100720529425,263.8676640484068,-9.282335951593154,257.56943816892687,-15.580561831073112,251.27121228942312,-21.87878771057686,244.97298640990013,-28.177013590099847,1.0,1.0,26022.012520719443,26022.012520719443,275.6828611378693,2.532861137869304,275.6828611378693,275.6828611378693,77009.46892821505,77013.48453949508,-4.015611280032317,0.0,8546.071908451686,8546.071908451686,0.8851716486467671,3948.6232613209822,275.6828611378693,2.532861137869304,1.0,0.002,0.12983140834560006,0.00491414183815714,0.00020055674514148658,0.0017994432546027408,0.10027837257074329,0.10027837257074329,0.0,-2.5577283346844837e-13,0.9999537646602482,0.9999537646602482,0.0,0.09239038493205509,4.271898349803615e-06,0.0,0.0,0.0,1600162.5492022492,266.6712958989325,0.0,1.0,1284307.7248962743,2598.938661325584,,,,,,,,,,,,,,,,,,,3.0,15284.350479089608,1545.6621867234871,0.3713973806753517,6.173730061729009,2.9615585306825274
1576.0,-29.93130204576177,4.975314440772187,35.04344242194991,24.565445619542174,5.062692730879414,-26.431902568068864,-39.934371191170044,1.563293253102791,-6.478859196750477,-6.478859196804123,40.086796785425335,41243.06488859229,25751.34043522848,25751.34043522848,66994.40532382077,77019.06424682318,77013.24283260659,25751.34043522848,102764.58326783507,102764.58326783507,102764.58326783507,130150.40253034867,125652.26047196102,4498.142058387653,0.0,90838.67601775937,55062.911137116425,39750.849867381046,27385.8192625136,67136.66912989464,20784.958578845843,1545.6701793784446,0.0,0.8788439443879135,2.7309076842068962,0.001494314320929203,1.0,1.0,-6.478859196750477,334670.47759495454,1558279.0602195568,4.656159310548787,1558279.0602195568,4.656159310548787,0.7589679307968273,0.09239454457425456,3.928983043890514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928983043890514,1.2844217941672973,1.2847238133465275,3.058950775930823,6481.549630166156,15284.33555529611,6455.6165383205725,0.0003251839653595317,23120.14966799401,2357.599146292976,19296.269842898935,1967.6719208801105,0.8346083446687805,0.8346083446687804,35514.70838080683,35405.22815468563,1.0038667492088864,0.8,4286.249057681885,4273.035954225843,1.0038667492088864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.611487043164,4632.441516551485,6.145007838318667,4.975314440772187,-3.6767546258605694,8.652069066632755,2.9615140744169213,3.5,0.8461468784048346,0.6,0.00023512794472313147,1.0000893202777854,0.00023510694490550322,198.8654894523998,0.0,4.193425883357055e-06,11.884168953433894,0.03810357864164572,7.944334215791279e-05,0.00015568460256521868,0.0006116821636735778,0.09239454457773028,0.09239454457773028,0.09239454457773028,0.0923902878990849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0713024374,595.6086022685641,0.0,0.09239454457773028,0.09239454457425456,0.09239454457425456,0.37139674041198634,0.37139674041198634,0.5,9.985924955447313,5.3660187404602766e-11,5.3660187404602766e-11,5.3660187404602766e-11,5.3660187404602766e-11,5.3660187404602766e-11,5.3660187404602766e-11,27385.8192625136,20784.958578845843,0.7589679307968273,0.9978809820636377,0.6143150296717292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451078665877373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.85847604312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7180318784703,260.7180318784703,-12.431968121529678,244.97215209775172,276.4639116591882,124317.03441523362,124403.84470155441,-86.810286320816,0.0,nan,276.4639116591882,3.31391165918825,270.16555974690687,-2.984440253093112,263.8672078346062,-9.2827921653938,257.5688559223276,-15.581144077672377,251.27050401004144,-21.879495989958542,244.97215209775172,-28.17784790224826,1.0,1.0,26022.012520719443,26022.012520719443,275.68267775930826,2.532677759308285,275.68267775930826,275.68267775930826,77009.2023945241,77013.24283260659,-4.040438082491164,0.0,8546.071908451686,8546.071908451686,0.8851713529695782,3948.6279591099665,275.68267775930826,2.532677759308285,1.0,0.002,0.12983571139841985,0.004914095462511187,0.00020056332832509098,0.0017994366717128596,0.10028166416254548,0.10028166416254548,0.0,3.795054548394461e-14,0.9999534274140052,0.9999534274140052,0.0,0.09239024152138192,4.30305287263769e-06,0.0,0.0,0.0,1600162.3674497225,266.6711408032495,0.0,1.0,1284308.254418036,2598.93651762068,,,,,,,,,,,,,,,,,,,3.0,15284.33555529611,1545.6701793784446,0.37139674041198634,6.173730061729009,2.9615140744169213
1577.0,-29.932158719552113,4.975303897800782,35.04343881291163,24.565298482216917,5.0625868025437715,-26.432684167267446,-39.93512524813411,1.5631122500881316,-6.478976955162068,-6.478976955123633,40.08678068796776,41242.49970861799,25751.26515430004,25751.26515430004,66993.76486291803,77018.89847743722,77013.02689105523,25751.26515430004,102764.29204535527,102764.29204535527,102764.29204535527,130150.1441086024,125652.06681111915,4498.077297483251,0.0,90838.80617035771,55062.64132506779,39751.29427254436,27385.852063247126,67137.14633579148,20784.975145541674,1545.6745765275,0.0,0.8788433691399977,2.730895701748948,0.001494314320929203,1.0,1.0,-6.478976955162068,334668.9222475946,1558278.3648803474,4.656178871988307,1558278.3648803474,4.656178871988307,0.7589676266978713,0.09239440277180358,3.9289830378507657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289830378507657,1.2844226837991348,1.2847246762135067,3.0589486525023113,6481.545130875945,15284.320672606327,6455.612513857235,0.0003251846339903771,23120.182829816542,2357.6025278577845,19296.257813508702,1967.6706942236854,0.834606627272152,0.834606627272152,35514.708337131415,35405.22815468563,1.0038667476657128,0.8,4286.249052410726,4273.035954225843,1.0038667476657128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.573711164418,4632.441516551485,6.145045268072529,4.975303897800782,-3.676869865527933,8.652173763328715,2.9614695807271714,3.5,0.8461341659220489,0.6,0.00023510694490550322,1.0000891172849364,0.00023508599467993076,198.8661966024439,0.0,4.176139011054125e-06,11.83517795732739,0.038107754780656776,7.943656711946378e-05,0.00015567037778603944,0.0006116262738171696,0.09239440277512037,0.09239440277512037,0.09239440277512037,0.09239008487467111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.6179537337,595.608423716315,0.0,0.09239440277512037,0.09239440277180358,0.09239440277180358,0.37139609556224074,0.37139609556224074,0.5,9.985795417428669,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,27385.852063247126,20784.975145541674,0.7589676266978713,0.9978643496082436,0.6143022448755944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510838071072287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.809485047015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.717519544499,260.717519544499,-12.43248045550098,244.97132054482046,276.463718544174,124320.27868634915,124405.93599417657,-85.65730782742942,0.0,nan,276.463718544174,3.313718544174037,270.16523894430946,-2.9847610556905124,263.8667593444147,-9.283240655585303,257.56827974457593,-15.581720255424045,251.26980014469956,-21.880199855300418,244.97132054482046,-28.17867945517952,1.0,1.0,26022.012520719443,26022.012520719443,275.6825347330582,2.5325347330582417,275.6825347330582,275.6825347330582,77009.18794029969,77013.02689105523,-3.8389507555402815,0.0,8546.071908451686,8546.071908451686,0.8851713533516186,3948.6279530400197,275.6825347330582,2.5325347330582417,1.0,0.002,0.12984006913900978,0.004914055648924246,0.000200570011378064,0.001799429988223464,0.100285005689032,0.100285005689032,0.0,-3.984720539640385e-13,0.9999528354421995,0.9999528354421995,0.0,0.09239004503065361,4.3577411499749255e-06,0.0,0.0,0.0,1600162.2294515285,266.6710230448379,0.0,1.0,1284308.656464,2598.9348899878473,,,,,,,,,,,,,,,,,,,3.0,15284.320672606327,1545.6745765275,0.37139609556224074,6.173730061729009,2.9614695807271714
1578.0,-29.933013365222177,4.975293519532278,35.043435538203525,24.565119633357995,5.062448371726949,-26.433467191531495,-39.93588328650219,1.562902197615083,-6.479118706206009,-6.479118706227788,40.08678311849959,41241.97043655273,25751.24538897007,25751.24538897007,66993.2158255228,77018.75676610366,77012.99787999831,25751.24538897007,102764.24326896838,102764.24326896838,102764.24326896838,130150.22676461267,125652.21068485884,4498.016079753819,0.0,90838.95051966283,55062.39753979682,39751.72553318446,27385.983495644294,67137.70902882874,20785.06161387998,1545.6842475724175,0.0,0.8788425939116351,2.730881277985826,0.001494314320929203,1.0,1.0,-6.479118706206009,334667.0500142545,1558278.469868677,4.6562052338355535,1558278.469868677,4.6562052338355535,0.7589671416104453,0.0923942992283694,3.92898410469661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92898410469661,1.2844237091508721,1.2847256748959566,3.0589470411551707,6481.54171662471,15284.305800506536,6455.607735742523,0.0003251850220869897,23120.213291541753,2357.605634089292,19296.243531404078,1967.6692378543212,0.8346049099150556,0.8346049099150556,35514.716051843876,35405.22815468563,1.0038670202479707,0.8,4286.249983494789,4273.035954225843,1.0038670202479707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.536079925947,4632.441516551485,6.145095734249145,4.975293519532278,-3.6770030980998065,8.652296617632086,2.961425257665418,3.5,0.8461215021901195,0.6,0.00023508599467993076,1.000088906919087,0.00023506509576648127,198.86690208277207,0.0,4.1662916775567095e-06,11.807270614195714,0.03811192107233433,7.942975684734467e-05,0.0001556562378325861,0.0006115708842411059,0.09239429923693672,0.09239429923693672,0.09239429923693672,0.09239009346812316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.2379770849,595.6082222135619,0.0,0.09239429923693672,0.0923942992283694,0.0923942992283694,0.3713954421284274,0.3713954421284274,0.5,9.98566924414472,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,27385.983495644294,20785.06161387998,0.7589671416104453,0.9978478085505733,0.614289212919725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510889366520736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.781577703885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71701008244855,260.71701008244855,-12.432989917551424,244.97049130423076,276.4635288606711,124323.09779680967,124408.27494108377,-85.17714427411508,0.0,nan,276.4635288606711,3.313528860671113,270.16492134937346,-2.9850786506265194,263.8663138380849,-9.283686161915057,257.56770632680974,-15.582293673190236,251.26909881552132,-21.88090118447866,244.97049130423076,-28.179508695769215,1.0,1.0,26022.012520719443,26022.012520719443,275.6823895872884,2.532389587288435,275.6823895872884,275.6823895872884,77009.08518036913,77012.99787999831,-3.9126996291743126,0.0,8546.071908451686,8546.071908451686,0.8851712858689731,3948.629025220093,275.6823895872884,2.532389587288435,1.0,0.002,0.12984431862616086,0.0049140119286661035,0.00020057651731083945,0.0017994234827389088,0.10028825865541972,0.10028825865541972,0.0,4.9748399844062874e-14,0.9999540070393117,0.9999540070393117,0.0,0.09239004974099717,4.249487372233549e-06,0.0,0.0,0.0,1600162.0633366944,266.67088129379397,0.0,1.0,1284309.1404242734,2598.9329307371145,,,,,,,,,,,,,,,,,,,3.0,15284.305800506536,1545.6842475724175,0.3713954421284274,6.173730061729009,2.961425257665418
1579.0,-29.93386573004507,4.975283391945605,35.043432412764496,24.5649313897826,5.062302310504242,-26.43424892597847,-39.93663730854166,1.5626855057558477,-6.479255519967751,-6.479255519983636,40.08678087695432,41241.44274336283,25751.21530730086,25751.21530730086,66992.65805066368,77018.62316017694,77012.91582987759,25751.21530730086,102764.13113717845,102764.13113717845,102764.13113717845,130150.22074248688,125652.2654221052,4497.955320381676,0.0,90839.10177054348,55062.154060715475,39752.164122031114,27386.089605308425,67138.25372733954,20785.13009269827,1545.6925877556837,0.0,0.8788418630928533,2.7308673566689188,0.001494314320929203,1.0,1.0,-6.479255519967751,334665.2429998401,1558278.373043924,4.656230085550499,1558278.373043924,4.656230085550499,0.7589667014260171,0.0923941894295481,3.9289859415060793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289859415060793,1.2844247654408367,1.2847267045897737,3.058945955590932,6481.539416444352,15284.29094048096,6455.602184382386,0.0003251851221807076,23120.240978954116,2357.60845741962,19296.22693801713,1967.6675457997515,0.8346031927427613,0.8346031927427613,35514.72933441504,35405.22815468563,1.0038674895582047,0.8,4286.251586560413,4273.035954225843,1.0038674895582047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.498475727706,4632.441516551485,6.145143699838478,4.975283391945605,-3.677132523545943,8.652415915491549,2.961380966717421,3.5,0.8461088476335489,0.6,0.00023506509576648127,1.0000886702567835,0.00023504425433209416,198.86760568473386,0.0,4.15610217459769e-06,11.778393562809853,0.03811607717450893,7.942298319369489e-05,0.00015564211257278638,0.0006115156722047842,0.09239418943884489,0.09239418943884489,0.09239418943884489,0.09239004417357094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.8266569629,595.6080306739088,0.0,0.09239418943884489,0.0923941894295481,0.0923941894295481,0.3713948009519025,0.3713948009519025,0.5,9.985544886195092,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27386.089605308425,20785.13009269827,0.7589667014260171,0.9978314050694981,0.6142763693385846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510940540875472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.7527006525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71650248383827,260.71650248383827,-12.433497516161708,244.96966428017777,276.46334068749974,124325.8217536481,124410.6873447177,-84.86559106958353,0.0,nan,276.46334068749974,3.3133406874997604,270.16460540603356,-2.9853945939664186,263.865870124564,-9.284129875435951,257.56713484310995,-15.582865156890023,251.26839956164466,-21.88160043835532,244.96966428017777,-28.18033571982221,1.0,1.0,26022.012520719443,26022.012520719443,275.6822431726163,2.5322431726163472,275.6822431726163,275.6822431726163,77008.96487322629,77012.91582987759,-3.9509566513006575,0.0,8546.071908451686,8546.071908451686,0.8851711696827685,3948.6308712136097,275.6822431726163,2.5322431726163472,1.0,0.002,0.1298485064438788,0.004913969366382437,0.00020058293001210946,0.0017994170701466526,0.10029146500605474,0.10029146500605474,0.0,1.5876189252139739e-13,0.9999546744472498,0.9999546744472498,0.0,0.0923900016118413,4.18781770679762e-06,0.0,0.0,0.0,1600161.9030074794,266.6707444800322,0.0,1.0,1284309.607527527,2598.931039731879,,,,,,,,,,,,,,,,,,,3.0,15284.29094048096,1545.6925877556837,0.3713948009519025,6.173730061729009,2.961380966717421
1580.0,-29.93471569440386,4.975273527476736,35.04342938064913,24.56473825676369,5.062153138561028,-26.435028811002084,-39.93739105118436,1.5624662549095336,-6.479391225865356,-6.479391225881369,40.08677731936255,41240.93031035367,25751.18373306361,25751.18373306361,66992.11404341728,77018.49435117817,77012.81623710647,25751.18373306361,102763.99997017009,102763.99997017009,102763.99997017009,130150.1891559165,125652.29403291931,4497.895122997186,0.0,90839.25775164909,55061.92574538297,39752.59111807346,27386.189185746407,67138.78030381986,20785.193915322638,1545.7005902646652,0.0,0.8788411432521726,2.7308535481367437,0.001494314320929203,1.0,1.0,-6.479391225865356,334663.4506254944,1558278.219371486,4.656254563977706,1558278.219371486,4.656254563977706,0.7589662721727137,0.0923940787652138,3.928988378281076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928988378281076,1.2844258335784267,1.2847277462077882,3.058945308920535,6481.538046227379,15284.276097660166,6455.595990978321,0.00032518498209634946,23120.26633975208,2357.611043501306,19296.208425517918,1967.6656580501924,0.8346014765556905,0.8346014765556905,35514.746955531606,35405.22815468563,1.0038681121613993,0.8,4286.253713242504,4273.035954225843,1.0038681121613993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.460920824628,4632.441516551485,6.145191237816415,4.975273527476736,-3.6772610175153395,8.652534544992076,2.9613367340946617,3.5,0.8460962097413319,0.6,0.00023504425433209416,1.0000884211453456,0.00023502347328740298,198.8683073095529,0.0,4.144686155599744e-06,11.746040564969675,0.038120221860664535,7.941621258369026e-05,0.00015562804174840388,0.000611460767364121,0.0923940787772313,0.0923940787772313,0.0923940787772313,0.09238997966016232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.40229622036,595.6078433102131,0.0,0.0923940787772313,0.0923940787652138,0.0923940787652138,0.37139416585235346,0.37139416585235346,0.5,9.985421913243012,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27386.189185746407,20785.193915322638,0.7589662721727137,0.997815476245787,0.614263919060312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510991579001151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.72034765466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7159963453466,260.7159963453466,-12.434003654653395,244.96883945599978,276.4631532346908,124328.51139775665,124413.13287823516,-84.62148047848655,0.0,nan,276.4631532346908,3.3131532346908443,270.1642904789561,-2.985709521043873,263.86542772318427,-9.284572276815709,257.56656496749827,-15.583435032501711,251.2677022117499,-21.88229778825007,244.96883945599978,-28.181160544000193,1.0,1.0,26022.012520719443,26022.012520719443,275.68209581308724,2.532095813087267,275.68209581308724,275.68209581308724,77008.8392365785,77012.81623710647,-3.9770005279715406,0.0,8546.071908451686,8546.071908451686,0.8851710155461155,3948.6333201724815,275.68209581308724,2.532095813087267,1.0,0.002,0.12985264769597044,0.004913927202848373,0.0002005892712345983,0.0017994107291895137,0.10029463561729915,0.10029463561729915,0.0,4.241121343007137e-13,0.9999551783882572,0.9999551783882572,0.0,0.09238993751368806,4.141251525747703e-06,0.0,0.0,0.0,1600161.7439762824,266.6706087741346,0.0,1.0,1284310.0708480063,2598.929164042662,,,,,,,,,,,,,,,,,,,3.0,15284.276097660166,1545.7005902646652,0.37139416585235346,6.173730061729009,2.9613367340946617
1581.0,-29.935563228411027,4.975263925538989,35.04342641435913,24.564550432283454,5.062003192944327,-26.435806586282133,-39.9381444445811,1.562246550332631,-6.47952650660045,-6.47952650660436,40.086773154836656,41240.41188420322,25751.15222938953,25751.15222938953,66991.56411359274,77018.36171480767,77012.70760184988,25751.15222938953,102763.8598312394,102763.8598312394,102763.8598312394,130150.14551721074,125652.31007685614,4497.835440354593,0.0,90839.40364262619,55061.685163444614,39753.02053242397,27386.28568597134,67139.30621839532,20785.255538473273,1545.708435195506,0.0,0.8788404280089084,2.7308397829211573,0.001494314320929203,1.0,1.0,-6.47952650660045,334661.66387411224,1558278.0394820129,4.656278886093692,1558278.0394820129,4.656278886093692,0.7589658479726058,0.09239396819744494,3.92898939335769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92898939335769,1.2844269037144895,1.284728789902271,3.0589435506180043,6481.534320595308,15284.26127451651,6455.591454109741,0.00032518545236222274,23120.29749843519,2357.61422080274,19296.194864514124,1967.664275212649,0.83459976524178,0.83459976524178,35514.75429588178,35405.22815468563,1.0038683715164662,0.8,4286.254599145006,4273.035954225843,1.0038683715164662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.423418757515,4632.441516551485,6.145238716001853,4.975263925538989,-3.6773890936035247,8.652653019142514,2.9612925639664622,3.5,0.8460835897047035,0.6,0.00023502347328740298,1.0000881689194077,0.0002350027533485824,198.86900693252073,0.0,4.1326911818589434e-06,11.712046809388246,0.038124354551846394,7.940944564405498e-05,0.000155614027643348,0.0006114058640683846,0.09239396821268077,0.09239396821268077,0.09239396821268077,0.0923899076719576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.96941732714,595.607658686632,0.0,0.09239396821268077,0.09239396819744494,0.09239396819744494,0.37139353512162365,0.37139353512162365,0.5,9.985300098459062,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,27386.28568597134,20785.255538473273,0.7589658479726058,0.9977994692956464,0.6142513857687715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45110424737325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.68635389907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7154915520531,260.7154915520531,-12.434508447946882,244.96801684447342,276.4629662596353,124331.13505274839,124415.5316257224,-84.39657297402228,0.0,nan,276.4629662596353,3.3129662596353455,270.16397637659827,-2.9860236234017066,263.86498649354223,-9.285013506457744,257.5659966105548,-15.584003389445172,251.26700672751466,-21.882993272485322,244.96801684447342,-28.181983155526552,1.0,1.0,26022.012520719443,26022.012520719443,275.6819478206462,2.5319478206462236,275.6819478206462,275.6819478206462,77008.71432463056,77012.70760184988,-3.9932772193133133,0.0,8546.071908451686,8546.071908451686,0.8851709513380851,3948.6343403244787,275.6819478206462,2.5319478206462236,1.0,0.002,0.12985675010064662,0.004913885281290119,0.00020059555261955103,0.0017994044482346585,0.10029777630977552,0.10029777630977552,0.0,8.542094982744164e-13,0.9999555987946471,0.9999555987946471,0.0,0.09238986579388964,4.102403555301576e-06,0.0,0.0,0.0,1600161.5854430657,266.6704734933995,0.0,1.0,1284310.5327165648,2598.927294233293,,,,,,,,,,,,,,,,,,,3.0,15284.26127451651,1545.708435195506,0.37139353512162365,6.173730061729009,2.9612925639664622
