time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1582.0,-29.93640837795966,4.975254580492553,35.043423501149654,24.564362537954025,5.061852969794433,-26.436582243191545,-39.93889371687544,1.5620268345320927,-6.479661636389949,-6.479661636433469,40.08676875412002,41239.8869312429,25751.121402087385,25751.121402087385,66991.00833333029,77018.23002120966,77012.59455645,25751.121402087385,102763.71595853739,102763.71595853739,102763.71595853739,130150.09688358057,125652.32063521526,4497.776248365311,0.0,90839.54944167742,55061.43703356191,39753.45823123945,27386.380925043177,67139.83915628263,20785.316261099968,1545.7162158581589,0.0,0.8788397144739671,2.7308260331194245,0.001494314320929203,1.0,1.0,-6.479661636389949,334659.87912386144,1558277.849390857,4.656303150142836,1558277.849390857,4.656303150142836,0.758965425843948,0.0923938581954102,3.928990412787206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928990412787206,1.2844279737785966,1.2847298336032267,3.0589417958787513,6481.530602513393,15284.246471728753,6455.5869217456375,0.00032518592133187356,23120.32860809052,2357.617393104732,19296.181316974515,1967.6628937480705,0.8345980562846405,0.8345980562846405,35514.761667708815,35405.22815468563,1.0038686319837125,0.8,4286.255488846433,4273.035954225843,1.0038686319837125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.385969749376,4632.441516551485,6.145286278635461,4.975254580492553,-3.677516960232652,8.652771540725205,2.96124845659437,3.5,0.8460709875983915,0.6,0.0002350027533485824,1.0000879214627816,0.00023498209337920504,198.86970459148426,0.0,4.12055365694962e-06,11.677649063795224,0.038128475105503344,7.940271624863017e-05,0.00015560003709995222,0.0006113510539950458,0.09239385820600896,0.09239385820600896,0.09239385820600896,0.09238983253868759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.53036027914,595.6074760604284,0.0,0.09239385820600896,0.0923938581954102,0.0923938581954102,0.37139290786342555,0.37139290786342555,0.5,9.985179328327144,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,4.354205884737894e-11,27386.380925043177,20785.316261099968,0.758965425843948,0.997783271082823,0.6142386912075863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511093223276996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.65195615348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71498805094933,260.71498805094933,-12.435011949050647,244.96719645263715,276.46277964926713,124333.74495194347,124417.92548693654,-84.18053499307703,0.0,nan,276.46277964926713,3.3127796492671564,270.1636630099318,-2.986336990068196,263.8645463705893,-9.285453629410654,257.56542973130115,-15.584570268698826,251.26631309196964,-21.88368690803034,244.96719645263715,-28.182803547362823,1.0,1.0,26022.012520719443,26022.012520719443,275.6817994630557,2.5317994630557337,275.6817994630557,275.6817994630557,77008.59050612929,77012.59455645,-4.0040503207128495,0.0,8546.071908451686,8546.071908451686,0.8851708868547119,3948.635364851142,275.6817994630557,2.5317994630557337,1.0,0.002,0.12986081751053324,0.004913843531821699,0.0002006017800052743,0.0017993982200774769,0.10030089000263714,0.10030089000263714,0.0,8.275108029365263e-14,0.9999559774841918,0.9999559774841918,0.0,0.09238979078532722,4.067410082983494e-06,0.0,0.0,0.0,1600161.427086479,266.67033836361,0.0,1.0,1284310.9940694217,2598.9254265136055,,,,,,,,,,,,,,,,,,,3.0,15284.246471728753,1545.7162158581589,0.37139290786342555,6.173730061729009,2.96124845659437
1583.0,-29.937251184568016,4.975245486539622,35.0434206325043,24.56416926523673,5.061702599783845,-26.437355806139045,-39.939642674848415,1.561807220855643,-6.479796633965577,-6.479796634000273,40.086764213821326,41239.384598554934,25751.091271033172,25751.091271033172,66990.4758695881,77018.10393850863,77012.47855866856,25751.091271033172,102763.56982970174,102763.56982970174,102763.56982970174,130150.04514018519,125652.32762633325,4497.71751385194,0.0,90839.70457878981,55061.2152627094,39753.877017867126,27386.475310483445,67140.35232835056,20785.376377274697,1545.7239520365617,0.0,0.878839002179568,2.7308122968254285,0.001494314320929203,1.0,1.0,-6.479796633965577,334658.09612732386,1558277.6532697934,4.656327372032057,1558277.6532697934,4.656327372032057,0.7589650052308166,0.09239374878666702,3.9289927707582883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289927707582883,1.2844290432431311,1.2847308767814554,3.05894108469997,6481.529095610895,15284.231688458514,6455.580852519021,0.0003251858185446533,23120.354217719243,2357.620004560094,19296.163175650006,1967.6610438477978,0.8345963471814628,0.8345963471814628,35514.77871896468,35405.22815468563,1.0038692344522746,0.8,4286.257546752374,4273.035954225843,1.0038692344522746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.348572728138,4632.441516551485,6.145333932033214,4.975245486539622,-3.6776446335667545,8.652890120106377,2.9612044107145934,3.5,0.8460584030613124,0.6,0.00023498209337920504,1.000087678320487,0.00023496149235017664,198.87040032068015,0.0,4.108642006946458e-06,11.643891447686261,0.03813258374751029,7.93959902030672e-05,0.00015558610317613784,0.0006112966746094987,0.0923937487924821,0.0923937487924821,0.0923937487924821,0.09238975532927099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.08597606164,595.607295159616,0.0,0.0923937487924821,0.09239374878666702,0.09239374878666702,0.37139228363364385,0.37139228363364385,0.5,9.985059523228172,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,27386.475310483445,20785.376377274697,0.7589650052308166,0.9977677141455933,0.6142265145835594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451114383037979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.61819853738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7144858067015,260.7144858067015,-12.435514193298502,244.96637828026633,276.4625933331322,124336.38542756831,124420.35582513681,-83.97039756849733,0.0,nan,276.4625933331322,3.312593333132213,270.16335032257564,-2.9866496774243387,263.8641073119751,-9.285892688024887,257.56486430141734,-15.585135698582633,251.26562129084198,-21.884378709158,244.96637828026633,-28.18362171973365,1.0,1.0,26022.012520719443,26022.012520719443,275.6816508922611,2.531650892261098,275.6816508922611,275.6816508922611,77008.46750358323,77012.47855866856,-4.0110550853278255,0.0,8546.071908451686,8546.071908451686,0.8851707377027227,3948.63773461208,275.6816508922611,2.531650892261098,1.0,0.002,0.12986485259170388,0.004913801943751717,0.0002006079575024957,0.0017993920420597501,0.10030397875124784,0.10030397875124784,0.0,-4.377539997157953e-13,0.9999563273306584,0.9999563273306584,0.0,0.09238971370502704,4.035081639988818e-06,0.0,0.0,0.0,1600161.2688845731,266.6702033660344,0.0,1.0,1284311.4549705256,2598.923560624702,,,,,,,,,,,,,,,,,,,3.0,15284.231688458514,1545.7239520365617,0.37139228363364385,6.173730061729009,2.9612044107145934
1584.0,-29.93809152042393,4.975236636050369,35.04341780014099,24.5639763068408,5.061549951827106,-26.43812737321776,-39.940387511718995,1.56158580401992,-6.47993160860932,-6.47993160859259,40.08675952361711,41238.87095857935,25751.062055370876,25751.062055370876,66989.93301395023,77017.97826803358,77012.3592341039,25751.062055370876,102763.42128947478,102763.42128947478,102763.42128947478,130149.99018526929,125652.33098706293,4497.65919820635,0.0,90839.85652060354,55060.9785419098,39754.30886521527,27386.56889579451,67140.87776100979,20785.435918977237,1545.731648924979,0.0,0.8788382905742524,2.730798562919314,0.001494314320929203,1.0,1.0,-6.47993160860932,334656.3134411194,1558277.4506739292,4.656351570513843,1558277.4506739292,4.656351570513843,0.758964585818162,0.09239363991459336,3.928994635729011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.928994635729011,1.2844301210184788,1.2847319283481142,3.058939969901629,6481.526733486982,15284.216923953527,6455.575390342922,0.0003251859377422864,23120.381915143167,2357.6228289113174,19296.146848840115,1967.6593789765227,0.8345946411984531,0.8345946411984531,35514.79220517313,35405.22815468563,1.0038697109577916,0.8,4286.259174394861,4273.035954225843,1.0038697109577916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.311226573252,4632.441516551485,6.145381730136917,4.975236636050369,-3.6777721987285337,8.653008834778902,2.9611604250062804,3.5,0.8460458357160802,0.6,0.00023496149235017664,1.0000874218760025,0.00023494095337128312,198.87109401456388,0.0,4.096934889896333e-06,11.610713477966208,0.038136680682400184,7.938930168960066e-05,0.00015557219066057596,0.0006112423025740139,0.0923936399243183,0.0923936399243183,0.0923936399243183,0.09238967592004023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.6366016686,595.6071158741044,0.0,0.0923936399243183,0.09239363991459336,0.09239363991459336,0.37139166212299296,0.37139166212299296,0.5,9.984940602905482,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,27386.56889579451,20785.435918977237,0.758964585818162,0.9977518204692399,0.6142140575726533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511194297524148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.585020567654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71398460832376,260.71398460832376,-12.436015391676221,244.9655623298776,276.4624068867595,124338.97578536288,124422.77132145248,-83.79553608961339,0.0,nan,276.4624068867595,3.3124068867595042,270.16303797541013,-2.986962024589843,263.8636690639921,-9.286330936007857,257.5643001526429,-15.585699847357091,251.26493124126014,-21.885068758739834,244.9655623298776,-28.184437670122378,1.0,1.0,26022.012520719443,26022.012520719443,275.68150195516455,2.531501955164572,275.68150195516455,275.68150195516455,77008.33992999414,77012.3592341039,-4.019304109766381,0.0,8546.071908451686,8546.071908451686,0.8851706197351532,3948.639608907656,275.68150195516455,2.531501955164572,1.0,0.002,0.12986885804809808,0.004913760487856429,0.00020061408924308585,0.0017993859108079292,0.10030704462154293,0.10030704462154293,0.0,5.101518166239494e-14,0.9999566479184429,0.9999566479184429,0.0,0.09238963445798042,4.0054566129390705e-06,0.0,0.0,0.0,1600161.1107092798,266.67006839139066,0.0,1.0,1284311.9157929926,2598.9216950560917,,,,,,,,,,,,,,,,,,,3.0,15284.216923953527,1545.731648924979,0.37139166212299296,6.173730061729009,2.9611604250062804
1585.0,-29.938928445514627,4.975227703533192,35.043414791110045,24.563701974134915,5.06131251337774,-26.438904349645384,-39.941136923711724,1.5612884174124155,-6.480083860742468,-6.48008386073779,40.08674876044862,41238.415384958185,25751.07190089778,25751.07190089778,66989.48728585597,77017.91329766615,77012.10113280837,25751.07190089778,102763.17303370615,102763.17303370615,102763.17303370615,130149.82419614059,125652.22397705079,4497.600219089798,0.0,90840.04279118357,55060.77326231764,39754.743920962144,27386.651162434446,67141.3950833966,20785.486230547904,1545.739220773782,0.0,0.8788375086474349,2.7307830710639864,0.001494314320929203,1.0,1.0,-6.480083860742468,334654.3025703426,1558276.9857527623,4.656378160341209,1558276.9857527623,4.656378160341209,0.7589641430515175,0.09239353091635974,3.9289989058279593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289989058279593,1.2844315538692728,1.2847333351533046,3.0589398819984503,6481.526547230695,15284.202180852393,6455.568416876935,0.0003251854943782501,23120.4041967125,2357.6251009990674,19296.126004683614,1967.6572534640898,0.8345929353357645,0.8345929353357645,35514.823083639385,35405.22815468563,1.00387080198066,0.8,4286.26290109861,4273.035954225843,1.00387080198066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.273929686696,4632.441516551485,6.145438778706092,4.975227703533192,-3.677912804855332,8.653140508388525,2.961116497586255,3.5,0.8460332850246443,0.6,0.00023494095337128312,1.000087067629579,0.00023492049940026084,198.87178489711408,0.0,4.084609202495436e-06,11.575782479872066,0.03814076529160268,7.938257261799353e-05,0.0001555583807532896,0.0006111887077720439,0.09239353092002504,0.09239353092002504,0.09239353092002504,0.0923895221638072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.1643323148,595.6069437356701,0.0,0.09239353092002504,0.09239353091635974,0.09239353091635974,0.3713910430188727,0.3713910430188727,0.5,9.9848203402924,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27386.651162434446,20785.486230547904,0.7589641430515175,0.9977374941740198,0.6142025397854153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511244617053827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.55008956956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7134768675177,260.7134768675177,-12.43652313248225,244.96474801578816,276.4622057192417,124340.69449181497,124425.5838602312,-84.88936841621522,0.0,nan,276.4622057192417,3.3122057192417174,270.16271417856063,-2.987285821439343,263.8632226378445,-9.286777362155476,257.56373109718476,-15.58626890281522,251.2642395564865,-21.885760443513476,244.96474801578816,-28.185251984211817,1.0,1.0,26022.012520719443,26022.012520719443,275.6813195018581,2.5313195018581496,275.6813195018581,275.6813195018581,77008.07898655385,77012.10113280837,-4.022146254515974,0.0,8546.071908451686,8546.071908451686,0.8851703496326508,3948.643900357099,275.6813195018581,2.5313195018581496,1.0,0.002,0.12987291160207676,0.004913715684269037,0.00020062028815316763,0.0017993797119409797,0.10031014407658381,0.10031014407658381,0.0,9.414734616908227e-14,0.9999561272972256,0.9999561272972256,0.0,0.09238947736243958,4.0535539201702885e-06,0.0,0.0,0.0,1600160.9322863768,266.6699161392575,0.0,1.0,1284312.4356028184,2598.919590688588,,,,,,,,,,,,,,,,,,,3.0,15284.202180852393,1545.739220773782,0.3713910430188727,6.173730061729009,2.961116497586255
1586.0,-29.939763471379745,4.9752193689820645,35.043411418416134,24.563553754147165,5.061207181798584,-26.439666406133096,-39.94187278496099,1.5611101160670555,-6.48019934266523,-6.480199342630042,40.0867322471063,41237.87663285286,25751.000143741545,25751.000143741545,66988.8767765944,77017.75700111811,77011.8756688349,25751.000143741545,102762.87581257644,102762.87581257644,102762.87581257644,130149.5553295941,125652.01651531254,4497.53881428156,0.0,90840.17698526687,55060.52446284539,39755.1694693572,27386.679517017667,67141.84898637487,20785.49973357329,1545.7433482387803,0.0,0.8788369472522972,2.7307713206722872,0.001494314320929203,1.0,1.0,-6.48019934266523,334652.77734862175,1558276.2724498427,4.656397250893039,1558276.2724498427,4.656397250893039,0.7589638503148035,0.09239339299163826,3.92899971453325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92899971453325,1.284432429755352,1.2847341849720646,3.0589384256528103,6481.5234614090405,15284.187478069061,6455.563490450761,0.00032518580292530705,23120.43359261438,2357.628098546841,19296.111279266104,1967.655751889392,0.834591237312698,0.8345912373126981,35514.828931648095,35405.22815468563,1.0038710086072455,0.8,4286.263606891307,4273.035954225843,1.0038710086072455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.236599044248,4632.441516551485,6.145476403316963,4.9752193689820645,-3.6780255109619056,8.65324487994397,2.9610725306703243,3.5,0.846020723048664,0.6,0.00023492049940026084,1.0000868706340458,0.0002349000934802028,198.87247421606807,0.0,4.067717725433913e-06,11.527912033879709,0.03814483300932811,7.93759657334109e-05,0.00015554453366684994,0.0006111344283742609,0.09239339299924876,0.09239339299924876,0.09239339299924876,0.09238931229906133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.6746625185,595.6067769734198,0.0,0.09239339299924876,0.09239339299163826,0.09239339299163826,0.3713904174002327,0.3713904174002327,0.5,9.984697919432122,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,27386.679517017667,20785.49973357329,0.7589638503148035,0.9977216562830805,0.6141903634679658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511294732677131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.50221912357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7129759561878,260.7129759561878,-12.437024043812187,244.96393656950005,276.46201534285757,124343.88417736582,124427.63172448047,-83.74754711462458,0.0,nan,276.46201534285757,3.312015342857592,270.1623995882219,-2.9876004117780894,263.86278383349367,-9.287216166506312,257.5631680788691,-15.586831921130852,251.26355232418464,-21.886447675815333,244.96393656950005,-28.186063430499928,1.0,1.0,26022.012520719443,26022.012520719443,275.68117763778986,2.531177637789881,275.68117763778986,275.68117763778986,77008.0681714471,77011.8756688349,-3.8074973877955927,0.0,8546.071908451686,8546.071908451686,0.8851702984784859,3948.6447131059163,275.68117763778986,2.531177637789881,1.0,0.002,0.1298770306791836,0.00491367729550156,0.00020062660344093093,0.0017993733967469178,0.10031330172046546,0.10031330172046546,0.0,1.878488684048385e-13,0.9999554180552637,0.9999554180552637,0.0,0.0923892739144979,4.119077140355486e-06,0.0,0.0,0.0,1600160.7969539328,266.66980065733475,0.0,1.0,1284312.8298737674,2598.917994546913,,,,,,,,,,,,,,,,,,,3.0,15284.187478069061,1545.7433482387803,0.3713904174002327,6.173730061729009,2.9610725306703243
1587.0,-29.94059978994206,4.975211200806672,35.04340836436334,24.56339708240705,5.0610893006237525,-26.440430880911546,-39.94261276731265,1.5609203909861609,-6.480337177316187,-6.480337177309538,40.086734697519624,41237.34324966677,25750.980177235517,25750.980177235517,66988.32342690228,77017.60571967965,77011.84860951947,25750.980177235517,102762.82878675498,102762.82878675498,102762.82878675498,130149.63583365918,125652.15496190824,4497.480871750941,0.0,90840.30979004581,55060.27549987838,39755.59365574159,27386.807046904203,67142.4007026458,20785.5836278748,1545.7527365715694,0.0,0.8788361930762105,2.7307572959222464,0.001494314320929203,1.0,1.0,-6.480337177316187,334650.95691151236,1558276.3782965795,4.656422897092194,1558276.3782965795,4.656422897092194,0.7589633794212018,0.09239329284610814,3.9289999662527593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9289999662527593,1.2844333589559807,1.2847350881795838,3.058936408694919,6481.5191877172965,15284.172785436045,6455.559399566987,0.000325186419288115,23120.465912521693,2357.63139426019,19296.099051340745,1967.6545049880178,0.8345895417656904,0.8345895417656904,35514.830751912974,35405.22815468563,1.0038710729223221,0.8,4286.263826577993,4273.035954225843,1.0038710729223221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.199408700172,4632.441516551485,6.14552618277984,4.975211200806672,-3.6781549738798875,8.653366174686559,2.9610287292532895,3.5,0.8460082083580828,0.6,0.0002349000934802028,1.000087005719115,0.00023487965760668724,198.87316460637314,0.0,4.058175810600506e-06,11.500870247241835,0.038148891185138714,7.93693223603948e-05,0.000155530771119808,0.0006110803944809912,0.09239329286390044,0.09239329286390044,0.09239329286390044,0.09238931965917127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.26113843825,595.6065863800167,0.0,0.09239329286390044,0.09239329284610814,0.09239329284610814,0.37138978198269096,0.37138978198269096,0.5,9.98457872508496,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27386.807046904203,20785.5836278748,0.7589633794212018,0.9977052164633511,0.6141773725413094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45113447349029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.47517733693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7124793742144,260.7124793742144,-12.437520625785567,244.96312713224123,276.46183161617677,124346.80722850813,124429.83094891314,-83.02372040502055,0.0,nan,276.46183161617677,3.3118316161767893,270.16209071941614,-2.9879092805838354,263.8623498225821,-9.287650177417902,257.56260892583293,-15.587391074167044,251.2628680290372,-21.88713197096277,244.96312713224123,-28.18687286775875,1.0,1.0,26022.012520719443,26022.012520719443,275.6810366368235,2.531036636823501,275.6810366368235,275.6810366368235,77008.01694706261,77011.84860951947,-3.8316624568542466,0.0,8546.071908451686,8546.071908451686,0.88517028255612,3948.644966084023,275.6810366368235,2.531036636823501,1.0,0.002,0.12988104582835447,0.004913635280216365,0.00020063274896459806,0.001799367252106077,0.10031637448229903,0.10031637448229903,0.0,1.0706747988198373e-12,0.9999565428614964,0.9999565428614964,0.0,0.09238927769798412,4.015148124019028e-06,0.0,0.0,0.0,1600160.6354262352,266.6696628226838,0.0,1.0,1284313.3004596282,2598.9160894586144,,,,,,,,,,,,,,,,,,,3.0,15284.172785436045,1545.7527365715694,0.37138978198269096,6.173730061729009,2.9610287292532895
1588.0,-29.941430579513696,4.975203191918037,35.04340552958707,24.563199269492202,5.060932486038683,-26.44119427301383,-39.943348803184904,1.5606961790410931,-6.480475120874587,-6.480475120858996,40.086734917705066,41236.8398543917,25750.96106337426,25750.96106337426,66987.80091776596,77017.48787374329,77011.78767074892,25750.96106337426,102762.74873412318,102762.74873412318,102762.74873412318,130149.67232095866,125652.24839678519,4497.4239241734695,0.0,90840.46602047849,55060.044654913574,39756.02373951657,27386.923586835484,67142.94732635205,20785.659601981122,1545.7615967247148,0.0,0.8788354467727375,2.7307432601478236,0.001494314320929203,1.0,1.0,-6.480475120874587,334649.13504381943,1558276.3878079401,4.656448275606322,1558276.3878079401,4.656448275606322,0.758962923896005,0.09239319260452035,3.929002364244994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929002364244994,1.2844344494661322,1.2847361526960033,3.058935678561145,6481.517640651444,15284.1580390718,6455.553376035114,0.0003251863280082482,23120.491564767643,2357.6340100612997,19296.081046600877,1967.6526690155026,0.8345878370512405,0.8345878370512405,35514.848092566346,35405.22815468563,1.0038716856164067,0.8,4286.265919411148,4273.035954225843,1.0038716856164067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.162248956681,4632.441516551485,6.145576121732769,4.975203191918037,-3.6782844615426953,8.653487653460733,2.9609849641353496,3.5,0.8459957040386713,0.6,0.00023487965760668724,1.000086431080234,0.00023485935845863262,198.8738504366178,0.0,4.064146837532458e-06,11.517792137566985,0.03815295533197625,7.936271492778409e-05,0.00015551694267890317,0.0006110264354655638,0.09239319261591555,0.09239319261591555,0.09239319261591555,0.09238929589900617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.82577519794,595.6064027788968,0.0,0.09239319261591555,0.09239319260452035,0.09239319260452035,0.37138915833601743,0.37138915833601743,0.5,9.984461823846582,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,27386.923586835484,20785.659601981122,0.758962923896005,0.9976893119119125,0.6141648750382931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511394814866472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.49209922725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7119832976868,260.7119832976868,-12.438016702313178,244.96231993978589,276.46164665556125,124349.32055899403,124432.25977584478,-82.9392168507187,0.0,nan,276.46164665556125,3.311646655561276,270.16178131244277,-2.9882186875572074,263.8619159692531,-9.288084030746859,257.56205062613566,-15.58794937386432,251.2621852829422,-21.88781471705778,244.96231993978589,-28.187680060214092,1.0,1.0,26022.012520719443,26022.012520719443,275.6808915626564,2.53089156265645,275.6808915626564,275.6808915626564,77007.86641753223,77011.78767074892,-3.9212532166857272,0.0,8546.071908451686,8546.071908451686,0.8851701308725571,3948.647376066219,275.6808915626564,2.53089156265645,1.0,0.002,0.1298849842419197,0.004913593564544397,0.00020063877590318507,0.0017993612243849353,0.10031938795159254,0.10031938795159254,0.0,2.881202221249879e-13,0.9999573733363863,0.9999573733363863,0.0,0.092389254190979,3.938413541344441e-06,0.0,0.0,0.0,1600160.4737706408,266.6695248791254,0.0,1.0,1284313.7714169435,2598.9141828685624,,,,,,,,,,,,,,,,,,,3.0,15284.1580390718,1545.7615967247148,0.37138915833601743,6.173730061729009,2.9609849641353496
1589.0,-29.942258007508592,4.97519513886708,35.043402505709984,24.562924377992772,5.060695668721061,-26.441962639892054,-39.94409308126194,1.5604003008667806,-6.4806238649925945,-6.480623865005771,40.0867237908875,41236.408341565555,25750.966364992728,25750.966364992728,66987.37470655829,77017.42715331189,77011.53211947382,25750.966364992728,102762.49848446655,102762.49848446655,102762.49848446655,130149.49973420253,125652.13398807382,4497.36574612871,0.0,90840.65461815725,55059.86152646957,39756.43676854186,27387.001249735986,67143.43801827784,20785.70679641095,1545.768864693765,0.0,0.8788346851674439,2.7307281254789335,0.001494314320929203,1.0,1.0,-6.4806238649925945,334647.17053818,1558275.9071794974,4.656474174496907,1558275.9071794974,4.656474174496907,0.7589624949029907,0.0923930824173123,3.929007081603073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929007081603073,1.284435874778324,1.284737552268678,3.058935956830983,6481.518230271839,15284.143375594385,6455.545898197267,0.0003251856863477672,23120.511806533414,2357.6360741469734,19296.058694843137,1967.650389770527,0.8345861396282085,0.8345861396282085,35514.882205294205,35405.22815468563,1.0038728909153014,0.8,4286.27003645601,4273.035954225843,1.0038728909153014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.125118233996,4632.441516551485,6.14563184591632,4.97519513886708,-3.6784221011379246,8.653617240005005,2.9609412334552894,3.5,0.8459832095586541,0.6,0.00023485935845863262,1.000086081928501,0.00023483914305231116,198.87453349597052,0.0,4.036969734206183e-06,11.440772226740323,0.038156992301710456,7.935603402156148e-05,0.00015550332443707115,0.0006109736629260728,0.09239308242043534,0.09239308242043534,0.09239308242043534,0.09238913818223587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.3424176858,595.6062342280482,0.0,0.09239308242043534,0.0923930824173123,0.0923930824173123,0.3713885427484339,0.3713885427484339,0.5,9.98434349659025,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27387.001249735986,20785.70679641095,0.7589624949029907,0.9976756729127115,0.6141539599199575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511444564072817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.41507931643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7114806673018,260.7114806673018,-12.43851933269815,244.9615144373277,276.46144689725514,124351.02094404814,124435.05589946543,-84.03495541731115,0.0,nan,276.46144689725514,3.3114468972551663,270.1614604053077,-2.98853959469227,263.8614739133043,-9.288526086695697,257.5614874213115,-15.588512578688494,251.26150092930442,-21.88849907069556,244.9615144373277,-28.18848556267227,1.0,1.0,26022.012520719443,26022.012520719443,275.6807129157335,2.5307129157335453,275.6807129157335,275.6807129157335,77007.59652071004,77011.53211947382,-3.935598763782764,0.0,8546.071908451686,8546.071908451686,0.8851698324788522,3948.6521170110886,275.6807129157335,2.5307129157335453,1.0,0.002,0.1298889723692848,0.00491354967558217,0.00020064487517846972,0.0017993551248302155,0.10032243758923486,0.10032243758923486,0.0,8.685326763346879e-15,0.9999568352160165,0.9999568352160165,0.0,0.09238909428986819,3.988127444110565e-06,0.0,0.0,0.0,1600160.299457602,266.6693761350074,0.0,1.0,1284314.279248372,2598.9121270022465,,,,,,,,,,,,,,,,,,,3.0,15284.143375594385,1545.768864693765,0.3713885427484339,6.173730061729009,2.9609412334552894
1590.0,-29.943083616630595,4.975187699419309,35.04339912492841,24.56278569241988,5.060594221751162,-26.442715832792285,-39.94482000181449,1.5602264375909725,-6.480736967650273,-6.480736967619148,40.08670744291057,41235.85903021461,25750.892731540735,25750.892731540735,66986.75176175535,77017.26672985914,77011.31287489962,25750.892731540735,102762.20560644036,102762.20560644036,102762.20560644036,130149.23403958924,125651.92879360903,4497.305245980211,0.0,90840.77776717952,55059.59527322007,39756.86943773273,27387.028433148887,67143.89787088161,20785.719592153222,1545.7728799274423,0.0,0.8788341359906507,2.73071661736211,0.001494314320929203,1.0,1.0,-6.480736967650273,334645.67676544917,1558275.2010192543,4.656492849634028,1558275.2010192543,4.656492849634028,0.758962208802269,0.09239294459791095,3.9290065432772288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290065432772288,1.2844367294268897,1.284738381151214,3.0589335023378963,6481.513029495519,15284.128751767572,6455.542488714563,0.00032518654493576886,23120.54631790157,2357.6395933271374,19296.048503671173,1967.6493505601989,0.8345844530814914,0.8345844530814914,35514.878312487934,35405.22815468563,1.0038727533714613,0.8,4286.269566635534,4273.035954225843,1.0038727533714613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.087964646485,4632.441516551485,6.145668766100313,4.975187699419309,-3.678532682369154,8.653720381788464,2.960897476104781,3.5,0.8459707074585089,0.6,0.00023483914305231116,1.000085893274328,0.00023481897368178732,198.87521505792728,0.0,4.020329501611605e-06,11.393613807567288,0.03816101263121207,7.934950942457504e-05,0.00015548963362773614,0.0006109197879351543,0.09239294460296299,0.09239294460296299,0.09239294460296299,0.09238893107892893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.84383543674,595.606070371839,0.0,0.09239294460296299,0.09239294459791095,0.09239294459791095,0.3713879203298523,0.3713879203298523,0.5,9.98422309039936,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,27387.028433148887,20785.719592153222,0.758962208802269,0.9976595623115528,0.6141415726193254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511494112305445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.36792089725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7109851464398,260.7109851464398,-12.439014853560195,244.96071186242585,276.46125843043836,124354.17173935146,124437.01805242641,-82.84631307495006,0.0,nan,276.46125843043836,3.311258430438386,270.1611491168584,-2.9888508831415947,263.86103980323696,-9.288960196763014,257.5609304896528,-15.589069510347201,251.2608211760266,-21.889178823973367,244.96071186242585,-28.189288137574124,1.0,1.0,26022.012520719443,26022.012520719443,275.6805741586936,2.530574158693639,275.6805741586936,275.6805741586936,77007.5891818413,77011.31287489962,-3.723693058331264,0.0,8546.071908451686,8546.071908451686,0.8851698665303392,3948.651575993615,275.6805741586936,2.530574158693639,1.0,0.002,0.12989302357149696,0.004913512006374677,0.00020065108658573355,0.0017993489132672202,0.10032554329286678,0.10032554329286678,0.0,-1.4704643752638802e-13,0.9999561524702671,0.9999561524702671,0.0,0.09238889339552558,4.051202385362873e-06,0.0,0.0,0.0,1600160.1669125345,266.6692630323497,0.0,1.0,1284314.665395013,2598.910563756967,,,,,,,,,,,,,,,,,,,3.0,15284.128751767572,1545.7728799274423,0.3713879203298523,6.173730061729009,2.960897476104781
1591.0,-29.943903814344758,4.975180295141364,35.04339600557383,24.56253336220982,5.060379472216641,-26.44347548568941,-39.94555537411941,1.5599511435690132,-6.4808803767846825,-6.48088037669265,40.08670822621116,41235.41378860343,25750.88851376184,25750.88851376184,66986.30230236528,77017.19230505331,77011.2421759264,25750.88851376184,102762.13068968823,102762.13068968823,102762.13068968823,130149.284247059,125652.0362904991,4497.247956559893,0.0,90840.95573860532,55059.40093563019,39757.28311441681,27387.153557370766,67144.43667178758,20785.801408367937,1545.7822874312576,0.0,0.8788333580009107,2.7307020256374765,0.001494314320929203,1.0,1.0,-6.4808803767846825,334643.782735673,1558275.2348543534,4.656519305739492,1558275.2348543534,4.656519305739492,0.7589617287107154,0.09239284576703151,3.9290104690408434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290104690408434,1.2844380582324793,1.2847396843612198,3.058933394147143,6481.512800252295,15284.11413679791,6455.535606812747,0.00032518611682078415,23120.56851321691,2357.6418566194275,19296.027933206107,1967.6472529565253,0.8345827621918338,0.8345827621918338,35514.90670093709,35405.22815468563,1.0038737564156368,0.8,4286.272992820599,4273.035954225843,1.0038737564156368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.050956612659,4632.441516551485,6.145722040234921,4.975180295141364,-3.6786660575351884,8.653846352676553,2.9608538904361485,3.5,0.8459582544103281,0.6,0.00023481897368178732,1.0000853308428053,0.00023479893809051028,198.87589215670235,0.0,4.011187900510647e-06,11.367706510047173,0.03816502381911258,7.934290947208734e-05,0.0001554760642097,0.0006108670839651777,0.09239284576826266,0.09239284576826266,0.09239284576826266,0.09238891787822277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.41570201586,595.6058844470866,0.0,0.09239284576826266,0.09239284576703151,0.09239284576703151,0.3713872884488068,0.3713872884488068,0.5,9.984105254392025,-9.202949513564818e-11,-9.202949513564818e-11,-9.202949513564818e-11,-9.202949513564818e-11,-9.202949513564818e-11,-9.202949513564818e-11,27387.153557370766,20785.801408367937,0.7589617287107154,0.9976448626682909,0.6141300133348132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451154355194187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.34201359974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.710485634166,260.710485634166,-12.439514365833986,244.959911587436,276.4610596808836,124356.11400519406,124439.62764376168,-83.51363856761427,0.0,nan,276.4610596808836,3.311059680883602,270.16083006221186,-2.9891699377881196,263.8606004435075,-9.28939955649247,257.5603708248329,-15.58962917516709,251.26014120612405,-21.88985879387593,244.959911587436,-28.190088412563966,1.0,1.0,26022.012520719443,26022.012520719443,275.68042247693364,2.5304224769336656,275.68042247693364,275.68042247693364,77007.29273298472,77011.2421759264,-3.9494429416809,0.0,8546.071908451686,8546.071908451686,0.8851696182084363,3948.6555213860474,275.68042247693364,2.5304224769336656,1.0,0.002,0.12989699428191687,0.004913469164222515,0.00020065716114999943,0.001799342839170566,0.10032858057499972,0.10032858057499972,0.0,3.205651889770511e-13,0.9999570236200092,0.9999570236200092,0.0,0.09238887505698339,3.9707100481194325e-06,0.0,0.0,0.0,1600159.998851026,266.6691196232153,0.0,1.0,1284315.1550114106,2598.9085816349443,,,,,,,,,,,,,,,,,,,3.0,15284.11413679791,1545.7822874312576,0.3713872884488068,6.173730061729009,2.9608538904361485
1592.0,-29.944724615393806,4.975173418335276,35.043392636642004,24.562402394972764,5.060293181565057,-26.444222835706025,-39.94627754492683,1.5597914015918009,-6.480996983300827,-6.480996983310525,40.08669478462276,41234.879844772615,25750.82521461965,25750.82521461965,66985.70505939226,77017.0287909204,77011.0512843049,25750.82521461965,102761.87649892454,102761.87649892454,102761.87649892454,130149.07252651129,125651.88415756643,4497.188368944863,0.0,90841.08461287059,55059.15952605889,39757.69454090189,27387.196027586746,67144.89056848863,20785.825049630086,1545.7871151103693,0.0,0.8788327788505562,2.7306901610956587,0.001494314320929203,1.0,1.0,-6.480996983300827,334642.2426990162,1558274.6542379882,4.656539000186928,1558274.6542379882,4.656539000186928,0.7589614149872375,0.09239271417291053,3.929011273271977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929011273271977,1.2844388464867742,1.2847404470647898,3.058932143027826,6481.5101492805925,15284.099602716482,6455.530457405213,0.00032518631829290656,23120.596581343103,2357.6447187717627,19296.01254128239,1967.645683417109,0.8345810832949304,0.8345810832949304,35514.9125165883,35405.22815468563,1.0038739618990622,0.8,4286.273694708088,4273.035954225843,1.0038739618990622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.013946841454,4632.441516551485,6.145761217341846,4.975173418335276,-3.678779058987059,8.653952477322335,2.9608103029780004,3.5,0.8459458008508572,0.6,0.00023479893809051028,1.0000853941884091,0.00023477888933779969,198.8765697576176,0.0,3.984596090108326e-06,11.292345319366996,0.03816900841520269,7.933642849670032e-05,0.00015546250959380995,0.0006108139527652321,0.09239271417637131,0.09239271417637131,0.09239271417637131,0.09238874411771987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.92488842056,595.6057182070797,0.0,0.09239271417637131,0.09239271417291053,0.09239271417291053,0.37138666572624784,0.37138666572624784,0.5,9.983986152018792,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27387.196027586746,20785.825049630086,0.7589614149872375,0.9976292237912877,0.6141179097270629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511592667847475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.26665240905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70999447942665,260.70999447942665,-12.440005520573322,244.95911425779553,276.460874701044,124359.44841378699,124441.56475372841,-82.11633994142164,0.0,nan,276.460874701044,3.3108747010440425,270.1605226124276,-2.9894773875723786,263.86017052373006,-9.289829476269915,257.55981843511154,-15.59018156488844,251.25946634645132,-21.89053365354866,244.95911425779553,-28.190885742204443,1.0,1.0,26022.012520719443,26022.012520719443,275.6802835335482,2.5302835335482428,275.6802835335482,275.6802835335482,77007.3319484706,77011.0512843049,-3.7193358342919964,0.0,8546.071908451686,8546.071908451686,0.8851695673372568,3948.656329638337,275.6802835335482,2.5302835335482428,1.0,0.002,0.12990100248093925,0.004913431038371145,0.00020066330467705622,0.0017993366951293932,0.1003316523385281,0.1003316523385281,0.0,-1.9355047078950527e-13,0.9999566177974754,0.9999566177974754,0.0,0.09238870597347248,4.00819943805079e-06,0.0,0.0,0.0,1600159.862199355,266.66900301669915,0.0,1.0,1284315.5531200897,2598.9069699667175,,,,,,,,,,,,,,,,,,,3.0,15284.099602716482,1545.7871151103693,0.37138666572624784,6.173730061729009,2.9608103029780004
1593.0,-29.945543487315376,4.975166620181578,35.04338966292202,24.562236538063758,5.060162568929018,-26.444972881687715,-39.947000169754006,1.5595919627403039,-6.481137012033628,-6.4811370120678005,40.08669945242618,41234.34943029949,25750.815775841183,25750.815775841183,66985.16520614066,77016.89075868578,77011.04337972813,25750.815775841183,102761.85915556931,102761.85915556931,102761.85915556931,130149.19338245523,125652.06090812167,4497.132474333553,0.0,90841.21860911547,55058.90059531736,39758.13112644234,27387.334226885916,67145.46535332825,20785.916540236136,1545.7970619690982,0.0,0.8788320043766782,2.730675913431499,0.001494314320929203,1.0,1.0,-6.481137012033628,334640.3933296152,1558274.8558668152,4.656565336785092,1558274.8558668152,4.656565336785092,0.758960925807477,0.09239262054958038,3.9290114822660174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290114822660174,1.2844398203769436,1.2847413954308824,3.058929986391245,6481.505579626467,15284.085029208321,6455.526630750659,0.0003251870151222631,23120.629455815113,2357.6480710349724,19296.00110315585,1967.644517052801,0.8345794019160095,0.8345794019160095,35514.91402789067,35405.22815468563,1.0038740152976555,0.8,4286.273877106273,4273.035954225843,1.0038740152976555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.977061483348,4632.441516551485,6.145813067225911,4.975166620181578,-3.678909656737315,8.654076276918893,2.9607668623000665,3.5,0.8459333892285904,0.6,0.00023477888933779969,1.0000851940500406,0.00023475888927723914,198.87724577002416,0.0,3.987227167002555e-06,11.299801791285242,0.03817299564236969,7.932994393667081e-05,0.0001554489454011289,0.0006107606913871786,0.0923926205680771,0.0923926205680771,0.0923926205680771,0.09238877515340368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.50360057614,595.6055302466707,0.0,0.0923926205680771,0.09239262054958038,0.09239262054958038,0.371386036803917,0.371386036803917,0.5,9.983870792392702,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,3.416289473534562e-11,27387.334226885916,20785.916540236136,0.758960925807477,0.99761264373783,0.614104753214814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511641820200345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.27410888097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7095063087627,260.7095063087627,-12.440493691237293,244.95831926828697,276.46069334922686,124362.15041571863,124443.76784530356,-81.61742958490437,0.0,nan,276.46069334922686,3.310693349226881,270.16021853307416,-2.9897814669258196,263.8597437168272,-9.290256283172766,257.5592689006742,-15.590731099325751,251.25879408448665,-21.891205915513325,244.95831926828697,-28.191680731713006,1.0,1.0,26022.012520719443,26022.012520719443,275.68014257985413,2.5301425798541572,275.68014257985413,275.68014257985413,77007.24785212135,77011.04337972813,-3.7955276067805244,0.0,8546.071908451686,8546.071908451686,0.8851695541174583,3948.6565396773476,275.68014257985413,2.5301425798541572,1.0,0.002,0.12990488966464242,0.004913389167540444,0.00020066925160195325,0.0017993307499033682,0.10033462580097662,0.10033462580097662,0.0,1.5053214751092892e-12,0.9999579275719612,0.9999579275719612,0.0,0.092388733367701,3.887181879386083e-06,0.0,0.0,0.0,1600159.698098834,266.66886298796635,0.0,1.0,1284316.0311946836,2598.905034573389,,,,,,,,,,,,,,,,,,,3.0,15284.085029208321,1545.7970619690982,0.371386036803917,6.173730061729009,2.9607668623000665
1594.0,-29.946359507103562,4.975159935144636,35.04338678050298,24.56198885282504,5.059950019289269,-26.445728554471227,-39.94773110663516,1.5593190666578238,-6.481275054153457,-6.481275054152092,40.08669614007946,41233.897438585416,25750.802204703312,25750.802204703312,66984.69964328872,77016.81402630924,77010.92673368745,25750.802204703312,102761.72893839076,102761.72893839076,102761.72893839076,130149.16465384426,125652.08811103088,4497.076542813377,0.0,90841.39131737077,55058.69725140905,39758.54896217969,27387.43571545349,67145.98467763318,20785.98162194737,1545.8052069234186,0.0,0.8788312709262366,2.730661867959076,0.001494314320929203,1.0,1.0,-6.481275054153457,334638.57020542515,1558274.7127883076,4.65659027837624,1558274.7127883076,4.65659027837624,0.7589604896897588,0.09239251748689113,3.9290147887862226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290147887862226,1.284441137627285,1.2847426873002648,3.05892942361235,6481.50438716552,15284.07046698698,6455.520447758608,0.0003251868380447715,23120.653955449758,2357.6505693024387,19295.982621778843,1967.6426324768238,0.834577718215042,0.834577718215042,35514.937938387535,35405.22815468563,1.0038748601233145,0.8,4286.276762849937,4273.035954225843,1.0038748601233145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.940186323428,4632.441516551485,6.145863916806655,4.975159935144636,-3.679038720369368,8.654198655514005,2.960723433887593,3.5,0.8459209811107409,0.6,0.00023475888927723914,1.0000848978746617,0.0002347389604383976,198.87791943190723,0.0,3.977556959514168e-06,11.272396423263151,0.03817697319932921,7.932338528590747e-05,0.00015543550399133168,0.0006107083938843821,0.0923925174855309,0.0923925174855309,0.0923925174855309,0.09238870964119322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.0383050567,595.6053562053598,0.0,0.0923925174855309,0.09239251748689113,0.09239251748689113,0.37138542175391165,0.37138542175391165,0.5,9.983756556878355,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27387.43571545349,20785.98162194737,0.7589604896897588,0.9975979943533663,0.6140932720928691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451169085734728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.24670351295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7090133900941,260.7090133900941,-12.440986609905849,244.95752594118247,276.4605008389957,124364.00280669938,124446.41405781648,-82.41125111708604,0.0,nan,276.4605008389957,3.310500838995722,270.15990585946224,-2.9900941405377353,263.8593108798526,-9.290689120147363,257.55871590031745,-15.591284099682525,251.25812092075415,-21.891879079245825,244.95752594118247,-28.19247405881751,1.0,1.0,26022.012520719443,26022.012520719443,275.6799908886873,2.529990888687337,275.6799908886873,275.6799908886873,77006.95894148957,77010.92673368745,-3.967792197872768,0.0,8546.071908451686,8546.071908451686,0.885169344965398,3948.6598627301537,275.6799908886873,2.529990888687337,1.0,0.002,0.12990873887371024,0.004913347809700038,0.00020067514068207372,0.0017993248592473555,0.10033757034103687,0.10033757034103687,0.0,-7.057071940708148e-14,0.9999583385179811,0.9999583385179811,0.0,0.09238866827768517,3.849209205960595e-06,0.0,0.0,0.0,1600159.536326163,266.6687249458465,0.0,1.0,1284316.5024863742,2598.903126641384,,,,,,,,,,,,,,,,,,,3.0,15284.07046698698,1545.8052069234186,0.37138542175391165,6.173730061729009,2.960723433887593
