time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1595.0,-29.947173256324458,4.975153747509748,35.043383631132464,24.561853939108573,5.059854744665135,-26.44647045628023,-39.948448702320434,1.5591519441537538,-6.481392011835624,-6.481392011891483,40.08668267097474,41233.36680150094,25750.742514370293,25750.742514370293,66984.10931587123,77016.6558616019,77010.72949756462,25750.742514370293,102761.47201193491,102761.47201193491,102761.47201193491,130148.94990729881,125651.93125573221,4497.018651566603,0.0,90841.51659460294,55058.44941793907,39758.963529626526,27387.477895363903,67146.44142499042,20786.00504179891,1545.8100271643373,0.0,0.8788306899733495,2.7306499678249643,0.001494314320929203,1.0,1.0,-6.481392011835624,334637.0255498011,1558274.1309834924,4.656610034180416,1558274.1309834924,4.656610034180416,0.7589601759319913,0.09239238919623678,3.9290148491732375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290148491732375,1.284441960173519,1.2847434844408394,3.0589275117129118,6481.500336080032,15284.055934607646,6455.51627822883,0.00032518740196314246,23120.68548524785,2357.653784447069,19295.97015877531,1967.6413616041475,0.8345760410558374,0.8345760410558373,35514.93837506516,35405.22815468563,1.003874875552375,0.8,4286.276815552301,4273.035954225843,1.003874875552375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.903330301159,4632.441516551485,6.145903731988821,4.975153747509748,-3.679151723830991,8.65430547134074,2.9606800282684187,3.5,0.8459085795052624,0.6,0.0002347389604383976,1.0000846622021462,0.00023471908860347068,198.87859122333867,0.0,3.963406005498278e-06,11.23229261958212,0.038180936605334705,7.93169468325037e-05,0.00015542201360589392,0.0006106553993459622,0.09239238920180388,0.09239238920180388,0.09239238920180388,0.09238853403247657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.53073974146,595.6051954112372,0.0,0.09239238920180388,0.09239238919623678,0.09239238919623678,0.37138481011239594,0.37138481011239594,0.5,9.9836409017676,5.587708074017428e-11,5.587708074017428e-11,5.587708074017428e-11,5.587708074017428e-11,5.587708074017428e-11,5.587708074017428e-11,27387.477895363903,20786.00504179891,0.7589601759319913,0.9975824167941866,0.6140811921889101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511739724012418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.20659970927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70852745445643,260.70852745445643,-12.441472545543547,244.956735432542,276.46031947636544,124367.14177855951,124448.3855313727,-81.24375281315774,0.0,nan,276.46031947636544,3.310319476365464,270.1596026676342,-2.9903973323657738,263.85888585881935,-9.291114141180628,257.5581690500639,-15.591830949936082,251.2574522413135,-21.892547758686476,244.956735432542,-28.193264567457987,1.0,1.0,26022.012520719443,26022.012520719443,275.67985085179237,2.529850851792389,275.67985085179237,275.67985085179237,77006.97769944358,77010.72949756462,-3.7517981210403377,0.0,8546.071908451686,8546.071908451686,0.8851693411456514,3948.6599234191035,275.67985085179237,2.529850851792389,1.0,0.002,0.12991263173920664,0.004913310108969336,0.00020068110589483617,0.0017993188941754735,0.10034055294741807,0.10034055294741807,0.0,7.030964352394697e-14,0.9999578659509182,0.9999578659509182,0.0,0.0923884963307756,3.892865461180965e-06,0.0,0.0,0.0,1600159.399262302,266.66860798816435,0.0,1.0,1284316.9017930846,2598.9015101280525,,,,,,,,,,,,,,,,,,,3.0,15284.055934607646,1545.8100271643373,0.37138481011239594,6.173730061729009,2.9606800282684187
1596.0,-29.947984266650312,4.975147353344782,35.04338063052926,24.561605520453327,5.059645123677343,-26.44722132760114,-39.94917509900404,1.5588821846476493,-6.481546323259295,-6.481546323267834,40.08668066566559,41232.926946245156,25750.767298839215,25750.767298839215,66983.69424508436,77016.58209048829,77010.58020381571,25750.767298839215,102761.34750265493,102761.34750265493,102761.34750265493,130148.94685547877,125651.98373217958,4496.9631232992015,0.0,90841.69456905781,55058.26054639124,39759.37113629619,27387.599352823843,67146.97048912004,20786.0835674148,1545.819517233742,0.0,0.8788298636286437,2.7306342671093455,0.001494314320929203,1.0,1.0,-6.481546323259295,334634.98757332,1558274.0443635425,4.656638134773991,1558274.0443635425,4.656638134773991,0.7589596773209557,0.0923922953495638,3.9290190429992777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290190429992777,1.2844432624978483,1.2847447615453176,3.0589276752937615,6481.500682688224,15284.041420514684,6455.509042037523,0.00032518682801694373,23120.70610370786,2357.655886944865,19295.94852931525,1967.639156013037,0.8345743613003569,0.8345743613003569,35514.96870194622,35405.22815468563,1.0038759470872904,0.8,4286.28047568556,4273.035954225843,1.0038759470872904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.86659201148,4632.441516551485,6.145963536866871,4.975147353344782,-3.6792929215978307,8.654440274942612,2.960636761557135,3.5,0.8458962175877529,0.6,0.00023471908860347068,1.0000843777977626,0.00023469928519464952,198.8792607576532,0.0,3.952082535289708e-06,11.200201905011031,0.03818488868787,7.931042990632209e-05,0.00015540865869714858,0.0006106035794680721,0.09239229535258163,0.09239229535258163,0.09239229535258163,0.09238848313553369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.0723962756,595.6050191731998,0.0,0.09239229535258163,0.0923922953495638,0.0923922953495638,0.3713841916910174,0.3713841916910174,0.5,9.983526535253272,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,27387.599352823843,20786.0835674148,0.7589596773209557,0.997568375120332,0.6140698030885282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511788455019419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.1745089947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7080370861065,260.7080370861065,-12.441962913893462,244.95594666351698,276.46012750869136,124369.0412320495,124451.02609541961,-81.98486337014066,0.0,nan,276.46012750869136,3.31012750869138,270.15929133969325,-2.9907086603067228,263.8584551706259,-9.291544829374061,257.55761900156307,-15.592380998436909,251.25678283254874,-21.89321716745124,244.95594666351698,-28.194053336482995,1.0,1.0,26022.012520719443,26022.012520719443,275.679679071133,2.529679071133046,275.679679071133,275.679679071133,77006.76895037369,77010.58020381571,-3.8112534420215525,0.0,8546.071908451686,8546.071908451686,0.8851690758675215,3948.6641382142743,275.679679071133,2.529679071133046,1.0,0.002,0.12991648829752953,0.0049132657647991485,0.0002006869996092999,0.0017993130004621124,0.10034349980464995,0.10034349980464995,0.0,7.141249397379923e-14,0.9999582588751387,0.9999582588751387,0.0,0.09238843879122738,3.856558336410793e-06,0.0,0.0,0.0,1600159.2184229256,266.6684536767407,0.0,1.0,1284317.4286292687,2598.899377339351,,,,,,,,,,,,,,,,,,,3.0,15284.041420514684,1545.819517233742,0.3713841916910174,6.173730061729009,2.960636761557135
1597.0,-29.948793469614074,4.9751412290158905,35.04337725423826,24.56140274824577,5.059478891379358,-26.447966233478656,-39.94989307885987,1.5586516553440415,-6.4816751653617075,-6.481675165421644,40.08666382223832,41232.43796573106,25750.734918776317,25750.734918776317,66983.17288450737,77016.475082953,77010.30032626573,25750.734918776317,102761.03524504205,102761.03524504205,102761.03524504205,130148.6718819118,125651.76732126909,4496.904560642703,0.0,90841.8481805174,55058.03167541396,39759.796116781596,27387.63663686975,67147.43275365134,20786.10273978763,1545.8243868661586,0.0,0.8788292312498771,2.7306211578738653,0.001494314320929203,1.0,1.0,-6.4816751653617075,334633.28597523837,1558273.3168022211,4.656659639404574,1558273.3168022211,4.656659639404574,0.7589593441518423,0.09239216703787768,3.9290210907970082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290210907970082,1.2844443812563446,1.28474585512872,3.0589266052563073,6481.498415407259,15284.026934165946,6455.50364715615,0.000325186931643726,23120.733149867105,2357.6586448855733,19295.9324036538,1967.6375116531945,0.8345726875778032,0.8345726875778032,35514.98351021621,35405.22815468563,1.0038764703056469,0.8,4286.282262886869,4273.035954225843,1.0038764703056469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.829791847404,4632.441516551485,6.14600978991611,4.9751412290158905,-3.6794148533349924,8.654556082350883,2.9605934222298864,3.5,0.8458838349228247,0.6,0.00023469928519464952,1.000084190309828,0.000234679527452523,198.87992880384985,0.0,3.938487306834098e-06,11.161673027567833,0.03818882717517683,7.930398897882769e-05,0.00015539529621582185,0.0006105513962426126,0.09239216704015775,0.09239216704015775,0.09239216704015775,0.09238826415721196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.5554148381,595.6048612753934,0.0,0.09239216704015775,0.09239216703787768,0.09239216703787768,0.37138357733481964,0.37138357733481964,0.5,9.983409448796026,5.991296347929165e-11,5.991296347929165e-11,5.991296347929165e-11,5.991296347929165e-11,5.991296347929165e-11,5.991296347929165e-11,27387.63663686975,20786.10273978763,0.7589593441518423,0.9975537431230378,0.6140582934421855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45118370223198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.13598011726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70754719970745,260.70754719970745,-12.442452800292529,244.9551600244145,276.45993437499783,124371.43135178894,124453.33563801584,-81.90428622689431,0.0,nan,276.45993437499783,3.3099343749978516,270.1589795049053,-2.9910204950946877,263.85802463475954,-9.291975365240432,257.55706976463546,-15.59293023536452,251.25611489453203,-21.893885105467945,244.9551600244145,-28.194839975585467,1.0,1.0,26022.012520719443,26022.012520719443,275.679517479717,2.529517479717015,275.679517479717,275.679517479717,77006.65388066335,77010.30032626573,-3.6464456023823004,0.0,8546.071908451686,8546.071908451686,0.8851689463351999,3948.6661962509934,275.679517479717,2.529517479717015,1.0,0.002,0.1299204312515618,0.004913225690532153,0.0002006930372865147,0.0017993069627703284,0.10034651864325735,0.10034651864325735,0.0,5.684298517993902e-14,0.9999573237196475,0.9999573237196475,0.0,0.0923882240838548,3.942954022881881e-06,0.0,0.0,0.0,1600159.0674310862,266.66832483463827,0.0,1.0,1284317.8685100467,2598.897596573817,,,,,,,,,,,,,,,,,,,3.0,15284.026934165946,1545.8243868661586,0.37138357733481964,6.173730061729009,2.9605934222298864
1598.0,-29.94960039960474,4.975135522352752,35.0433739015209,24.56126738050955,5.059384720279468,-26.44870188762473,-39.95060588987542,1.5584862080013422,-6.481795476205832,-6.481795476192178,40.086657749904504,41231.92196664752,25750.68479758947,25750.68479758947,66982.60676423699,77016.32016979993,77010.19860647694,25750.68479758947,102760.88340406641,102760.88340406641,102760.88340406641,130148.59715222695,125651.75018039548,4496.846971831473,0.0,90841.97616133378,55057.7979320577,39760.19803252897,27387.713748160546,67147.91178068952,20786.151207771254,1545.830955105657,0.0,0.8788286040884772,2.730608916709117,0.001494314320929203,1.0,1.0,-6.481795476205832,334631.69705433195,1558273.0545051254,4.656680966633352,1558273.0545051254,4.656680966633352,0.7589589769670835,0.0923920478939933,3.9290216356428744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290216356428744,1.2844451956208451,1.284746644305303,3.058925090022043,6481.495204807677,15284.012456991017,6455.498916367326,0.00032518727975901793,23120.762516867646,2357.661639486231,19295.918263009422,1967.6360697087612,0.8345710159399878,0.8345710159399878,35514.98745016792,35405.22815468563,1.0038766095153717,0.8,4286.2827383973,4273.035954225843,1.0038766095153717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.793051537978,4632.441516551485,6.146051721608775,4.975135522352752,-3.6795302012942313,8.654665723646984,2.9605501536462455,3.5,0.8458714724703559,0.6,0.000234679527452523,1.0000839543730433,0.00023465982673389108,198.88059497750874,0.0,3.929418347449663e-06,11.135971596672345,0.03819275659352428,7.929759489886159e-05,0.00015538193255366142,0.0006104989747913376,0.0923920478972269,0.0923920478972269,0.0923920478972269,0.09238817661430965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.0859516367,595.6046884536711,0.0,0.0923920478972269,0.0923920478939933,0.0923920478939933,0.3713829509837411,0.3713829509837411,0.5,9.983293309511168,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27387.713748160546,20786.151207771254,0.7589589769670835,0.997538195722416,0.6140462282924641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511885481695737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.11027868636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7070644652822,260.7070644652822,-12.442935534717776,244.95437617568868,276.4597527548823,124374.57947742874,124455.28802263671,-80.70854520799956,0.0,nan,276.4597527548823,3.309752754882311,270.1586774390435,-2.991322560956462,263.8576021231909,-9.292397876809105,257.5565268073586,-15.593473192641397,251.25545149152947,-21.894548508470507,244.95437617568868,-28.195623824311298,1.0,1.0,26022.012520719443,26022.012520719443,275.6793852664268,2.5293852664268,275.6793852664268,275.6793852664268,77006.65053556263,77010.19860647694,-3.5480709143157583,0.0,8546.071908451686,8546.071908451686,0.8851689118712718,3948.666743821089,275.6793852664268,2.5293852664268,1.0,0.002,0.12992434093740982,0.004913187308100676,0.00020069902708972888,0.0017993009725978861,0.10034951354486443,0.10034951354486443,0.0,-3.1238510042608247e-13,0.999957683735548,0.999957683735548,0.0,0.09238813820766135,3.909686331939176e-06,0.0,0.0,0.0,1600158.926436934,266.66820452379415,0.0,1.0,1284318.2792638985,2598.895933724139,,,,,,,,,,,,,,,,,,,3.0,15284.012456991017,1545.830955105657,0.3713829509837411,6.173730061729009,2.9605501536462455
1599.0,-29.950404592133825,4.975129671396625,35.043370744920516,24.561028356570773,5.059180642163208,-26.449446068681898,-39.95132373003287,1.558222118555411,-6.481945572566474,-6.48194557259288,40.0866567044146,41231.46544995642,25750.702113835887,25750.702113835887,66982.1675637923,77016.24163901414,77010.07560021339,25750.702113835887,102760.77771404927,102760.77771404927,102760.77771404927,130148.61374664458,125651.82240553157,4496.791341113016,0.0,90842.1453105456,55057.58833293974,39760.618864006516,27387.836032595314,67148.45489660183,20786.230578495873,1545.840384866168,0.0,0.8788277968677531,2.730593645043656,0.001494314320929203,1.0,1.0,-6.481945572566474,334629.7147704716,1558273.0093439422,4.656708416982004,1558273.0093439422,4.656708416982004,0.7589584863060149,0.09239195208370367,3.9290248152822924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290248152822924,1.2844464710868968,1.2847478947648603,3.0589245279778434,6481.494013903461,15283.997998377885,6455.4927820334915,0.00032518710561609514,23120.78685713742,2357.6641215030027,19295.89992707508,1967.6341999638082,0.8345693443005988,0.8345693443005988,35515.01044313775,35405.22815468563,1.0038774219226156,0.8,4286.28551340517,4273.035954225843,1.0038774219226156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.756409333302,4632.441516551485,6.146109605912264,4.975129671396625,-3.679668023940264,8.654797695336889,2.960507000851225,3.5,0.84585914310035,0.6,0.00023465982673389108,1.0000836701029576,0.0002346401943646706,198.88125889512747,0.0,3.918090642998697e-06,11.103868882258308,0.03819667468416728,7.929115618798518e-05,0.0001553686705459059,0.0006104473620922833,0.09239195208661215,0.09239195208661215,0.09239195208661215,0.09238813862440841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.6324295191,595.6045106946757,0.0,0.09239195208661215,0.09239195208370367,0.09239195208370367,0.37138232731526366,0.37138232731526366,0.5,9.983178905719878,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,27387.836032595314,20786.230578495873,0.7589584863060149,0.9975235866102119,0.6140344630929552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511933805261645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.07817597195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7065778397611,260.7065778397611,-12.443422160238867,244.95359408366596,276.4595615958608,124376.48757661878,124457.84667073408,-81.35909411529049,0.0,nan,276.4595615958608,3.3095615958608278,270.15836809341124,-2.9916319065887365,263.85717459097305,-9.292825409026932,257.5559810885489,-15.594018911451087,251.25478758610677,-21.895212413893205,244.95359408366596,-28.196405916334015,1.0,1.0,26022.012520719443,26022.012520719443,275.6792207767159,2.529220776715931,275.6792207767159,275.6792207767159,77006.43484247335,77010.07560021339,-3.64075774003868,0.0,8546.071908451686,8546.071908451686,0.8851687107448989,3948.6699393587037,275.6792207767159,2.529220776715931,1.0,0.002,0.12992819797182875,0.004913143730785444,0.00020070492326823146,0.0017992950768131032,0.10035246163411572,0.10035246163411572,0.0,8.133467857551757e-14,0.9999582535676075,0.9999582535676075,0.0,0.0923880950493224,3.8570343812752685e-06,0.0,0.0,0.0,1600158.7505363808,266.6680544274335,0.0,1.0,1284318.791708238,2598.893859204285,,,,,,,,,,,,,,,,,,,3.0,15283.997998377885,1545.840384866168,0.37138232731526366,6.173730061729009,2.960507000851225
1600.0,-29.951206114583265,4.975124125580113,35.043367271278626,24.560829740390204,5.059019200893696,-26.450183583057544,-39.952036750595994,1.557996669247758,-6.482071539420588,-6.482071539445203,40.086641241506776,41230.990296306656,25750.665497340455,25750.665497340455,66981.6557936471,77016.13470326363,77009.82287860934,25750.665497340455,102760.48837594979,102760.48837594979,102760.48837594979,130148.36558410217,125651.63257220376,4496.733011898413,0.0,90842.29829888721,55057.37235901835,39761.02882207651,27387.877208152382,67148.90603022889,20786.25272862699,1545.8453729953317,0.0,0.8788271747778077,2.7305808285047917,0.001494314320929203,1.0,1.0,-6.482071539420588,334628.0511658943,1558272.341416456,4.656729571795315,1558272.341416456,4.656729571795315,0.7589581540273473,0.09239182362637907,3.9290269884536655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290269884536655,1.2844475657452294,1.284748964462017,3.0589236129495605,6481.4920750683295,15283.983567707566,6455.487184191223,0.00032518712600571655,23120.813006845678,2357.66678803115,19295.88319474993,1967.6324937414847,0.8345676767091516,0.8345676767091517,35515.026158019355,35405.22815468563,1.0038779771743074,0.8,4286.2874100248955,4273.035954225843,1.0038779771743074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.719721877326,4632.441516551485,6.146154684973084,4.975124125580113,-3.6797875733239533,8.654911698904066,2.960463795016715,3.5,0.8458467985762043,0.6,0.0002346401943646706,1.000083392838284,0.0002346206286845246,198.8819206122953,0.0,3.904510305665524e-06,11.065382206256094,0.03820057919447294,7.928476118521529e-05,0.00015535543317945528,0.0006103956897649898,0.09239182362872285,0.09239182362872285,0.09239182362872285,0.09238793770309553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.11967126303,595.6043514910892,0.0,0.09239182362872285,0.09239182362637907,0.09239182362637907,0.3713817094992006,0.3713817094992006,0.5,9.983062328033215,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,27387.877208152382,20786.25272862699,0.7589581540273473,0.9975092634196232,0.6140232616410075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511981965198446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.03968929595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.706092149472,260.706092149472,-12.443907850527978,244.95281427775467,276.45937002119143,124378.90929503938,124460.11203162283,-81.20273658348265,0.0,nan,276.45937002119143,3.309370021191455,270.1580588724878,-2.9919411275121774,263.85674772381043,-9.293252276189548,257.5554365751435,-15.59456342485646,251.2541254264439,-21.895874573556085,244.95281427775467,-28.197185722245308,1.0,1.0,26022.012520719443,26022.012520719443,275.6790652381953,2.529065238195301,275.6790652381953,275.6790652381953,77006.31490972971,77009.82287860934,-3.5079688796249684,0.0,8546.071908451686,8546.071908451686,0.8851685732821027,3948.672123395934,275.6790652381953,2.529065238195301,1.0,0.002,0.1299321233690127,0.0049131042545070246,0.00020071093500143125,0.001799289065072768,0.10035546750071563,0.10035546750071563,0.0,7.419932723795597e-14,0.9999575135874353,0.9999575135874353,0.0,0.09238789822924288,3.925397136191398e-06,0.0,0.0,0.0,1600158.6029133708,266.6679284605794,0.0,1.0,1284319.2217716388,2598.89211818766,,,,,,,,,,,,,,,,,,,3.0,15283.983567707566,1545.8453729953317,0.3713817094992006,6.173730061729009,2.960463795016715
1601.0,-29.95200545090804,4.975118777292135,35.04336372106535,24.56064037922772,5.058865193516461,-26.450918386491747,-39.952745580207534,1.5577781289348342,-6.482202797278944,-6.482202797208618,40.08663208439874,41230.50022422922,25750.641793944396,25750.641793944396,66981.14201817362,77016.02152067136,77009.64322521635,25750.641793944396,102760.28501916074,102760.28501916074,102760.28501916074,130148.23568087132,125651.56054540258,4496.675135468738,0.0,90842.44471881638,55057.14127680441,39761.44826890218,27387.950661710573,67149.39893061275,20786.297882986357,1545.8520307225276,0.0,0.8788265001529777,2.7305674736814787,0.001494314320929203,1.0,1.0,-6.482202797278944,334626.3176916015,1558271.9458709895,4.656752513133545,1558271.9458709895,4.656752513133545,0.7589577672215693,0.09239170488272337,3.9290284806296265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290284806296265,1.2844486279633627,1.2847500017969828,3.058922244994369,6481.48917653543,15283.969163721426,6455.482270343272,0.00032518739571129175,23120.84149215912,2357.6696927247453,19295.86850692957,1967.6309960006295,0.8345660132427837,0.8345660132427837,35515.036948409215,35405.22815468563,1.0038783584296638,0.8,4286.288712310638,4273.035954225843,1.0038783584296638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.683104090383,4632.441516551485,6.146202744738398,4.975118777292135,-3.67991102811209,8.655029805404226,2.9604206714810615,3.5,0.8458344775660176,0.6,0.0002346206286845246,1.0000831659229272,0.0002346011178660375,198.88258052851836,0.0,3.891260045518861e-06,11.027830969000453,0.03820447045451846,7.927840424325014e-05,0.00015534222444127448,0.0006103440240741271,0.09239170488469224,0.09239170488469224,0.09239170488469224,0.09238781282722086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.63829214976,595.604182392718,0.0,0.09239170488469224,0.09239170488272337,0.09239170488272337,0.37138108187729235,0.37138108187729235,0.5,9.982945566383604,-7.031530913081951e-11,-7.031530913081951e-11,-7.031530913081951e-11,-7.031530913081951e-11,-7.031530913081951e-11,-7.031530913081951e-11,27387.950661710573,20786.297882986357,0.7589577672215693,0.9974942901184716,0.6140114562579151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512029965538302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.00213805869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7056080988792,260.7056080988792,-12.444391901120753,244.95203678748587,276.4591794102734,124381.38699417726,124462.31558531542,-80.92859113816104,0.0,nan,276.4591794102734,3.3091794102734298,270.1577508857184,-2.9922491142816057,263.8563223611467,-9.293677638853296,257.5548938366051,-15.59510616339486,251.25346531204593,-21.896534687954045,244.95203678748587,-28.19796321251411,1.0,1.0,26022.012520719443,26022.012520719443,275.67891295868117,2.5289129586811896,275.67891295868117,275.67891295868117,77006.20633477476,77009.64322521635,-3.4368904415896395,0.0,8546.071908451686,8546.071908451686,0.8851684788953009,3948.6736230327747,275.67891295868117,2.5289129586811896,1.0,0.002,0.12993605589104104,0.00491306378577482,0.0002007169555544145,0.0017992830445130985,0.10035847777720724,0.10035847777720724,0.0,6.751283559980337e-14,0.9999574364171876,0.9999574364171876,0.0,0.09238777236074142,3.932521981955071e-06,0.0,0.0,0.0,1600158.4490894913,266.66779720272103,0.0,1.0,1284319.6698987314,2598.890304045954,,,,,,,,,,,,,,,,,,,3.0,15283.969163721426,1545.8520307225276,0.37138108187729235,6.173730061729009,2.9604206714810615
1602.0,-29.952802832337177,4.97511385675524,35.043360287811176,24.56051423158499,5.058776288309535,-26.45164492031939,-39.95344941560177,1.5576183758067017,-6.482321178643417,-6.482321178614301,40.08662835929211,41229.97775600649,25750.59046245374,25750.59046245374,66980.56821846023,77015.86289377567,77009.57896346194,25750.59046245374,102760.16942591568,102760.16942591568,102760.16942591568,130148.20556709726,125651.58741135767,4496.618155739583,0.0,90842.56380255325,55056.895968514866,39761.85314893154,27388.036141181576,67149.88929011312,20786.352518976022,1545.858951581553,0.0,0.8788258744966525,2.730555429020555,0.001494314320929203,1.0,1.0,-6.482321178643417,334624.75427848526,1558271.784963507,4.656773789265644,1558271.784963507,4.656773789265644,0.7589573933605616,0.0923915876856641,3.929028031268799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929028031268799,1.2844494151988441,1.2847507641552114,3.058920020342374,6481.484462764803,15283.954776813234,6455.478634195057,0.00032518813589951236,23120.874445178626,2357.6730529975707,19295.857638239224,1967.6298877026534,0.8345643536965346,0.8345643536965346,35515.03369894098,35405.22815468563,1.0038782436166478,0.8,4286.288320134247,4273.035954225843,1.0038782436166478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.646528840036,4632.441516551485,6.146244148568581,4.97511385675524,-3.680024625204703,8.655138481959943,2.9603775982901546,3.5,0.8458221709400442,0.6,0.0002346011178660375,1.0000829630623356,0.00023458165625346697,198.88323883466464,0.0,3.880361928936519e-06,10.996945706606095,0.0382083508164474,7.927209255676863e-05,0.0001553290253092689,0.0006102920945097782,0.09239158768655027,0.09239158768655027,0.09239158768655027,0.09238775315045487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.1748670631,595.6040077223644,0.0,0.09239158768655027,0.0923915876856641,0.0923915876856641,0.3713804524075166,0.3713804524075166,0.5,9.982830529074297,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,27388.036141181576,20786.352518976022,0.7589573933605616,0.9974784608963188,0.6139991918360025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512077835260824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.97125279629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7051314859913,260.7051314859913,-12.444868514008704,244.9512621213451,276.4590008506388,124384.51230546129,124464.19738780618,-79.68508234488002,0.0,nan,276.4590008506388,3.3090008506388244,270.15745310478127,-2.992546895218709,263.8559053589115,-9.294094641088464,257.55435761306524,-15.595642386934742,251.25280986720568,-21.897190132794293,244.9512621213451,-28.198737878654867,1.0,1.0,26022.012520719443,26022.012520719443,275.6787870578262,2.5287870578262073,275.6787870578262,275.6787870578262,77006.19913781852,77009.57896346194,-3.3798256434238283,0.0,8546.071908451686,8546.071908451686,0.8851685073193832,3948.6731714251428,275.6787870578262,2.5287870578262073,1.0,0.002,0.12993992833628187,0.004913025911914661,0.00020072288861454522,0.001799277110883046,0.1003614443072726,0.1003614443072726,0.0,-5.024088783889269e-13,0.9999580865971265,0.9999580865971265,0.0,0.0923877152398273,3.872445836793098e-06,0.0,0.0,0.0,1600158.3103556375,266.66767882135656,0.0,1.0,1284320.0740639379,2598.888667875627,,,,,,,,,,,,,,,,,,,3.0,15283.954776813234,1545.858951581553,0.3713804524075166,6.173730061729009,2.9603775982901546
1603.0,-29.953598905505594,4.975109108068254,35.04335727202714,24.56035637240859,5.058654833883787,-26.452373531594166,-39.95415353039277,1.5574294595709355,-6.482452675004424,-6.48245267503273,40.08663354081642,41229.47291222057,25750.569839956926,25750.569839956926,66980.0427521775,77015.72795970047,77009.59727335999,25750.569839956926,102760.16711331691,102760.16711331691,102760.16711331691,130148.33647306517,125651.77235264707,4496.564120418106,0.0,90842.69687541541,55056.65875894418,39762.26457385692,27388.169359748244,67150.43393360516,20786.44091860671,1545.868456770678,0.0,0.878825144146898,2.7305420500291047,0.001494314320929203,1.0,1.0,-6.482452675004424,334623.0176678263,1558272.0087822576,4.656798625637653,1558272.0087822576,4.656798625637653,0.7589569293797365,0.09239149242299828,3.929028624050157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929028624050157,1.2844503386916757,1.2847516628659306,3.0589182825489494,6481.480780589065,15283.940402423574,6455.474282608175,0.0003251886094254658,23120.90482603105,2357.6761509823486,19295.844631054828,1967.6285613389718,0.8345626945071062,0.8345626945071062,35515.03798552777,35405.22815468563,1.0038783950740322,0.8,4286.288837479861,4273.035954225843,1.0038783950740322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.610055380395,4632.441516551485,6.146292733589237,4.975109108068254,-3.6801480242752937,8.655257132343547,2.9603346452236785,3.5,0.8458098986353367,0.6,0.00023458165625346697,1.000082827479983,0.000234562228055218,198.88389606456292,0.0,3.870588540975065e-06,10.969247925123334,0.038212221404988374,7.926577882960558e-05,0.00015531587742386138,0.000610240528167817,0.0923914924306849,0.0923914924306849,0.0923914924306849,0.09238779176779857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.73514271417,595.6038257817393,0.0,0.0923914924306849,0.09239149242299828,0.09239149242299828,0.37137982873950864,0.37137982873950864,0.5,9.982719509254409,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,27388.169359748244,20786.44091860671,0.7589569293797365,0.9974625453411643,0.6139866937120037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512125588211227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.94355501481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70465811838875,260.70465811838875,-12.445341881611228,244.95048969590184,276.4588265408776,124387.19983265827,124466.34233377529,-79.14250111703336,0.0,nan,276.4588265408776,3.3088265408776465,270.157159171871,-2.9928408281289762,263.8554918028922,-9.294508197107803,257.5538244338978,-15.596175566102204,251.25215706489243,-21.897842935107548,244.95048969590184,-28.19951030409814,1.0,1.0,26022.012520719443,26022.012520719443,275.6786577039006,2.528657703900649,275.6786577039006,275.6786577039006,77006.10786116977,77009.59727335999,-3.4894121902179904,0.0,8546.071908451686,8546.071908451686,0.8851684698233108,3948.6737671704077,275.6786577039006,2.528657703900649,1.0,0.002,0.12994366868882218,0.004912986212672332,0.00020072861221179236,0.0017992713879427915,0.10036430610589618,0.10036430610589618,0.0,1.5458381102950725e-13,0.9999595162681719,0.9999595162681719,0.0,0.09238775207059584,3.74035240244858e-06,0.0,0.0,0.0,1600158.1562517835,266.66754732499555,0.0,1.0,1284320.523004673,2598.8868504435645,,,,,,,,,,,,,,,,,,,3.0,15283.940402423574,1545.868456770678,0.37137982873950864,6.173730061729009,2.9603346452236785
1604.0,-29.954392722505226,4.975104605797926,35.04335447415017,24.560184438619785,5.058522122936491,-26.453101237946843,-39.954857470560796,1.5572306379212477,-6.482579809228753,-6.482579809181865,40.08663379796935,41228.98921802116,25750.540269772195,25750.540269772195,66979.52948779336,77015.60476779199,77009.55597524333,25750.540269772195,102760.09624501553,102760.09624501553,102760.09624501553,130148.37322311563,125651.86239593818,4496.510827177448,0.0,90842.84044755202,55056.44119738643,39762.66583351732,27388.27697810009,67150.94281161741,20786.51108695806,1545.8766330011779,0.0,0.8788244560618829,2.7305291149090323,0.001494314320929203,1.0,1.0,-6.482579809228753,334621.33867260005,1558272.0198897533,4.656822024773491,1558272.0198897533,4.656822024773491,0.7589565091509458,0.09239139156592942,3.9290303795681267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290303795681267,1.2844513084316378,1.2847526078775138,3.0589173398605642,6481.478783145497,15283.926027663354,6455.468752587725,0.0003251886467694283,23120.931036816604,2357.678823738647,19295.828101453633,1967.6268757887387,0.8345610334950582,0.8345610334950582,35515.050680224726,35405.22815468563,1.0038788436140482,0.8,4286.290369595295,4273.035954225843,1.0038788436140482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.573618766579,4632.441516551485,6.146339129697217,4.975104605797926,-3.6802680452432397,8.655372651041166,2.9602917357976963,3.5,0.8457976387993418,0.6,0.000234562228055218,1.0000825932647937,0.00023454285639497432,198.88455143560415,0.0,3.863955761269424e-06,10.950450627437547,0.03821608536074964,7.925946713298367e-05,0.00015530276092223433,0.0006101892656942644,0.09239139157579832,0.09239139157579832,0.09239139157579832,0.09238777041710232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.26010587916,595.6036550826269,0.0,0.09239139157579832,0.09239139156592942,0.09239139156592942,0.37137922008412677,0.37137922008412677,0.5,9.982610874951643,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,-4.689582056016661e-11,27388.27697810009,20786.51108695806,0.7589565091509458,0.997447343005966,0.6139748377574286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512173263112849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.924757717126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.704186587789,260.704186587789,-12.445813412210953,244.94971939115126,276.4586537844359,124389.75843808499,124468.59380581001,-78.83536772498547,0.0,nan,276.4586537844359,3.3086537844359327,270.156866905751,-2.9931330942490035,263.8550800271318,-9.294919972868172,257.55329314846307,-15.596706851536908,251.25150626980107,-21.898493730198908,244.94971939115126,-28.200280608848715,1.0,1.0,26022.012520719443,26022.012520719443,275.6785257373423,2.5285257373423065,275.6785257373423,275.6785257373423,77005.99291245993,77009.55597524333,-3.5630627834034385,0.0,8546.071908451686,8546.071908451686,0.8851683587789413,3948.675531465967,275.6785257373423,2.5285257373423065,1.0,0.002,0.12994732839048573,0.004912947646235635,0.0002007342130217416,0.0017992657873267975,0.1003671065108708,0.1003671065108708,0.0,3.485389060697841e-13,0.9999603891537137,0.9999603891537137,0.0,0.09238773186471992,3.6597012094992682e-06,0.0,0.0,0.0,1600158.007259792,266.6674201907712,0.0,1.0,1284320.957052348,2598.885093304323,,,,,,,,,,,,,,,,,,,3.0,15283.926027663354,1545.8766330011779,0.37137922008412677,6.173730061729009,2.9602917357976963
1605.0,-29.95518428562267,4.975100365334304,35.04335181212303,24.560012819152348,5.058386974439682,-26.453827159583287,-39.955557394400216,1.5570298480319975,-6.482705652883851,-6.482705652889554,40.08663212277355,41228.49294948388,25750.508852543335,25750.508852543335,66979.00180202721,77015.48184755274,77009.48841565382,25750.508852543335,102759.99726819716,102759.99726819716,102759.99726819716,130148.37245609143,125651.91422637203,4496.458229719404,0.0,90842.98054375265,55056.207315188774,39763.081365070975,27388.375187894275,67151.45655296525,20786.574530083763,1545.884329479494,0.0,0.8788237822836217,2.730516311144045,0.001494314320929203,1.0,1.0,-6.482705652883851,334619.67672776635,1558271.9475288775,4.656844937414208,1558271.9475288775,4.656844937414208,0.7589561040945385,0.09239128947652663,3.929031596380413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929031596380413,1.2844522872592172,1.2847535620514325,3.0589159561265116,6481.475851179082,15283.911671565944,6455.463885099811,0.00032518892664818767,23120.959532990513,2357.681729539702,19295.813552206524,1967.6253921784223,0.8345593756467582,0.8345593756467582,35515.0594793725,35405.22815468563,1.0038791545131742,0.8,4286.291431559213,4273.035954225843,1.0038791545131742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.537238343682,4632.441516551485,6.146385003304974,4.975100365334304,-3.680386992699354,8.655487358033659,2.9602488927929276,3.5,0.8457853979408364,0.6,0.00023454285639497432,1.000082359283028,0.00023452354120426756,198.88520494964393,0.0,3.852723958127019e-06,10.918619697331971,0.03821993808470777,7.925319190838505e-05,0.00015528966448658926,0.0006101379983591225,0.0923912894821228,0.0923912894821228,0.0923912894821228,0.0923877263383987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487881.7673411396,595.6034900535428,0.0,0.0923912894821228,0.09239128947652663,0.09239128947652663,0.37137861993620097,0.37137861993620097,0.5,9.982503979727555,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27388.375187894275,20786.574530083763,0.7589561040945385,0.9974318539047323,0.6139627502638784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451222080319575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.89292678702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70371654352317,260.70371654352317,-12.446283456476806,244.94895118864238,276.45848189840353,124392.25399531146,124470.8408639582,-78.58686864673925,0.0,nan,276.45848189840353,3.3084818984035564,270.1565757564417,-2.993424243558252,263.8546696144867,-9.295330385513296,257.5527634725654,-15.597236527434575,251.25085733059893,-21.899142669401044,244.94895118864238,-28.201048811357595,1.0,1.0,26022.012520719443,26022.012520719443,275.6783919882963,2.5283919882963346,275.6783919882963,275.6783919882963,77005.87769873715,77009.48841565382,-3.610716916664387,0.0,8546.071908451686,8546.071908451686,0.8851682818101128,3948.6767543623155,275.6783919882963,2.5283919882963346,1.0,0.002,0.12995092964295785,0.004912909559075822,0.0002007397240728491,0.001799260275628066,0.10036986203642455,0.10036986203642455,0.0,-2.990849755357683e-13,0.9999610217268288,0.9999610217268288,0.0,0.09238768822360677,3.6012529198583075e-06,0.0,0.0,0.0,1600157.8597800257,266.6672943471161,0.0,1.0,1284321.3866935968,2598.883354005142,,,,,,,,,,,,,,,,,,,3.0,15283.911671565944,1545.884329479494,0.37137861993620097,6.173730061729009,2.9602488927929276
1606.0,-29.95597361766368,4.975096375940567,35.0433492561853,24.55984140923249,5.058250156020454,-26.454551240323838,-39.95625700391827,1.556827778219342,-6.48283159638396,-6.482831596398224,40.086629860458416,41228.001281320954,25750.478724607165,25750.478724607165,66978.48000592811,77015.35940691223,77009.41011182334,25750.478724607165,102759.8888364305,102759.8888364305,102759.8888364305,130148.35953392986,125651.95320688092,4496.406327048948,0.0,90843.11835654247,55055.97527597298,39763.49231174388,27388.47069749936,67151.96300924325,20786.636020285383,1545.8918984228305,0.0,0.8788231101911023,2.7305034972679465,0.001494314320929203,1.0,1.0,-6.48283159638396,334618.01347083144,1558271.8498068727,4.65686779275171,1558271.8498068727,4.65686779275171,0.7589557025607588,0.09239118819423597,3.929032465285161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929032465285161,1.2844532719562212,1.2847545221686507,3.058914287556174,6481.47231567876,15283.897334160742,6455.45944868461,0.0003251893633771292,23120.989495297865,2357.68478484476,19295.800291464606,1967.6240399590693,0.834557720610911,0.834557720610911,35515.06576269242,35405.22815468563,1.0038793765208984,0.8,4286.292189889362,4273.035954225843,1.0038793765208984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.500918403811,4632.441516551485,6.146431096718325,4.975096375940567,-3.680505916789872,8.655602292730439,2.9602061212627317,3.5,0.8457731775036377,0.6,0.00023452354120426756,1.000082127669727,0.00023450428191405296,198.88585662547845,0.0,3.841505662355476e-06,10.88682704711542,0.03822377959037013,7.924691996085934e-05,0.0001552766212434082,0.0006100868859651383,0.09239118820750979,0.09239118820750979,0.09239118820750979,0.09238767446852589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.26458125346,595.6033282458947,0.0,0.09239118820750979,0.09239118819423597,0.09239118819423597,0.3713780257265401,0.3713780257265401,0.5,9.98239856890027,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,27388.47069749936,20786.636020285383,0.7589557025607588,0.997416560953084,0.6139507980674527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451226820859435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.8611341368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7032477663644,260.7032477663644,-12.44675223363555,244.94818507633656,276.4583104563801,124394.70634573263,124473.08136826548,-78.37502253288402,0.0,nan,276.4583104563801,3.308310456380127,270.15628538039084,-2.993714619609136,263.8542603043398,-9.295739695660188,257.5522352283835,-15.597764771616482,251.2502101523556,-21.89978984764437,244.94818507633656,-28.20181492366342,1.0,1.0,26022.012520719443,26022.012520719443,275.67825688223536,2.5282568822353824,275.67825688223536,275.67825688223536,77005.76305625944,77009.41011182334,-3.6470555638952646,0.0,8546.071908451686,8546.071908451686,0.8851682268479923,3948.6776276115866,275.67825688223536,2.5282568822353824,1.0,0.002,0.1299544812199184,0.004912871668246106,0.0002007451583444517,0.0017992548424428426,0.10037257917222585,0.10037257917222585,0.0,7.87294274912087e-13,0.9999615593624218,0.9999615593624218,0.0,0.09238763661805519,3.5515761807925454e-06,0.0,0.0,0.0,1600157.7121830224,266.667168403616,0.0,1.0,1284321.816675425,2598.8816133289056,,,,,,,,,,,,,,,,,,,3.0,15283.897334160742,1545.8918984228305,0.3713780257265401,6.173730061729009,2.9602061212627317
1607.0,-29.9567607454254,4.975092627937897,35.04334678393427,24.55966476062315,5.05811213064254,-26.45527345781527,-39.95695629911495,1.556624842613493,-6.482957601089652,-6.482957601085241,40.08662716374269,41227.528963054654,25750.449757472874,25750.449757472874,66977.97872052752,77015.24220186831,77009.32365669508,25750.449757472874,102759.77341416795,102759.77341416795,102759.77341416795,130148.33757376889,125651.98254455472,4496.355029214174,0.0,90843.26382386906,55055.76501362541,39763.88756693739,27388.56415960093,67152.45172653832,20786.69603118814,1545.899370165177,0.0,0.8788224394133224,2.7304906772120674,0.001494314320929203,1.0,1.0,-6.482957601089652,334616.3494120861,1558271.7333219037,4.656890603402237,1558271.7333219037,4.656890603402237,0.7589553037559096,0.09239108767005123,3.9290344038868783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290344038868783,1.2844542605874885,1.284755486292822,3.058913442421688,6481.470524940198,15283.883015066,6455.453800839566,0.00032518934900146367,23121.015110990244,2357.6873969184426,19295.783409677813,1967.6223184958997,0.8345560658582779,0.8345560658582779,35515.079781322136,35405.22815468563,1.0038798718393518,0.8,4286.293881789455,4273.035954225843,1.0038798718393518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.464656568134,4632.441516551485,6.146477382761063,4.975092627937897,-3.68062479219943,8.655717420137327,2.9601634184045116,3.5,0.8457609766870033,0.6,0.00023450428191405296,1.0000818988402813,0.00023448507785811312,198.88650648519985,0.0,3.830400432329147e-06,10.855354825220804,0.03822760999080246,7.924065128975689e-05,0.00015526363062429608,0.0006100361463952436,0.09239108768951833,0.09239108768951833,0.09239108768951833,0.0923876167144718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.7535286647,595.6031691135632,0.0,0.09239108768951833,0.09239108767005123,0.09239108767005123,0.3713774364505538,0.3713774364505538,0.5,9.982294442515855,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27388.56415960093,20786.69603118814,0.7589553037559096,0.997401837140343,0.613939296378091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512315480671931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.82966191491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7027801165818,260.7027801165818,-12.4472198834182,244.9474210439808,276.4581391891778,124397.1687731381,124475.35530849562,-78.186535357531,0.0,nan,276.4581391891778,3.3081391891778367,270.15599556015883,-2.9940044398411487,263.85385193108755,-9.29614806891243,257.5517083020603,-15.598291697939658,251.24956467302553,-21.900435326974446,244.9474210439808,-28.20257895601918,1.0,1.0,26022.012520719443,26022.012520719443,275.67812076118975,2.5281207611897685,275.67812076118975,275.67812076118975,77005.64872959882,77009.32365669508,-3.6749270962609444,0.0,8546.071908451686,8546.071908451686,0.8851681042227361,3948.6795759063125,275.67812076118975,2.5281207611897685,1.0,0.002,0.12995798981217704,0.004912833946922183,0.0002007505261880731,0.001799249475357659,0.10037526309403655,0.10037526309403655,0.0,1.5457318584821689e-12,0.9999620245789792,0.9999620245789792,0.0,0.0923875790795984,3.508590452839581e-06,0.0,0.0,0.0,1600157.5645140638,266.6670423989103,0.0,1.0,1284322.2468659133,2598.879871809643,,,,,,,,,,,,,,,,,,,3.0,15283.883015066,1545.899370165177,0.3713774364505538,6.173730061729009,2.9601634184045116
