time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1608.0,-29.957545622672683,4.975089112811318,35.043344377438224,24.559488181863003,5.057973122054595,-26.45599374817046,-39.95765154305843,1.5564212473101213,-6.483083621667447,-6.483083621649636,40.08662411691416,41227.047776098414,25750.42181240361,25750.42181240361,66977.46958850202,77015.12568638714,77009.23057136439,25750.42181240361,102759.652383768,102759.652383768,102759.652383768,130148.30835643699,125652.00409660184,4496.304259835147,0.0,90843.40808417472,55055.543974067514,39764.29345567467,27388.655972668985,67152.94942834365,20786.754851986825,1545.9067629568701,0.0,0.8788217698754889,2.730477855588971,0.001494314320929203,1.0,1.0,-6.483083621667447,334614.68515024934,1558271.6017133482,4.656913371909096,1558271.6017133482,4.656913371909096,0.7589549071969736,0.09239098780766898,3.9290361661516355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290361661516355,1.2844552521907633,1.2847564534606095,3.0589124529253024,6481.468428316093,15283.86871381925,6455.448375490123,0.00032518941438910266,23121.041457134997,2357.690083477538,19295.767192945266,1967.6206648493896,0.8345544135076459,0.834554413507646,35515.092524803455,35405.22815468563,1.0038803221031918,0.8,4286.295419792645,4273.035954225843,1.0038803221031918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.428450713597,4632.441516551485,6.146523831435162,4.975089112811318,-3.6807435881221107,8.655832700933429,2.9601207817169404,3.5,0.8457487947762686,0.6,0.00023448507785811312,1.0000816651955637,0.0002344659301520742,198.8871544906043,0.0,3.819427596221881e-06,10.824257807692812,0.03823142941839868,7.923441938962857e-05,0.00015525065846848455,0.0006099854519415315,0.09239098781725566,0.09239098781725566,0.09239098781725566,0.09238755431522487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.2353758398,595.6030122729111,0.0,0.09239098781725566,0.09239098780766898,0.09239098780766898,0.3713768513206592,0.3713768513206592,0.5,9.982191437766023,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,27388.655972668985,20786.754851986825,0.7589549071969736,0.9973868632526873,0.6139275806506492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512362621030863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.79856489738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7023135044355,260.7023135044355,-12.447686495564483,244.94665909317183,276.4579679157008,124399.60662121038,124477.61967878001,-78.01305756962391,0.0,nan,276.4579679157008,3.3079679157008286,270.15570615120805,-2.9942938487919264,263.8534443866727,-9.296555613327257,257.5511826221738,-15.598817377826151,251.24892085768565,-21.90107914231433,244.94665909317183,-28.203340906828146,1.0,1.0,26022.012520719443,26022.012520719443,275.677983848448,2.5279838484480024,275.677983848448,275.677983848448,77005.53492845125,77009.23057136439,-3.6956429131387267,0.0,8546.071908451686,8546.071908451686,0.885167992751575,3948.6813469823937,275.677983848448,2.5279838484480024,1.0,0.002,0.12996146086654284,0.004912796375776382,0.00020075583603634098,0.001799244164255452,0.10037791801817049,0.10037791801817049,0.0,2.917930654044998e-13,0.9999624308158971,0.9999624308158971,0.0,0.09238751675363858,3.4710540303964593e-06,0.0,0.0,0.0,1600157.416826281,266.66691637833253,0.0,1.0,1284322.6771102697,2598.878130073963,,,,,,,,,,,,,,,,,,,3.0,15283.86871381925,1545.9067629568701,0.3713768513206592,6.173730061729009,2.9601207817169404
1609.0,-29.95832473609308,4.9750857097457155,35.043341954196094,24.559235432557784,5.0577498801563205,-26.45671727446915,-39.9583509779535,1.5561424185253905,-6.483215783595028,-6.4832157835751785,40.08661882083521,41226.621757841785,25750.408368370678,25750.408368370678,66977.03012621246,77015.06650135844,77009.08585153829,25750.408368370678,102759.49421990896,102759.49421990896,102759.49421990896,130148.23745422726,125651.98383922245,4496.253615004816,0.0,90843.57872821645,55055.34620001144,39764.70280911668,27388.743234318303,67153.44604343499,20786.810012704038,1545.9140855293645,0.0,0.8788210756803666,2.7304644091818617,0.001494314320929203,1.0,1.0,-6.483215783595028,334612.9397910672,1558271.3729457525,4.656936978942713,1558271.3729457525,4.656936978942713,0.7589545031280591,0.0923908885215625,3.9290392335919657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290392335919657,1.2844565954518554,1.284757772441015,3.0589116420938924,6481.466710261632,15283.854431420217,6455.442694429533,0.0003251893823761351,23121.066837799524,2357.6926715850495,19295.750211874984,1967.6189332621216,0.8345527629516336,0.8345527629516336,35515.11470641014,35405.22815468563,1.0038811058432382,0.8,4286.29809687758,4273.035954225843,1.0038811058432382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.392299001535,4632.441516551485,6.146573662845519,4.9750857097457155,-3.6808669626384316,8.655952672384148,2.9600782090336524,3.5,0.8457366311524721,0.6,0.0002344659301520742,1.0000810659736852,0.00023444692448386343,198.88779774099618,0.0,3.808232769102495e-06,10.79253166763647,0.038235237651167785,7.922815038061772e-05,0.0001552377797714565,0.0006099353272577617,0.09239088850864165,0.09239088850864165,0.09239088850864165,0.09238746398314288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.7050644516,595.6028592756678,0.0,0.09239088850864165,0.0923908885215625,0.0923908885215625,0.3713762696963052,0.3713762696963052,0.5,9.982088698986656,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,27388.743234318303,20786.810012704038,0.7589545031280591,0.9973729431977559,0.613916696563514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451240962689969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.76683875732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70184060763467,260.70184060763467,-12.448159392365312,244.94589907527143,276.45778213999927,124401.15387163729,124480.21765965514,-79.06378801782654,0.0,nan,276.45778213999927,3.30778213999929,270.15540552706466,-2.9945944729353187,263.85302891409486,-9.296971085905113,257.5506523011543,-15.59934769884569,251.24827568822343,-21.901724311776547,244.94589907527143,-28.20410092472855,1.0,1.0,26022.012520719443,26022.012520719443,275.67783475244704,2.5278347524470632,275.67783475244704,275.67783475244704,77005.21587377918,77009.08585153829,-3.869977759110043,0.0,8546.071908451686,8546.071908451686,0.8851677987221773,3948.6844297599255,275.67783475244704,2.5278347524470632,1.0,0.002,0.12996492415114222,0.00491275771884524,0.0002007611313451247,0.00179923886714872,0.10038056567256234,0.10038056567256234,0.0,-1.506155443420365e-12,0.9999625148479803,0.9999625148479803,0.0,0.09238742523506104,3.4632865014690585e-06,0.0,0.0,0.0,1600157.2619409978,266.66678421640495,0.0,1.0,1284323.1283213682,2598.8763034615554,,,,,,,,,,,,,,,,,,,3.0,15283.854431420217,1545.9140855293645,0.3713762696963052,6.173730061729009,2.9600782090336524
1610.0,-29.9591019211689,4.97508275289646,35.04333911856633,24.559053999278717,5.057605542830219,-26.457431174768697,-39.959041437227256,1.5559347964315873,-6.483329569609509,-6.483329569615367,40.08660207294281,41226.15606463067,25750.354822048772,25750.354822048772,66976.51088667943,77014.95620775192,77008.83539061646,25750.354822048772,102759.19021266523,102759.19021266523,102759.19021266523,130147.95807070608,125651.75772292251,4496.200347783573,0.0,90843.72487924341,55055.136410555955,39765.09829854162,27388.767858040857,67153.86615658247,20786.820943309984,1545.9179891601348,0.0,0.8788205242712621,2.7304528324171944,0.001494314320929203,1.0,1.0,-6.483329569609509,334611.437113929,1558270.649513003,4.656955730363874,1558270.649513003,4.656955730363874,0.7589542198849716,0.09239076240415144,3.9290412245512654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290412245512654,1.2844576054773305,1.284758758290073,3.058910786776146,6481.464897945963,15283.840238327273,6455.43712229627,0.0003251893777252972,23121.092319314783,2357.6952699764734,19295.733556395775,1967.6172348759033,0.834551122841052,0.834551122841052,35515.12910364878,35405.22815468563,1.003881614539208,0.8,4286.299834471759,4273.035954225843,1.003881614539208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.356170813218,4632.441516551485,6.146613888178964,4.97508275289646,-3.6809763321601605,8.65605908505662,2.9600356642968815,3.5,0.8457244755133947,0.6,0.00023444692448386343,1.0000808658386113,0.00023442796726969622,198.88843940296582,0.0,3.7799954950370586e-06,10.712507232935025,0.03823901764666282,7.922196226952285e-05,0.00015522496221434057,0.0006098852756195566,0.09239076240917718,0.09239076240917718,0.09239076240917718,0.09238724759549231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.1324135438,595.6027194848355,0.0,0.09239076240917718,0.09239076240415144,0.09239076240415144,0.3713756881573686,0.3713756881573686,0.5,9.981983256054587,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27388.767858040857,20786.820943309984,0.7589542198849716,0.9973589715670353,0.613905921194526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512456287863615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.686814322624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70136991730664,260.70136991730664,-12.448630082693342,244.94514168922782,276.4575981453865,124403.65040545292,124482.34529250213,-78.69488704921619,0.0,nan,276.4575981453865,3.307598145386521,270.1551068541641,-2.9948931458358743,263.8526155629122,-9.297384437087771,257.5501242716846,-15.599875728315396,251.24763298046489,-21.90236701953509,244.94514168922782,-28.204858310772153,1.0,1.0,26022.012520719443,26022.012520719443,275.67769165926734,2.5276916592673615,275.67769165926734,275.67769165926734,77005.10993044854,77008.83539061646,-3.725460167916026,0.0,8546.071908451686,8546.071908451686,0.8851676727850333,3948.6864306740217,275.67769165926734,2.5276916592673615,1.0,0.002,0.12996847458604735,0.004912722048730785,0.00020076656885893712,0.0017992334318783733,0.10038328442946856,0.10038328442946856,0.0,7.373103863561603e-13,0.999961571549198,0.999961571549198,0.0,0.09238721197028382,3.5504338676110484e-06,0.0,0.0,0.0,1600157.128590905,266.66667043039047,0.0,1.0,1284323.5167953973,2598.874730825558,,,,,,,,,,,,,,,,,,,3.0,15283.840238327273,1545.9179891601348,0.3713756881573686,6.173730061729009,2.9600356642968815
1611.0,-29.959879554309648,4.975080068023726,35.043336336823884,24.558936373237543,5.057522754459653,-26.45813932345091,-39.95972344474865,1.5557825233133074,-6.483451982202439,-6.483451982206591,40.08659795675383,41225.62401547384,25750.32218318847,25750.32218318847,66975.9461986623,77014.79834988397,77008.7373732877,25750.32218318847,102759.05955647618,102759.05955647618,102759.05955647618,130147.91323318456,125651.76454251213,4496.148690672434,0.0,90843.83775869323,55054.875203792966,39765.51394988919,27388.853676708386,67154.36762659758,20786.87560977354,1545.9250168988308,0.0,0.8788198782836478,2.7304403780143294,0.001494314320929203,1.0,1.0,-6.483451982202439,334609.82051866356,1558270.471712594,4.656977698075894,1558270.471712594,4.656977698075894,0.7589538377595846,0.09239065690051335,3.9290403193222607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290403193222607,1.2844583566057164,1.284759485243548,3.0589082932241283,6481.459614408455,15283.826057895052,6455.433983946703,0.0003251902721459863,23121.126375807547,2357.6987427722565,19295.7241756589,1967.616278306955,0.8345494878592377,0.8345494878592377,35515.12255765979,35405.22815468563,1.003881383250529,0.8,4286.299044440237,4273.035954225843,1.003881383250529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.3201519088525,4632.441516551485,6.146658944520008,4.975080068023726,-3.6810920839099066,8.656172151933633,2.9599932484969322,3.5,0.8457123567134092,0.6,0.00023442796726969622,1.0000809129766792,0.00023440900053970214,198.88908143852157,0.0,3.770370741143934e-06,10.68523068040191,0.03824278801740397,7.921585034431592e-05,0.0001552121169253803,0.0006098346654471803,0.09239065690736181,0.09239065690736181,0.09239065690736181,0.09238717826981928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.615616703,595.602562150599,0.0,0.09239065690736181,0.09239065690051335,0.09239065690051335,0.3713750947976028,0.3713750947976028,0.5,9.98187889748943,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27388.853676708386,20786.87560977354,0.7589538377595846,0.9973431150609985,0.6138934141216715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512502833624734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.65953777009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7009065869065,260.7009065869065,-12.449093413093465,244.94438693866277,276.45742623514445,124406.70633955476,124484.17071873629,-77.4643791815439,0.0,nan,276.45742623514445,3.307426235144476,270.15481837586753,-2.9951816241324423,263.85221051656,-9.297789483439999,257.549602657248,-15.60039734275199,251.24699479795632,-21.90300520204366,244.94438693866277,-28.205613061337203,1.0,1.0,26022.012520719443,26022.012520719443,275.67755777739177,2.5275577773917917,275.67755777739177,275.67755777739177,77005.1539884061,77008.7373732877,-3.58338488159643,0.0,8546.071908451686,8546.071908451686,0.8851677300448468,3948.685520918872,275.67755777739177,2.5275577773917917,1.0,0.002,0.12997199030020765,0.004912684948664994,0.0002007719491755809,0.0017992280511758088,0.10038597458779046,0.10038597458779046,0.0,3.51389490421683e-13,0.9999619473029676,0.9999619473029676,0.0,0.09238714118683769,3.51571367565844e-06,0.0,0.0,0.0,1600156.9851307946,266.66654801779754,0.0,1.0,1284323.9347209437,2598.8730389642933,,,,,,,,,,,,,,,,,,,3.0,15283.826057895052,1545.9250168988308,0.3713750947976028,6.173730061729009,2.9599932484969322
1612.0,-29.960652112421002,4.9750773270286945,35.0433338501482,24.558700911607616,5.057320891587003,-26.458854812019993,-39.96041788542641,1.5555235911908816,-6.483591731804836,-6.483591731811458,40.08660090891619,41225.20879378178,25750.32891968224,25750.32891968224,66975.53771346401,77014.72949173798,77008.68545382858,25750.32891968224,102759.01437351083,102759.01437351083,102759.01437351083,130147.99659738303,125651.89730328503,4496.099294097997,0.0,90844.00574271173,55054.69542785066,39765.90034984563,27388.9822238722,67154.88257371783,20786.960176779918,1545.9344881983325,0.0,0.8788191117571107,2.7304261597784616,0.001494314320929203,1.0,1.0,-6.483591731804836,334607.97497630754,1558270.5992333763,4.657003764909406,1558270.5992333763,4.657003764909406,0.7589533633222059,0.09239057190202206,3.9290437145016464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290437145016464,1.2844596064672675,1.28476071103485,3.058907959984783,6481.45890831427,15283.811842580428,6455.427627378011,0.0003251899803199287,23121.14915072515,2357.701065167529,19295.705175449697,1967.6143408248176,0.8345478440393403,0.8345478440393403,35515.14710924323,35405.22815468563,1.0038822507288698,0.8,4286.302007556257,4273.035954225843,1.0038822507288698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.284198286265,4632.441516551485,6.146713304916405,4.9750773270286945,-3.681220906015212,8.656298233043906,2.9599509098151513,3.5,0.8457002599471861,0.6,0.00023440900053970214,1.0000803854073261,0.0002343901589912984,198.88971928761057,0.0,3.772275506415626e-06,10.690628785181884,0.03824656029291038,7.920962744519849e-05,0.00015519937309450366,0.0006097851213515555,0.09239057189726503,0.09239057189726503,0.09239057189726503,0.09238718261779427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.12008397677,595.6023982482517,0.0,0.09239057189726503,0.09239057190202206,0.09239057190202206,0.3713745047814135,0.3713745047814135,0.5,9.981777217980294,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27388.9822238722,20786.960176779918,0.7589533633222059,0.9973293846496278,0.61388252370969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451254940650586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.66493587487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7004389146655,260.7004389146655,-12.449561085334494,244.9436341385018,276.4572436908243,124408.47906769927,124486.66935960927,-78.19029190998728,0.0,nan,276.4572436908243,3.3072436908243503,270.15452178037583,-2.9954782196241467,263.8517998699019,-9.298200130098053,257.5490779594247,-15.600922040575256,251.24635604896412,-21.90364395103586,244.9436341385018,-28.20636586149817,1.0,1.0,26022.012520719443,26022.012520719443,275.67741195254445,2.527411952544469,275.67741195254445,275.67741195254445,77004.88854427024,77008.68545382858,-3.7969095583393937,0.0,8546.071908451686,8546.071908451686,0.8851675152844409,3948.6889330741546,275.67741195254445,2.527411952544469,1.0,0.002,0.1299754195085642,0.004912645058137981,0.00020077718870569906,0.0017992228107198802,0.10038859435284953,0.10038859435284953,0.0,-5.744207193236761e-13,0.9999628835588279,0.9999628835588279,0.0,0.0923871426927952,3.429209226858313e-06,0.0,0.0,0.0,1600156.821352503,266.66640826819514,0.0,1.0,1284324.4118359499,2598.8711074920734,,,,,,,,,,,,,,,,,,,3.0,15283.811842580428,1545.9344881983325,0.3713745047814135,6.173730061729009,2.9599509098151513
1613.0,-29.961425358580513,4.975075044315904,35.043331112321106,24.558582971245073,5.057239124511357,-26.459558910296902,-39.961095492448635,1.5553726760594266,-6.483703623975941,-6.483703623991907,40.086588687301,41224.68151136715,25750.273923991714,25750.273923991714,66974.95543535886,77014.57378985215,77008.50263509285,25750.273923991714,102758.77655908457,102758.77655908457,102758.77655908457,130147.80036866703,125651.7529126414,4496.047456025628,0.0,90844.12082943511,55054.43910511667,39766.31302702049,27389.023809582457,67155.33683660295,20786.983505414195,1545.9391516593348,0.0,0.8788185533933406,2.73041477582194,0.001494314320929203,1.0,1.0,-6.483703623975941,334606.4973267665,1558270.071314925,4.6570227528880475,1558270.071314925,4.6570227528880475,0.7589530627280539,0.09239045230250272,3.9290432007609435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290432007609435,1.2844603510094648,1.2847614315491018,3.058905786911278,6481.454303832275,15283.797703014452,6455.424033762757,0.0003251907002670222,23121.181465207916,2357.7043603277284,19295.69443389322,1967.6132454908884,0.8345462130872863,0.8345462130872863,35515.14339422692,35405.22815468563,1.0038821194666059,0.8,4286.301559193145,4273.035954225843,1.0038821194666059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.248226280867,4632.441516551485,6.146752957356338,4.975075044315904,-3.681328583695144,8.656403628011049,2.9599085497283566,3.5,0.8456881570652447,0.6,0.0002343901589912984,1.0000804575115856,0.00023437130205954763,198.89035770838632,0.0,3.7473902729615922e-06,10.620104033573153,0.03825030768318334,7.920355582849096e-05,0.00015518660316280743,0.0006097348680060153,0.09239045230620116,0.09239045230620116,0.09239045230620116,0.09238701742317858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487885.5577688684,595.6022553182553,0.0,0.09239045230620116,0.09239045230250272,0.09239045230250272,0.371373924513072,0.371373924513072,0.5,9.981674171186963,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27389.023809582457,20786.983505414195,0.7589530627280539,0.9973139677389605,0.6138705195042321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512595675723254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.59441112326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.699978545263,260.699978545263,-12.450021454736998,244.9428839070517,276.4570731834665,124411.53066983308,124488.49999708762,-76.96932725455738,0.0,nan,276.4570731834665,3.307073183466514,270.1542353281946,-2.995764671805375,263.8513974728996,-9.2986025271004,257.5485596176302,-15.601440382369788,251.24572176233534,-21.90427823766464,244.9428839070517,-28.20711609294827,1.0,1.0,26022.012520719443,26022.012520719443,275.6772786682276,2.527278668227609,275.6772786682276,275.6772786682276,77004.93493350901,77008.50263509285,-3.5677015838446096,0.0,8546.071908451686,8546.071908451686,0.8851675477808589,3948.688416764748,275.6772786682276,2.527278668227609,1.0,0.002,0.12997888938688026,0.004912610068215587,0.0002007825025549717,0.0017992174973703913,0.10039125127748584,0.10039125127748584,0.0,-7.463691123477112e-14,0.9999624433197815,0.9999624433197815,0.0,0.09238698242383034,3.46987867237158e-06,0.0,0.0,0.0,1600156.690221279,266.66629637602404,0.0,1.0,1284324.7938434526,2598.8695610385876,,,,,,,,,,,,,,,,,,,3.0,15283.797703014452,1545.9391516593348,0.371373924513072,6.173730061729009,2.9599085497283566
1614.0,-29.96219678631016,4.975072804930397,35.043328727412955,24.558419384434842,5.057113779604781,-26.46026572976304,-39.961781062278874,1.5551827227446222,-6.483837211870366,-6.483837211864346,40.08659339673226,41224.21717050648,25750.26872387658,25750.26872387658,66974.48589438306,77014.4530013274,77008.49159741362,25750.26872387658,102758.7603212902,102758.7603212902,102758.7603212902,130147.91528381186,125651.91629678976,4495.998987022106,0.0,90844.26062125586,55054.2348334239,39766.69531981329,27389.154962521658,67155.85028233496,20787.070321807463,1545.9486007817559,0.0,0.8788178134917103,2.730401184582546,0.001494314320929203,1.0,1.0,-6.483837211870366,334604.73316992715,1558270.2747411954,4.6570479143516375,1558270.2747411954,4.6570479143516375,0.7589525982182272,0.09239036793549364,3.929044880316432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929044880316432,1.2844612781182119,1.2847623346529058,3.0589048866250317,6481.452396233751,15283.783523912642,6455.418534903144,0.0003251907206686367,23121.207160641945,2357.706980532796,19295.677997433853,1967.6115694384785,0.8345445747434808,0.8345445747434808,35515.15553960653,35405.22815468563,1.003882548597984,0.8,4286.303025011795,4273.035954225843,1.003882548597984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.212367591135,4632.441516551485,6.1468043308301885,4.975072804930397,-3.6814525699895952,8.656525374919992,2.959866323321713,3.5,0.8456760923776322,0.6,0.00023437130205954763,1.0000802688011796,0.00023435249086605235,198.89099463139948,0.0,3.750461901194761e-06,10.628809027985952,0.038254058145084535,7.919741329986483e-05,0.0001551738887596828,0.0006096851731900233,0.09239036794150747,0.09239036794150747,0.09239036794150747,0.09238704445032844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.0612149443,595.6020918340919,0.0,0.09239036794150747,0.09239036793549364,0.09239036793549364,0.3713733377941957,0.3713733377941957,0.5,9.981574466148423,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,27389.154962521658,20787.070321807463,0.7589525982182272,0.9972993508802375,0.613858911728355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512641986430554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.60311611767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6995203546218,260.6995203546218,-12.450479645378152,244.94213569521733,276.4569050140091,124414.06206351788,124490.66712669759,-76.60506317971945,0.0,nan,276.4569050140091,3.3069050140091463,270.1539511502713,-2.996048849728652,263.8509972865018,-9.299002713498169,257.54804342275673,-15.601956577243243,251.24508955897463,-21.90491044102535,244.94213569521733,-28.207864304782646,1.0,1.0,26022.012520719443,26022.012520719443,275.67714378880515,2.5271437888051764,275.67714378880515,275.67714378880515,77004.8582691206,77008.49159741362,-3.633328293028171,0.0,8546.071908451686,8546.071908451686,0.8851674415413918,3948.690104718014,275.67714378880515,2.5271437888051764,1.0,0.002,0.1299822513636783,0.004912571585359659,0.00020078764076797754,0.0017992123592024032,0.10039382038398877,0.10039382038398877,0.0,-2.961953599056599e-14,0.9999636111735527,0.9999636111735527,0.0,0.09238700595842944,3.3619770642066654e-06,0.0,0.0,0.0,1600156.533663673,266.6661627881296,0.0,1.0,1284325.249921315,2598.8677147331255,,,,,,,,,,,,,,,,,,,3.0,15283.783523912642,1545.9486007817559,0.3713733377941957,6.173730061729009,2.959866323321713
1615.0,-29.962965439510636,4.975070649661106,35.04332640213014,24.55818378310653,5.056911368022168,-26.460977758765754,-39.962467330601044,1.554923687271258,-6.483968513229797,-6.48396851322627,40.08659034784454,41223.785444522946,25750.25863254989,25750.25863254989,66974.04407707283,77014.38558656843,77008.37625269682,25750.25863254989,102758.6348852467,102758.6348852467,102758.6348852467,130147.88508185161,125651.9347427076,4495.950339144014,0.0,90844.42825337402,55054.0373848273,39767.100965051904,27389.2501966049,67156.3511616568,20787.131318559466,1545.9562789365161,0.0,0.8788171153965791,2.7303878260273513,0.001494314320929203,1.0,1.0,-6.483968513229797,334602.9992161034,1558270.143042056,4.657071654147508,1558270.143042056,4.657071654147508,0.7589521863265971,0.09239027388821407,3.929048263757604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929048263757604,1.284462528147402,1.284763560811551,3.0589045438519133,6481.451669938644,15283.769355465172,6455.412214947267,0.0003251904355692185,23121.229914975283,2357.7093008290585,19295.659106662806,1967.6096431159272,0.8345429364103719,0.8345429364103719,35515.18000630168,35405.22815468563,1.003883413077177,0.8,4286.305977882699,4273.035954225843,1.003883413077177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.176516565429,4632.441516551485,6.146854526354907,4.975070649661106,-3.681574804228611,8.656645453889716,2.9598241061809447,3.5,0.8456640303374128,0.6,0.00023435249086605235,1.0000799805980223,0.0002343337487126935,198.89162926722244,0.0,3.7413769844803827e-06,10.603062374017405,0.038257799522069015,7.919126495400503e-05,0.00015516122591204733,0.0006096359452722309,0.09239027389130199,0.09239027389130199,0.09239027389130199,0.09238697790615212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.523160037,595.6019414648849,0.0,0.09239027389130199,0.09239027388821407,0.09239027388821407,0.37137276349276677,0.37137276349276677,0.5,9.98147558772281,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27389.2501966049,20787.131318559466,0.7589521863265971,0.9972853336813204,0.6138479046500048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512688188510943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.5773694637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6990571927365,260.6990571927365,-12.45094280726346,244.9413889144257,276.4567254710324,124415.76598670051,124493.20219056378,-77.43620386327444,0.0,nan,276.4567254710324,3.3067254710324505,270.1536581597292,-2.996341840270759,263.8505908483961,-9.299409151603868,257.54752353708886,-15.602476462911113,251.244456225747,-21.905543774252976,244.9413889144257,-28.20861108557429,1.0,1.0,26022.012520719443,26022.012520719443,275.6769989906323,2.5269989906323076,275.6769989906323,275.6769989906323,77004.58858222113,77008.37625269682,-3.787670475692721,0.0,8546.071908451686,8546.071908451686,0.8851672275234401,3948.6935050763923,275.6769989906323,2.5269989906323076,1.0,0.002,0.12998558525849307,0.0049125336387116515,0.0002007927365428805,0.0017992072640397132,0.10039636827144025,0.10039636827144025,0.0,5.825938689807408e-13,0.9999639150956966,0.9999639150956966,0.0,0.09238693999402224,3.3338941918212795e-06,0.0,0.0,0.0,1600156.379785513,266.6660314867702,0.0,1.0,1284325.6981924633,2598.865900032834,,,,,,,,,,,,,,,,,,,3.0,15283.769355465172,1545.9562789365161,0.37137276349276677,6.173730061729009,2.9598241061809447
1616.0,-29.963731137832262,4.97506870750253,35.04332366112617,24.557998193800472,5.056757645538213,-26.461682259502602,-39.96314874440429,1.5547087671420428,-6.484092646468014,-6.484092646447861,40.08657369963847,41223.324362176856,25750.233058437843,25750.233058437843,66973.5574206147,77014.28235925327,77008.0901837654,25750.233058437843,102758.32324220325,102758.32324220325,102758.32324220325,130147.60649111317,125651.70745153705,4495.899039576119,0.0,90844.57076680254,55053.82122324217,39767.49949284486,27389.283248909924,67156.78274175478,20787.14773445862,1545.960829443883,0.0,0.8788165076663161,2.7303751968018926,0.001494314320929203,1.0,1.0,-6.484092646468014,334601.35993034,1558269.4239167417,4.657092320967119,1558269.4239167417,4.657092320967119,0.7589518698079087,0.09239015591437345,3.929049553185162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929049553185162,1.284463571761975,1.284764580595844,3.058903062385375,6481.448530888821,15283.755216886511,6455.407596825484,0.0003251907760980243,23121.258598827695,2357.712225767994,19295.64530278775,1967.6082355124076,0.8345413040692381,0.8345413040692381,35515.18933054455,35405.22815468563,1.003883742529719,0.8,4286.307103220032,4273.035954225843,1.003883742529719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.140683714477,4632.441516551485,6.146901000136697,4.97506870750253,-3.6816915604507545,8.656760267953285,2.959781910682926,3.5,0.845651974480836,0.6,0.0002343337487126935,1.0000796736226563,0.0002343150799814284,198.8922614669102,0.0,3.7276574175186653e-06,10.564181121247897,0.03826152717948653,7.918516053685857e-05,0.00015514858817583494,0.000609586491049573,0.09239015591642158,0.09239015591642158,0.09239015591642158,0.09238675862685602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.9340012054,595.6018070468466,0.0,0.09239015591642158,0.09239015591437345,0.09239015591437345,0.37137219155609025,0.37137219155609025,0.5,9.98137366909137,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,27389.283248909924,20787.14773445862,0.7589518698079087,0.9972716780992226,0.6138370940236573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512734224699553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.538488210936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69859465838374,260.69859465838374,-12.451405341616237,244.94064425750403,276.4565450592486,124418.03414485566,124495.36542933396,-77.33128447830872,0.0,nan,276.4565450592486,3.306545059248606,270.15336489892724,-2.996635101072741,263.85018473855774,-9.299815261442234,257.5470045782111,-15.602995421788876,251.2438244178536,-21.906175582146375,244.94064425750403,-28.209355742495944,1.0,1.0,26022.012520719443,26022.012520719443,275.67684138367747,2.5268413836774926,275.67684138367747,275.67684138367747,77004.50895253904,77008.0901837654,-3.5812312263587955,0.0,8546.071908451686,8546.071908451686,0.8851671459613093,3948.694800951088,275.67684138367747,2.5268413836774926,1.0,0.002,0.12998901961356835,0.004912496569524305,0.00020079799045788878,0.0017992020095996047,0.1003989952289444,0.1003989952289444,0.0,5.749350648343032e-14,0.9999628276951394,0.9999628276951394,0.0,0.0923867215593317,3.43435504176334e-06,0.0,0.0,0.0,1600156.2343077809,266.66590735353196,0.0,1.0,1284326.1219908842,2598.864184405216,,,,,,,,,,,,,,,,,,,3.0,15283.755216886511,1545.960829443883,0.37137219155609025,6.173730061729009,2.959781910682926
1617.0,-29.964495618371977,4.975067092824211,35.043320930417316,24.55786579465496,5.05666555065622,-26.462379501535047,-39.9638214969076,1.554549433456846,-6.484210155555104,-6.48421015561134,40.08656851466549,41222.83114395328,25750.19375951414,25750.19375951414,66973.02490346742,77014.14154119216,77007.98764699545,25750.19375951414,102758.18140650958,102758.18140650958,102758.18140650958,130147.54116760538,125651.6924636515,4495.848703953879,0.0,90844.69878829434,55053.596496680475,39767.89143512651,27389.359761095802,67157.25119622232,20787.19597860129,1545.9672933546447,0.0,0.8788158922197794,2.7303632415552164,0.001494314320929203,1.0,1.0,-6.484210155555104,334599.8081279781,1558269.1999503297,4.6571132502094,1558269.1999503297,4.6571132502094,0.7589515110947459,0.09239004878852475,3.929050626437183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929050626437183,1.2844643553152926,1.284765340352216,3.0589020319467988,6481.446347513127,15283.741111882151,6455.402326459445,0.0003251908703065864,23121.28486638291,2357.7149043131867,19295.62954931097,1967.606629104839,0.834539674625339,0.834539674625339,35515.197091555885,35405.22815468563,1.003884016748774,0.8,4286.308039891881,4273.035954225843,1.003884016748774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.104902203535,4632.441516551485,6.146944123067707,4.975067092824211,-3.681803200839287,8.656870293663498,2.9597397758811903,3.5,0.8456399359660544,0.6,0.0002343150799814284,1.0000795474015796,0.00023429644230824344,198.89289266466997,0.0,3.7130661800320295e-06,10.522829554210771,0.03826524024566656,7.917913413836626e-05,0.00015513594584306214,0.0006095369851976082,0.09239004879871125,0.09239004879871125,0.09239004879871125,0.09238667568389315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.39677164203,595.6016563043439,0.0,0.09239004879871125,0.09239004878852475,0.09239004878852475,0.37137160648793677,0.37137160648793677,0.5,9.981272476933416,5.6218141253339127e-11,5.6218141253339127e-11,5.6218141253339127e-11,5.6218141253339127e-11,5.6218141253339127e-11,5.6218141253339127e-11,27389.359761095802,20787.19597860129,0.7589515110947459,0.9972567922380172,0.6138254679827055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512780084191765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.4971366439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6981383506936,260.6981383506936,-12.451861649306352,244.93990210887557,276.4563745925014,124420.97820199637,124497.26844858154,-76.29024658516003,0.0,nan,276.4563745925014,3.306374592501413,270.1530800957871,-2.9969199042128594,263.8497855990532,-9.3002144009468,257.54649110234004,-15.603508897659935,251.24319660560445,-21.906803394395524,244.93990210887557,-28.210097891124406,1.0,1.0,26022.012520719443,26022.012520719443,275.67671187639706,2.526711876397087,275.67671187639706,275.67671187639706,77004.51397326651,77007.98764699545,-3.473673728934955,0.0,8546.071908451686,8546.071908451686,0.8851670780732565,3948.695879569369,275.67671187639706,2.526711876397087,1.0,0.002,0.12999242843296338,0.004912460816595306,0.00020080320765885425,0.0017991967930684393,0.10040160382942712,0.10040160382942712,0.0,7.272936593250012e-13,0.9999631040519525,0.9999631040519525,0.0,0.09238663997008455,3.4088184402032518e-06,0.0,0.0,0.0,1600156.0965930086,266.6657898444449,0.0,1.0,1284326.5231737813,2598.8625603316373,,,,,,,,,,,,,,,,,,,3.0,15283.741111882151,1545.9672933546447,0.37137160648793677,6.173730061729009,2.9597397758811903
1618.0,-29.965258310949707,4.97506557884533,35.04331850842048,24.55771219627934,5.056541430607629,-26.463078336772877,-39.96449823081491,1.5543614561813384,-6.4843393756726755,-6.4843393757478305,40.08657196254218,41222.34672941193,25750.18167490848,25750.18167490848,66972.52840432042,77014.015592318,77007.96957577181,25750.18167490848,102758.1512506803,102758.1512506803,102758.1512506803,130147.63302682438,125651.83227556119,4495.800751263192,0.0,90844.82330872458,55053.36204996838,39768.29028750688,27389.481776144075,67157.77206365096,20787.276450508594,1545.9762019039551,0.0,0.8788151807005142,2.730350094888802,0.001494314320929203,1.0,1.0,-6.4843393756726755,334598.1016785381,1558269.3488822607,4.65713744658167,1558269.3488822607,4.65713744658167,0.7589510681656662,0.09238996141740369,3.9290502745626714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290502745626714,1.2844652727373613,1.2847662340485713,3.058899573196991,6481.441137717326,15283.727005750745,6455.399172213643,0.00032519174799355616,23121.3186293057,2357.7183471731632,19295.620121059183,1967.6056676907185,0.8345380482150555,0.8345380482150555,35515.19454704447,35405.22815468563,1.003883926843799,0.8,4286.307732796309,4273.035954225843,1.003883926843799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.06920163454,4632.441516551485,6.146993624469363,4.97506557884533,-3.681923613392307,8.656989192237637,2.9596977366324015,3.5,0.8456279247521147,0.6,0.00023429644230824344,1.0000793618455857,0.00023427784958572048,198.89352238970847,0.0,3.706900732296565e-06,10.505356675328466,0.038268947146398856,7.91730725029332e-05,0.00015512336980531025,0.0006094875187246411,0.09238996142438459,0.09238996142438459,0.09238996142438459,0.09238668841412702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.88681670866,595.6014971159234,0.0,0.09238996142438459,0.09238996141740369,0.09238996141740369,0.3713710233619424,0.3713710233619424,0.5,9.981174286334573,7.51469997339882e-11,7.51469997339882e-11,7.51469997339882e-11,7.51469997339882e-11,7.51469997339882e-11,7.51469997339882e-11,27389.481776144075,20787.276450508594,0.7589510681656662,0.9972416646109854,0.6138134941454298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512825871024184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.479663765014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69768438873143,260.69768438873143,-12.452315611268546,244.93916203020376,276.4562067472484,124423.4325206333,124499.33058881962,-75.89806818628921,0.0,nan,276.4562067472484,3.3062067472484387,270.15279780384645,-2.9972021961535233,263.8493888604361,-9.300611139563898,257.54597991704185,-15.60402008295813,251.24257097361215,-21.90742902638783,244.93916203020376,-28.210837969796216,1.0,1.0,26022.012520719443,26022.012520719443,275.67658054169567,2.5265805416956937,275.67658054169567,275.67658054169567,77004.43119602583,77007.96957577181,-3.53837974597991,0.0,8546.071908451686,8546.071908451686,0.8851671003309138,3948.695525935485,275.67658054169567,2.5265805416956937,1.0,0.002,0.12999573891750973,0.004912423344205731,0.00020080826812230715,0.0017991917318313031,0.10040413406115357,0.10040413406115357,0.0,-4.6389975194571775e-14,0.9999641683499887,0.9999641683499887,0.0,0.09238665093264162,3.3104847620667253e-06,0.0,0.0,0.0,1600155.9451532678,266.6656606243273,0.0,1.0,1284326.9643385108,2598.8607744047904,,,,,,,,,,,,,,,,,,,3.0,15283.727005750745,1545.9762019039551,0.3713710233619424,6.173730061729009,2.9596977366324015
1619.0,-29.966015561505035,4.97506415188057,35.04331614971645,24.557466990686976,5.056330412854972,-26.463780964069116,-39.96517552351577,1.5540958154205053,-6.484469157129183,-6.484469157092929,40.08656894533879,41221.93507548377,25750.171236082024,25750.171236082024,66972.10631156579,77013.95998651297,77007.85645699903,25750.171236082024,102758.02769308105,102758.02769308105,102758.02769308105,130147.60380275123,125651.85100480077,4495.752797950451,0.0,90844.99767690172,55053.17887491033,39768.687557768215,27389.576109670183,67158.2636674384,20787.336881073257,1545.9838018643686,0.0,0.8788144906863512,2.730336891162881,0.001494314320929203,1.0,1.0,-6.484469157129183,334596.387823075,1558269.218552894,4.65716091166191,1558269.218552894,4.65716091166191,0.7589506605665965,0.09238986741519817,3.9290544597545853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290544597545853,1.2844665532081652,1.284767490936427,3.058899782124439,6481.441580409517,15283.712909955493,6455.392069545092,0.00032519116258155646,23121.338379864563,2357.720361169672,19295.598890707573,1967.6035027973442,0.8345364171267581,0.8345364171267581,35515.22481143486,35405.22815468563,1.0038849961726697,0.8,4286.3113853876075,4273.035954225843,1.0038849961726697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.033524374866,4632.441516551485,6.147043485388376,4.97506415188057,-3.6820444146293534,8.657108566509923,2.959655725070146,3.5,0.8456159214486131,0.6,0.00023427784958572048,1.0000787960450357,0.00023425939087220728,198.89414762496304,0.0,3.697972073405567e-06,10.480052856031376,0.03827264511847226,7.916700629181997e-05,0.0001551108432939005,0.0006094389506001944,0.09238986741034236,0.09238986741034236,0.09238986741034236,0.09238662326900625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.34142841806,595.6013491328064,0.0,0.09238986741034236,0.09238986741519817,0.09238986741519817,0.37137045130703594,0.37137045130703594,0.5,9.981076960911693,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,27389.576109670183,20787.336881073257,0.7589506605665965,0.9972280796776635,0.6138028713727776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512871551045539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.45435994572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69722494090297,260.69722494090297,-12.452775059097007,244.93842379511432,276.45602608668264,124425.04772362117,124501.86297308227,-76.81524946109225,0.0,nan,276.45602608668264,3.306026086682664,270.15250562837514,-2.997494371624839,263.8489851700597,-9.3010148299403,257.5454647117584,-15.60453528824155,251.24194425342762,-21.90805574657236,244.93842379511432,-28.21157620488566,1.0,1.0,26022.012520719443,26022.012520719443,275.67643752400363,2.5264375240036543,275.67643752400363,275.67643752400363,77004.13301721547,77007.85645699903,-3.723439783556387,0.0,8546.071908451686,8546.071908451686,0.8851668355985387,3948.6997320533583,275.67643752400363,2.5264375240036543,1.0,0.002,0.1299990205510398,0.004912385892304313,0.0002008132837843631,0.0017991867156493303,0.10040664189218156,0.10040664189218156,0.0,-5.663065502647946e-13,0.9999644805813204,0.9999644805813204,0.0,0.0923865857808157,3.2816343824759635e-06,0.0,0.0,0.0,1600155.7930554259,266.6655308428708,0.0,1.0,1284327.4074193628,2598.8589807228723,,,,,,,,,,,,,,,,,,,3.0,15283.712909955493,1545.9838018643686,0.37137045130703594,6.173730061729009,2.959655725070146
1620.0,-29.966773403035287,4.975063223531215,35.04331347966578,24.557348142284923,5.056249798286439,-26.464471082894477,-39.96584335165096,1.5539474779947198,-6.484576384973707,-6.4845763849700155,40.08655524244592,41221.44139766675,25750.111400410682,25750.111400410682,66971.55279807743,77013.81122963397,77007.66010858954,25750.111400410682,102757.77150900022,102757.77150900022,102757.77150900022,130147.37922382234,125651.67659875486,4495.702625067481,0.0,90845.11676973928,55052.953192107496,39769.070641813094,27389.60771482212,67158.67835663521,20787.35326568599,1545.9878790237856,0.0,0.8788139631370947,2.7303259820378156,0.001494314320929203,1.0,1.0,-6.484576384973707,334594.9718091282,1558268.6266510119,4.657178851868509,1558268.6266510119,4.657178851868509,0.7589503830110256,0.09238974639640128,3.9290547071255646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290547071255646,1.2844672849148182,1.2847681991036637,3.058898232185125,6481.438296274099,15283.698897759004,6455.387613704603,0.0003251915448153312,23121.367234970407,2357.7233035715976,19295.585571902167,1967.602144657163,0.8345347995994867,0.8345347995994867,35515.22660024914,35405.22815468563,1.0038850593766842,0.8,4286.3116012785395,4273.035954225843,1.0038850593766842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.9978670614655,4632.441516551485,6.1470815258433396,4.975063223531215,-3.682148043973777,8.657211267504993,2.9596137372338522,3.5,0.8456039249239578,0.6,0.00023425939087220728,1.0000788580308961,0.00023424091909457218,198.8947733516348,0.0,3.671330090462115e-06,10.404549476369633,0.03827631644856272,7.916102527135987e-05,0.0001550983656008474,0.0006093899634314912,0.09238974640195366,0.09238974640195366,0.09238974640195366,0.09238644232325981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.7530304194,595.6012146116722,0.0,0.09238974640195366,0.09238974639640128,0.09238974639640128,0.37136988178592456,0.37136988178592456,0.5,9.980977838784362,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27389.60771482212,20787.35326568599,0.7589503830110256,0.9972136801507011,0.6137917303668039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451291690539894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.37885656606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6967728057543,260.6967728057543,-12.453227194245699,244.93768815182733,276.4558574596783,124428.07361479277,124503.66625316736,-75.59263837458923,0.0,nan,276.4558574596783,3.30585745967835,270.1522235981209,-2.9977764018790936,263.8485897365368,-9.301410263463197,257.5449558749624,-15.60504412503758,251.2413220134,-21.90867798659997,244.93768815182733,-28.212311848172646,1.0,1.0,26022.012520719443,26022.012520719443,275.67630732084484,2.5263073208448645,275.67630732084484,275.67630732084484,77004.17619193388,77007.66010858954,-3.4839166556630516,0.0,8546.071908451686,8546.071908451686,0.8851668199512005,3948.6999806611925,275.67630732084484,2.5263073208448645,1.0,0.002,0.13000235819896366,0.004912352310754547,0.00020081839528128648,0.0017991816049055,0.10040919764064324,0.10040919764064324,0.0,1.867863502758027e-13,0.9999638742621495,0.9999638742621495,0.0,0.09238640874864289,3.3376477583906514e-06,0.0,0.0,0.0,1600155.6673891887,266.66542361502627,0.0,1.0,1284327.773500733,2598.857498751957,,,,,,,,,,,,,,,,,,,3.0,15283.698897759004,1545.9878790237856,0.37136988178592456,6.173730061729009,2.9596137372338522
