time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1621.0,-29.96752947826473,4.975062341981289,35.043311158788725,24.55719398511576,5.056127444248898,-26.46516378595544,-39.96651159888131,1.553761751668311,-6.484707229910271,-6.484707229846583,40.086559979351534,41220.95721729214,25750.10578379707,25750.10578379707,66971.0630010892,77013.6886152875,77007.65153155402,25750.10578379707,102757.75731535109,102757.75731535109,102757.75731535109,130147.49392069559,125651.8379586848,4495.655962010793,0.0,90845.24498383392,55052.71934407781,39769.47293306235,27389.736605344508,67159.20953840687,20787.43861080946,1545.997154396219,0.0,0.8788132379318933,2.730312670208516,0.001494314320929203,1.0,1.0,-6.484707229910271,334593.2439224024,1558268.8312634141,4.657203513723075,1558268.8312634141,4.657203513723075,0.7589499274977783,0.09238966343283486,3.929055000039346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929055000039346,1.284468191473367,1.2847690821469475,3.0588963013030854,6481.434204966757,15283.684848481631,6455.383704518693,0.00032519213477026165,23121.39814355467,2357.726455370047,19295.57388708388,1967.6009531372977,0.8345331786288503,0.8345331786288503,35515.228718397135,35405.22815468563,1.0038851342170185,0.8,4286.311856916564,4273.035954225843,1.0038851342170185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.962335264505,4632.441516551485,6.147132326070705,4.975062341981289,-3.6822694251502526,8.657331767131542,2.959571897434931,3.5,0.8455919706956946,0.6,0.00023424091909457218,1.000078674717072,0.0002342224917063053,198.895397623385,0.0,3.673940026133269e-06,10.411946034061684,0.038279990388588855,7.915504091564554e-05,0.00015508587817892664,0.0006093409450944046,0.09238966343775805,0.09238966343775805,0.09238966343775805,0.09238646993351594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.23781109916,595.6010571982611,0.0,0.09238966343775805,0.09238966343283486,0.09238966343283486,0.37136930413397506,0.37136930413397506,0.5,9.980882033165713,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,-6.366462912410498e-11,27389.736605344508,20787.43861080946,0.7589499274977783,0.9971984998243605,0.6137796662677929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512962295418845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.38625312375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6963230197911,260.6963230197911,-12.453676980208854,244.9369545547479,276.4556914848257,124430.53141184627,124505.73128922987,-75.19987738356174,0.0,nan,276.4556914848257,3.3056914848257293,270.15194409883657,-2.9980559011634114,263.84819671280195,-9.301803287198027,257.544449326771,-15.605550673229004,251.24070194076342,-21.909298059236562,244.9369545547479,-28.213045445252078,1.0,1.0,26022.012520719443,26022.012520719443,275.6761754723451,2.5261754723451304,275.6761754723451,275.6761754723451,77004.10234624984,77007.65153155402,-3.549185304174898,0.0,8546.071908451686,8546.071908451686,0.8851668014230731,3948.7002750395427,275.6761754723451,2.5261754723451304,1.0,0.002,0.13000558914343258,0.004912314880147136,0.0002008233321983733,0.0017991766676655483,0.10041166609918666,0.10041166609918666,0.0,-1.3607864834952466e-13,0.9999650291531171,0.9999650291531171,0.0,0.09238643248806139,3.230944773469069e-06,0.0,0.0,0.0,1600155.5140445558,266.6652927700897,0.0,1.0,1284328.2202117546,2598.8556903776407,,,,,,,,,,,,,,,,,,,3.0,15283.684848481631,1545.997154396219,0.37136930413397506,6.173730061729009,2.959571897434931
1622.0,-29.968282402209812,4.975061632066395,35.04330895820182,24.557030538003914,5.055996390773986,-26.46585452290016,-39.9671794968657,1.5535685110663269,-6.484831199985081,-6.4848311999762185,40.086558809101064,41220.49064142686,25750.085187048455,25750.085187048455,66970.57582847532,77013.57421131457,77007.5786307309,25750.085187048455,102757.66381777936,102757.66381777936,102757.66381777936,130147.4972746044,125651.88783243964,4495.609442164754,0.0,90845.37858313856,55052.49989863091,39769.8652050085,27389.833456825025,67159.69866183352,20787.50122314822,1546.004733000106,0.0,0.8788125723071867,2.730300057857267,0.001494314320929203,1.0,1.0,-6.484831199985081,334591.6068288538,1558268.780714203,4.6572261494630665,1558268.780714203,4.6572261494630665,0.7589495297923534,0.09238957135097164,3.9290558196351504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290558196351504,1.2844691330770313,1.2847700003005416,3.058894697004385,6481.4308056503205,15283.670809327767,6455.37931620325,0.00032519254588754803,23121.427323365035,2357.729430882619,19295.560770115353,1967.5996155787507,0.8345315581195325,0.8345315581195325,35515.23464514173,35405.22815468563,1.0038853436261626,0.8,4286.312572211848,4273.035954225843,1.0038853436261626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.926813942076,4632.441516551485,6.147179535661499,4.975061632066395,-3.682385564848702,8.657447196915097,2.959530070206589,3.5,0.8455800200590254,0.6,0.0002342224917063053,1.0000783472760386,0.0002342041424497074,198.89601929663493,0.0,3.665122716501451e-06,10.386957778565112,0.03828365551130536,7.914906010544246e-05,0.00015507343160086283,0.0006092921689021635,0.0923895713605444,0.0923895713605444,0.0923895713605444,0.09238642607447713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.6870487767,595.6009110531941,0.0,0.0923895713605444,0.09238957135097164,0.09238957135097164,0.3713687388356259,0.3713687388356259,0.5,9.980787675079258,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27389.833456825025,20787.50122314822,0.7589495297923534,0.997183983294647,0.6137682488568436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513007579918393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.361264868254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69587465151943,260.69587465151943,-12.454125348480545,244.93622309705728,276.45552620597556,124432.88590953495,124507.84876442053,-74.96285488560385,0.0,nan,276.45552620597556,3.305526205975582,270.1516655842144,-2.998334415785564,263.8478049624129,-9.302195037587069,257.5439443406162,-15.606055659383799,251.24008371884003,-21.90991628115995,244.93622309705728,-28.213776902942698,1.0,1.0,26022.012520719443,26022.012520719443,275.6760429718844,2.526042971884408,275.6760429718844,275.6760429718844,77004.00573260892,77007.5786307309,-3.5728981219872367,0.0,8546.071908451686,8546.071908451686,0.8851667495799137,3948.701098733326,275.6760429718844,2.526042971884408,1.0,0.002,0.1300087703727873,0.004912278912387313,0.000200828195154679,0.001799171805228729,0.10041409757733949,0.10041409757733949,0.0,3.834077152986559e-13,0.9999655672277376,0.9999655672277376,0.0,0.09238639012190189,3.1812290697533206e-06,0.0,0.0,0.0,1600155.3687567406,266.6651688000149,0.0,1.0,1284328.6434513647,2598.8539770219104,,,,,,,,,,,,,,,,,,,3.0,15283.670809327767,1546.004733000106,0.3713687388356259,6.173730061729009,2.959530070206589
1623.0,-29.969031045276974,4.975061011241946,35.043306757612534,24.556785297486954,5.055782954273353,-26.466549645323557,-39.96785179534925,1.5533015543272206,-6.48495933508616,-6.484959335104589,40.08655440805663,41220.09177627091,25750.074499422957,25750.074499422957,66970.16627569386,77013.52150517474,77007.44569987354,25750.074499422957,102757.5201992965,102757.5201992965,102757.5201992965,130147.4404777066,125651.87750359977,4495.562974106832,0.0,90845.55034384817,55052.324322556036,39770.25113476904,27389.920278410096,67160.17141317914,20787.556324164565,1546.0119345035037,0.0,0.8788118964317922,2.730287021816855,0.001494314320929203,1.0,1.0,-6.48495933508616,334589.91474044154,1558268.5906092466,4.65724913381826,1558268.5906092466,4.65724913381826,0.7589491357720455,0.09238947772916482,3.9290596754427725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290596754427725,1.2844704192059573,1.2847712631604191,3.0588946360256903,6481.430676443784,15283.656808102123,6455.372658966309,0.00032519211160878826,23121.44834848064,2357.7315748477454,19295.540871188638,1967.5975864529312,0.8345299386254317,0.8345299386254317,35515.2625276469,35405.22815468563,1.0038863287963757,0.8,4286.3159373348335,4273.035954225843,1.0038863287963757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.891335142144,4632.441516551485,6.147229049222678,4.975061011241946,-3.6825048031501595,8.657565814392106,2.9594882932855646,3.5,0.8455680837958756,0.6,0.0002342041424497074,1.0000779022808846,0.0002341858988340372,198.89663743865262,0.0,3.649594094377113e-06,10.342949663464738,0.03828730510539974,7.91430403121037e-05,0.0001550611021376037,0.0006092443236385718,0.09238947773275642,0.09238947773275642,0.09238947773275642,0.09238634426225742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.11895017023,595.6007703871504,0.0,0.09238947773275642,0.09238947772916482,0.09238947772916482,0.371368178428757,0.371368178428757,0.5,9.980693672432839,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,27389.920278410096,20787.556324164565,0.7589491357720455,0.9971708658050269,0.6137579894291649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513052675942515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.31725675315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6954203429699,260.6954203429699,-12.45457965703008,244.93549338026486,276.4553473056701,124434.41351667624,124510.36952818352,-75.95601150729301,0.0,nan,276.4553473056701,3.305347305670125,270.1513765206072,-2.9986234793927906,263.8474057355121,-9.30259426448788,257.54343495041996,-15.606565049580013,251.23946416534505,-21.910535834654922,244.93549338026486,-28.21450661973512,1.0,1.0,26022.012520719443,26022.012520719443,275.67589928214113,2.525899282141154,275.67589928214113,275.67589928214113,77003.70513697753,77007.44569987354,-3.7405628960113972,0.0,8546.071908451686,8546.071908451686,0.8851665056825344,3948.704973819986,275.67589928214113,2.525899282141154,1.0,0.002,0.1300119404748007,0.004912242233552667,0.00020083303920030677,0.0017991669615042593,0.10041651960015338,0.10041651960015338,0.0,7.045661797044911e-13,0.9999656876430328,0.9999656876430328,0.0,0.09238630762842497,3.1701007398524753e-06,0.0,0.0,0.0,1600155.2185874537,266.6650406649138,0.0,1.0,1284329.0809102654,2598.8522061054887,,,,,,,,,,,,,,,,,,,3.0,15283.656808102123,1546.0119345035037,0.371368178428757,6.173730061729009,2.9594882932855646
1624.0,-29.969777714139163,4.975060800935396,35.04330416450863,24.556612455658637,5.055642190887174,-26.46723572363574,-39.96851518806068,1.5531002003904963,-6.485069813949906,-6.4850698139064615,40.0865386789967,41219.63742018759,25750.025236883517,25750.025236883517,66969.66265707111,77013.4160734024,77007.20637662115,25750.025236883517,102757.23161350467,102757.23161350467,102757.23161350467,130147.17730478835,125651.66333687857,4495.513967909781,0.0,90845.68800670131,55052.11250942438,39770.63944141881,27389.945691283676,67160.58513270249,20787.56803950779,1546.0157932555392,0.0,0.8788113589919314,2.7302757821030355,0.001494314320929203,1.0,1.0,-6.485069813949906,334588.4558169262,1558267.9111859472,4.657267410440995,1558267.9111859472,4.657267410440995,0.758948859329905,0.09238935798142514,3.9290608902957134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290608902957134,1.2844713983701392,1.284772219119315,3.058893250002517,6481.427739626998,15283.64286753927,6455.367994631302,0.000325192406236473,23121.476236491715,2357.7344186334494,19295.526929179163,1967.5961647636211,0.8345283290660218,0.8345283290660218,35515.271312612946,35405.22815468563,1.0038866391948833,0.8,4286.316997587167,4273.035954225843,1.0038866391948833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.855877961206,4632.441516551485,6.147269322958072,4.975060800935396,-3.6826105894665484,8.657671390401944,2.9594465420569667,3.5,0.8455561548734191,0.6,0.0002341858988340372,1.0000776973169259,0.00023416770463167665,198.8972539539768,0.0,3.6285938115226934e-06,10.283434861855314,0.03829093369921126,7.913710067637786e-05,0.00015504879815765935,0.0006091961689286134,0.09238935798447781,0.09238935798447781,0.09238935798447781,0.09238613802811158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.50858541107,595.600642909799,0.0,0.09238935798447781,0.09238935798142514,0.09238935798142514,0.371367618548385,0.371367618548385,0.5,9.980597074564074,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,27389.945691283676,20787.56803950779,0.758948859329905,0.9971572243563076,0.6137474433663997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513097515830775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.257741951544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6949679603163,260.6949679603163,-12.455032039683658,244.93476608951016,276.45516983111855,124436.7662871633,124512.40030751498,-75.63402035166803,0.0,nan,276.45516983111855,3.305169831118576,270.15108908281167,-2.9989109171883115,263.84700833447846,-9.302991665521517,257.5429275861479,-15.607072413852052,251.2388468378312,-21.911153162168773,244.93476608951016,-28.215233910489815,1.0,1.0,26022.012520719443,26022.012520719443,275.67576079944985,2.52576079944987,275.67576079944985,275.67576079944985,77003.60216707647,77007.20637662115,-3.604209544675541,0.0,8546.071908451686,8546.071908451686,0.8851664288375491,3948.706194747192,275.67576079944985,2.52576079944987,1.0,0.002,0.13001519422524802,0.004912208412339775,0.00020083801974687612,0.001799161980655431,0.10041900987343806,0.10041900987343806,0.0,4.0230709388855423e-13,0.9999647822017581,0.9999647822017581,0.0,0.09238610423165605,3.2537497690878855e-06,0.0,0.0,0.0,1600155.0891103945,266.66493018605007,0.0,1.0,1284329.4580897281,2598.850679213019,,,,,,,,,,,,,,,,,,,3.0,15283.64286753927,1546.0157932555392,0.371367618548385,6.173730061729009,2.9594465420569667
1625.0,-29.970524969954557,4.9750607828508,35.04330157433796,24.556447960808896,5.055514773781672,-26.467920995579657,-39.96917844107372,1.552910799411624,-6.4851913734581785,-6.485191373456158,40.086533577452286,41219.18751298285,25750.002170420878,25750.002170420878,66969.18968340373,77013.30483037398,77007.08391203058,25750.002170420878,102757.08608245145,102757.08608245145,102757.08608245145,130147.11193015298,125651.64570890478,4495.466221248202,0.0,90845.8278695994,55051.91385339292,39771.01557356275,27390.025847701523,67161.04142126426,20787.618675137623,1546.0225276514004,0.0,0.8788107213117498,2.7302634151272858,0.001494314320929203,1.0,1.0,-6.4851913734581785,334586.8505742404,1558267.6908234062,4.657289095937282,1558267.6908234062,4.657289095937282,0.7589484869683703,0.09238925708689391,3.929062817357963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929062817357963,1.2844723215433873,1.2847731191376024,3.0588925517966064,6481.426260212456,15283.628941571556,6455.362317959331,0.0003251923240019851,23121.500493261967,2357.736892135639,19295.50996122676,1967.5944345140042,0.8345267197018562,0.8345267197018562,35515.285247777036,35405.22815468563,1.0038871315649684,0.8,4286.318679413844,4273.035954225843,1.0038871315649684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.820524872939,4632.441516551485,6.147315698421326,4.9750607828508,-3.6827246350394285,8.657785417890228,2.9594049136332274,3.5,0.845544261038065,0.6,0.00023416770463167665,1.000077758872559,0.00023414949743074618,198.8978709573149,0.0,3.6187768873979955e-06,10.255613698885918,0.038294552476098656,7.91311627034025e-05,0.00015503654192827417,0.0006091483122221409,0.0923892570873366,0.0923892570873366,0.0923892570873366,0.09238605495097527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487890.9470361728,595.6005000795043,0.0,0.0923892570873366,0.09238925708689391,0.09238925708689391,0.3713670473671439,0.3713670473671439,0.5,9.980501010804216,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,27390.025847701523,20787.618675137623,0.7589484869683703,0.99714340734151,0.6137365746674112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451314223773777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.22992078857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6945183133341,260.6945183133341,-12.455481686665905,244.9340408036419,276.45499582302324,124439.2588323402,124514.43547477703,-75.17664243682643,0.0,nan,276.45499582302324,3.304995823023262,270.15080481915845,-2.999195180841525,263.84661381527513,-9.303386184724843,257.5424228113894,-15.607577188610605,251.23823180751623,-21.91176819248375,244.9340408036419,-28.215959196358085,1.0,1.0,26022.012520719443,26022.012520719443,275.6756249099727,2.5256249099727484,275.6756249099727,275.6756249099727,77003.5293471437,77007.08391203058,-3.554564886871958,0.0,8546.071908451686,8546.071908451686,0.8851663069420711,3948.708131444753,275.6756249099727,2.5256249099727484,1.0,0.002,0.13001843212123682,0.0049121726426099716,0.0002008429712255867,0.001799157028921864,0.10042148561279335,0.10042148561279335,0.0,1.4745062809629061e-13,0.9999649537647585,0.9999649537647585,0.0,0.09238601919125625,3.2378956376576153e-06,0.0,0.0,0.0,1600154.9466470357,266.6648086265418,0.0,1.0,1284329.8730987103,2598.848999181137,,,,,,,,,,,,,,,,,,,3.0,15283.628941571556,1546.0225276514004,0.3713670473671439,6.173730061729009,2.9594049136332274
1626.0,-29.971269923493207,4.975060973000061,35.04329909454852,24.556329985521756,5.055426565504562,-26.46860027455547,-39.9698332423344,1.552756916349102,-6.485311689552304,-6.485311689518375,40.08653158257183,41218.67962979549,25749.97718056889,25749.97718056889,66968.65681036438,77013.15971274632,77007.0086317326,25749.97718056889,102756.9858123015,102756.9858123015,102756.9858123015,130147.10313007474,125651.6837728661,4495.419357208631,0.0,90845.93716712599,55051.65974356614,39771.41935951094,27390.11731777325,67161.5366772842,20787.67758795467,1546.0297675835761,0.0,0.878810078555547,2.730251174695037,0.001494314320929203,1.0,1.0,-6.485311689552304,334585.2617573028,1558267.6046538388,4.65731095407351,1558267.6046538388,4.65731095407351,0.75894810331702,0.09238916074015507,3.929061544181572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929061544181572,1.2844730786677334,1.2847738530513748,3.058889757546985,6481.420339532809,15283.61497895625,6455.359729946202,0.0003251933903968515,23121.535803290477,2357.740492756495,19295.502225482323,1967.5936456876022,0.8345251106864768,0.8345251106864768,35515.276041057514,35405.22815468563,1.0038868062646475,0.8,4286.317568260333,4273.035954225843,1.0038868062646475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.785220534126,4632.441516551485,6.14736154394792,4.975060973000061,-3.6828376602655237,8.657898633265585,2.9593633428459336,3.5,0.8455323836702667,0.6,0.00023414949743074618,1.00007751976383,0.00023413134762397317,198.89848606304074,0.0,3.621373501162671e-06,10.26297250229501,0.03829817384959982,7.912530080135632e-05,0.00015502419662938988,0.0006090996093941782,0.09238916074481679,0.09238916074481679,0.09238916074481679,0.09238600582786297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.3936819602,595.6003547366453,0.0,0.09238916074481679,0.09238916074015507,0.09238916074015507,0.37136647740744544,0.37136647740744544,0.5,9.980406363283254,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,27390.11731777325,20787.67758795467,0.75894810331702,0.9971281201047169,0.6137244867974669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513186995063934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.23727959198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6940746783684,260.6940746783684,-12.455925321631582,244.9333179122542,276.45483144448286,124442.055037141,124516.22652896409,-74.17149182309778,0.0,nan,276.45483144448286,3.304831444482886,270.15052873805,-2.9994712619499637,263.84622603158283,-9.303773968417147,257.5419233251375,-15.608076674862502,251.23762061870275,-21.912379381297228,244.9333179122542,-28.216682087745767,1.0,1.0,26022.012520719443,26022.012520719443,275.6754957851503,2.5254957851503264,275.6754957851503,275.6754957851503,77003.55037135132,77007.0086317326,-3.45826038128871,0.0,8546.071908451686,8546.071908451686,0.8851663874762868,3948.70685190248,275.6754957851503,2.5254957851503264,1.0,0.002,0.13002162237584422,0.00491213730068106,0.00020084784962231115,0.0017991521504443395,0.10042392481115557,0.10042392481115557,0.0,6.66506780322429e-14,0.999965469384746,0.999965469384746,0.0,0.09238597048559191,3.1902545631625984e-06,0.0,0.0,0.0,1600154.8056407094,266.6646883104477,0.0,1.0,1284330.2838623463,2598.8473363367275,,,,,,,,,,,,,,,,,,,3.0,15283.61497895625,1546.0297675835761,0.37136647740744544,6.173730061729009,2.9593633428459336
1627.0,-29.97201236366225,4.975060950467967,35.04329674543601,24.556102381926053,5.0552323551723735,-26.469287891781306,-39.970496809668816,1.5525078831862207,-6.485454504150823,-6.485454504143313,40.08653039433422,41218.26929118761,25750.00270304701,25750.00270304701,66968.27199423462,77013.09657756666,77006.87508145093,25750.00270304701,102756.87778449793,102756.87778449793,102756.87778449793,130147.10784582436,125651.73420154207,4495.373644282281,0.0,90846.102865938,55051.477541446555,39771.8059161016,27390.23006132642,67162.03597742802,20787.75055134049,1546.0385562670483,0.0,0.8788093111246946,2.7302366454198763,0.001494314320929203,1.0,1.0,-6.485454504150823,334583.37584729603,1558267.55332792,4.657337052033075,1558267.55332792,4.657337052033075,0.7589476431850681,0.09238907814950435,3.9290651774871415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290651774871415,1.2844742805841556,1.2847750319350661,3.058889723895658,6481.420268229685,15283.601037554694,6455.353060908615,0.0003251929430360356,23121.556594802838,2357.7426129007195,19295.482291282686,1967.5916129649459,0.8345234981117076,0.8345234981117076,35515.30231457588,35405.22815468563,1.0038877345849304,0.8,4286.320739195658,4273.035954225843,1.0038877345849304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.749969319836,4632.441516551485,6.147419371328163,4.975060950467967,-3.6829677016264153,8.658028652094382,2.959321834845712,3.5,0.845520524241632,0.6,0.00023413134762397317,1.000077258683433,0.00023411326034170497,198.89909909682314,0.0,3.6099690894884582e-06,10.23065239961029,0.03830178381868931,7.911936083334119e-05,0.000155011986790632,0.0006090521993921689,0.09238907815195656,0.09238907815195656,0.09238907815195656,0.09238595869236063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.8391001606,595.6002098325137,0.0,0.09238907815195656,0.09238907814950435,0.09238907814950435,0.3713659122112976,0.3713659122112976,0.5,9.980312779506514,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27390.23006132642,20787.75055134049,0.7589476431850681,0.997114977526016,0.6137138145282007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513231614756241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.204959489296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.693626554254,260.693626554254,-12.456373445745953,244.93259645044046,276.4546566580687,124443.74319647833,124518.6652294831,-74.92203300478641,0.0,nan,276.4546566580687,3.3046566580687227,270.1502446165481,-2.999755383451884,263.84583257500185,-9.304167424998127,257.5414205334928,-15.608579466507194,251.23700849197206,-21.912991508027915,244.93259645044046,-28.21740354955952,1.0,1.0,26022.012520719443,26022.012520719443,275.6753373434299,2.5253373434298965,275.6753373434299,275.6753373434299,77003.35984636965,77006.87508145093,-3.515235081271385,0.0,8546.071908451686,8546.071908451686,0.885166157653121,3948.710503374577,275.6753373434299,2.5253373434298965,1.0,0.002,0.13002478113415597,0.004912097999267942,0.0002008526700742237,0.0017991473299698035,0.10042633503711185,0.10042633503711185,0.0,4.4027281820291364e-14,0.9999658102628554,0.9999658102628554,0.0,0.09238591939120738,3.1587582969672405e-06,0.0,0.0,0.0,1600154.638266639,266.66454549584915,0.0,1.0,1284330.7714363511,2598.845362552252,,,,,,,,,,,,,,,,,,,3.0,15283.601037554694,1546.0385562670483,0.3713659122112976,6.173730061729009,2.959321834845712
1628.0,-29.972753237819934,4.975061394134115,35.04329417771938,24.5559794822708,5.0551407244614746,-26.469963841608518,-39.97115108706055,1.5523513279020698,-6.4855607995290825,-6.485560799621264,40.08651938720728,41217.782569950374,25749.94675841337,25749.94675841337,66967.72932836374,77012.95680580784,77006.71429619144,25749.94675841337,102756.6610546048,102756.6610546048,102756.6610546048,130146.93227982575,125651.60652355036,4495.32575627538,0.0,90846.21659085545,55051.24387558096,39772.191905860534,27390.271225220942,67162.46313108147,20787.773929618234,1546.0430617104657,0.0,0.8788087783607894,2.730225831475366,0.001494314320929203,1.0,1.0,-6.4855607995290825,334581.9721900668,1558267.0778710926,4.657355169709753,1558267.0778710926,4.657355169709753,0.758947356113687,0.09238896319438175,3.929064484082131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929064484082131,1.2844750499581306,1.2847757782553126,3.0588873518486834,6481.415242146783,15283.587121672525,6455.349869675736,0.0003251937793409455,23121.5896198451,2357.7459805178223,19295.472752474056,1967.5906402771645,0.8345218935947589,0.8345218935947589,35515.29730035741,35405.22815468563,1.0038875574179065,0.8,4286.320134032609,4273.035954225843,1.0038875574179065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.71466368869,4632.441516551485,6.147457830354408,4.975061394134115,-3.6830700748182714,8.658131468952387,2.9592802630035306,3.5,0.8455086465724373,0.6,0.00023411326034170497,1.000077096185579,0.0002340952124937594,198.89971084086946,0.0,3.5975441482556764e-06,10.195440116156586,0.038305381362837565,7.911350442850248e-05,0.0001549997559132025,0.0006090040359999632,0.09238896320195396,0.09238896320195396,0.09238896320195396,0.09238580599060962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.2424951291,595.6000781121394,0.0,0.09238896320195396,0.09238896319438175,0.09238896319438175,0.3713653503788526,0.3713653503788526,0.5,9.980218063820843,9.22000253922306e-11,9.22000253922306e-11,9.22000253922306e-11,9.22000253922306e-11,9.22000253922306e-11,9.22000253922306e-11,27390.271225220942,20787.773929618234,0.758947356113687,0.9971005559707113,0.6137026643812232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513276084168554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.169747205844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69318422497935,260.69318422497935,-12.45681577502063,244.9318773613148,276.4544910886455,124446.51295631561,124520.46614566965,-73.95318935403527,0.0,nan,276.4544910886455,3.304491088645534,270.1499683431722,-3.0000316568277867,263.8454455976792,-9.304554402320775,257.5409228522682,-15.609077147731796,251.23640010679597,-21.913599893204008,244.9318773613148,-28.218122638685173,1.0,1.0,26022.012520719443,26022.012520719443,275.6752122340148,2.525212234014816,275.6752122340148,275.6752122340148,77003.35779604866,77006.71429619144,-3.3565001427778043,0.0,8546.071908451686,8546.071908451686,0.8851662015141565,3948.7098065025416,275.6752122340148,2.525212234014816,1.0,0.002,0.13002797110733316,0.004912065210631654,0.00020085755382028396,0.001799142446580105,0.10042877691014197,0.10042877691014197,0.0,4.003889234049929e-13,0.9999654723598884,0.9999654723598884,0.0,0.09238577322151029,3.189972871457741e-06,0.0,0.0,0.0,1600154.51369172,266.6644392004709,0.0,1.0,1284331.1343322173,2598.843893488003,,,,,,,,,,,,,,,,,,,3.0,15283.587121672525,1546.0430617104657,0.3713653503788526,6.173730061729009,2.9592802630035306
1629.0,-29.97349234311319,4.975061946637041,35.043291901174356,24.555824242439144,5.055020185521091,-26.470641090271783,-39.97180553907526,1.552168932196303,-6.485685630388616,-6.485685630387225,40.08652265483641,41217.324601581546,25749.933697024695,25749.933697024695,66967.25829860623,77012.84199458019,77006.69669542769,25749.933697024695,102756.63039245238,102756.63039245238,102756.63039245238,130147.01912066777,125651.73837358001,4495.280747087762,0.0,90846.35006488679,55051.03369661133,39772.573742528286,27390.38872821538,67162.96247074366,20787.85140117664,1546.0516499763544,0.0,0.8788080912133743,2.7302131318696214,0.001494314320929203,1.0,1.0,-6.485685630388616,334580.32377305184,1558267.2190170677,4.65737853751989,1558267.2190170677,4.65737853751989,0.7589469286999444,0.09238887807491458,3.9290657513329172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290657513329172,1.284475940078419,1.2847766454007674,3.0588862186807817,6481.4128410999765,15283.573212414776,6455.344845574641,0.0003251939362039871,23121.616133318104,2357.748684139651,19295.457735099666,1967.5891089311506,0.8345202871565294,0.8345202871565294,35515.30646422574,35405.22815468563,1.0038878812042178,0.8,4286.321240014434,4273.035954225843,1.0038878812042178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.679477266307,4632.441516551485,6.147506352964035,4.975061946637041,-3.6831863499065394,8.65824829654358,2.959238831760265,3.5,0.8454968090743614,0.6,0.0002340952124937594,1.0000769125746716,0.00023407720901294228,198.9003211276606,0.0,3.589711737672187e-06,10.173243064562978,0.03830897107457524,7.910764686153611e-05,0.00015498756563222328,0.0006089563360080312,0.09238887808238741,0.09238887808238741,0.09238887808238741,0.09238581722269842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.70098572713,595.5999291755144,0.0,0.09238887808238741,0.09238887807491458,0.09238887807491458,0.3713647831167177,0.3713647831167177,0.5,9.98012623789769,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27390.38872821538,20787.85140117664,0.7589469286999444,0.9970861295431589,0.613691282893245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513320460041963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.14755015425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6927441697406,260.6927441697406,-12.457255830259385,244.93116025621492,276.45432808327314,124448.94148981705,124522.51448375762,-73.57299394054395,0.0,nan,276.45432808327314,3.3043280832731625,270.14969451784276,-3.0003054821572164,263.84506095242756,-9.304939047572418,257.5404273870496,-15.609572612950387,251.2357938216358,-21.914206178364168,244.93116025621492,-28.218839743785054,1.0,1.0,26022.012520719443,26022.012520719443,275.67508534373377,2.5250853437337923,275.67508534373377,275.67508534373377,77003.27656961253,77006.69669542769,-3.4201258151588263,0.0,8546.071908451686,8546.071908451686,0.8851661213547525,3948.7110800895816,275.67508534373377,2.5250853437337923,1.0,0.002,0.1300310677319708,0.004912029442133628,0.0002008622857130089,0.0017991377143129006,0.10043114285650444,0.10043114285650444,0.0,2.5909396156320597e-14,0.999966482712378,0.999966482712378,0.0,0.09238578145031506,3.0966245995126698e-06,0.0,0.0,0.0,1600154.3673935817,266.66431436961136,0.0,1.0,1284331.560508537,2598.8421682552253,,,,,,,,,,,,,,,,,,,3.0,15283.573212414776,1546.0516499763544,0.3713647831167177,6.173730061729009,2.959238831760265
1630.0,-29.9742294328836,4.975062685277962,35.04328975071391,24.5556648465805,5.054892175285144,-26.47131727207927,-39.972459816466994,1.551980014137783,-6.485806043894115,-6.485806043923663,40.086521740529186,41216.8691935307,25749.91136069604,25749.91136069604,66966.78055422675,77012.73058205271,77006.63158796747,25749.91136069604,102756.54294866351,102756.54294866351,102756.54294866351,130147.02667093053,125651.79057308973,4495.236097840796,0.0,90846.48142725103,55050.820501677685,39772.95658397038,27390.48372226702,67163.4403062374,20787.912881808188,1546.0590551266325,0.0,0.8788074438157748,2.7302008817054064,0.001494314320929203,1.0,1.0,-6.485806043894115,334578.73369414837,1558267.1795232885,4.6574005535801986,1558267.1795232885,4.6574005535801986,0.7589465411634446,0.09238878727584995,3.929066517553274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929066517553274,1.284476860606115,1.2847775430177075,3.0588846230357456,6481.4094601196175,15283.559313897473,6455.3405120275165,0.0003251943471214093,23121.645057774018,2357.7516336133153,19295.444781837312,1967.587788065987,0.8345186829753598,0.8345186829753599,35515.312004993335,35405.22815468563,1.0038880769757776,0.8,4286.321908726384,4273.035954225843,1.0038880769757776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.644319158782,4632.441516551485,6.147552620526031,4.975062685277962,-3.6832992252175982,8.658361910495561,2.9591974340888716,3.5,0.845484981168249,0.6,0.00023407720901294228,1.0000767032915436,0.0002340592558975987,198.90092975350268,0.0,3.5808981159424414e-06,10.148265260580878,0.038312551972691185,7.910179125828803e-05,0.00015497541775465423,0.0006089087249436432,0.09238878727824605,0.09238878727824605,0.09238878727824605,0.09238577713920172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.13192423945,595.5997889933452,0.0,0.09238878727824605,0.09238878727584995,0.09238878727584995,0.37136422653910034,0.37136422653910034,0.5,9.980035932416405,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,27390.48372226702,20787.912881808188,0.7589465411634446,0.9970719225948824,0.6136801361812154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513364730224518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.122572350265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6923054790999,260.6923054790999,-12.457694520900077,244.93044505464923,276.45416590355836,124451.24441064225,124524.58925893129,-73.34484828903624,0.0,nan,276.45416590355836,3.304165903558385,270.1494217337574,-3.0005782662425986,263.8446775639748,-9.305322436025165,257.53993339422107,-15.610066605778911,251.23518922443844,-21.914810775561534,244.93044505464923,-28.21955494535075,1.0,1.0,26022.012520719443,26022.012520719443,275.6749573117896,2.524957311789649,275.6749573117896,275.6749573117896,77003.17774477806,77006.63158796747,-3.4538431894034147,0.0,8546.071908451686,8546.071908451686,0.8851660728878109,3948.7118501410405,275.6749573117896,2.524957311789649,1.0,0.002,0.13003411265451292,0.004911994694936553,0.00020086693956179022,0.0017991330599065089,0.10043346978089511,0.10043346978089511,0.0,-5.317009853234023e-13,0.9999670422859509,0.9999670422859509,0.0,0.09238574235261757,3.0449232323803837e-06,0.0,0.0,0.0,1600154.2262722447,266.66419395610586,0.0,1.0,1284331.9716035891,2598.840504075487,,,,,,,,,,,,,,,,,,,3.0,15283.559313897473,1546.0590551266325,0.37136422653910034,6.173730061729009,2.9591974340888716
1631.0,-29.974964384920217,4.975063623907297,35.04328767376999,24.555500561278336,5.054761290735834,-26.471991817369677,-39.97311007753012,1.5517887229111686,-6.485925340056156,-6.485925340046409,40.08651956126231,41216.41329676713,25749.88736192445,25749.88736192445,66966.30065869159,77012.62390337203,77006.55005519293,25749.88736192445,102756.43741711738,102756.43741711738,102756.43741711738,130147.00982624225,125651.81794339439,4495.191882847861,0.0,90846.61783737222,55050.60709857559,39773.34526532959,27390.572409124867,67163.91767445445,20787.96986753668,1546.0661329783693,0.0,0.8788068072569446,2.7301887452560116,0.001494314320929203,1.0,1.0,-6.485925340056156,334577.1583757978,1558267.0853892183,4.6574222010666055,1558267.0853892183,4.6574222010666055,0.7589461642872202,0.09238869542905204,3.929067934644395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929067934644395,1.2844777921277943,1.2847784516958676,3.0588835079318266,6481.407097348221,15283.545431120969,6455.335473867485,0.00032519449492046947,23121.671436712993,2357.754323516491,19295.429722439825,1967.5862524348097,0.8345170795828456,0.8345170795828456,35515.3222524007,35405.22815468563,1.0038884390467362,0.8,4286.3231454798915,4273.035954225843,1.0038884390467362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.609209325284,4632.441516551485,6.147598421117051,4.975063623907297,-3.6834111777240595,8.658474801631357,2.9591560934899444,3.5,0.8454731695685556,0.6,0.0002340592558975987,1.000076481286517,0.00023404135611358493,198.90153661745677,0.0,3.570891333812003e-06,10.119906040023215,0.038316122864025,7.909597199710119e-05,0.0001549632839004975,0.0006088612698206407,0.09238869543838321,0.09238869543838321,0.09238869543838321,0.09238572248124353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.5513604936,595.5996524894945,0.0,0.09238869543838321,0.09238869542905204,0.09238869542905204,0.37136367518319824,0.37136367518319824,0.5,9.979946744034427,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27390.572409124867,20787.96986753668,0.7589461642872202,0.9970576907571008,0.6136689866208273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513408879940133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.09421312971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69186783797403,260.69186783797403,-12.458132162025947,244.92973175360376,276.454003922353,124453.52380458938,124526.69318351249,-73.169378923093,0.0,nan,276.454003922353,3.304003922353047,270.14914948858427,-3.000850511415706,263.84429505485895,-9.30570494514103,257.53944062109315,-15.610559378906828,251.23458618735103,-21.91541381264895,244.92973175360376,-28.220268246396216,1.0,1.0,26022.012520719443,26022.012520719443,275.67482847528674,2.5248284752867676,275.67482847528674,275.67482847528674,77003.07381657357,77006.55005519293,-3.4762386193615384,0.0,8546.071908451686,8546.071908451686,0.885165983250313,3948.713274317617,275.67482847528674,2.5248284752867676,1.0,0.002,0.13003711997422449,0.004911960313470754,0.00020087153578364543,0.001799128464481274,0.10043576789182271,0.10043576789182271,0.0,2.649195966764051e-13,0.9999674492684666,0.9999674492684666,0.0,0.0923856881094304,3.007319621633009e-06,0.0,0.0,0.0,1600154.0864601987,266.6640746599438,0.0,1.0,1284332.3788837227,2598.8388553406758,,,,,,,,,,,,,,,,,,,3.0,15283.545431120969,1546.0661329783693,0.37136367518319824,6.173730061729009,2.9591560934899444
1632.0,-29.975697240851932,4.975064763017019,35.04328564584353,24.555336275976174,5.05462974900665,-26.472664541803002,-39.97376002427188,1.551597049768052,-6.486044217915321,-6.486044217839892,40.08651682201917,41215.964055384924,25749.86330448335,25749.86330448335,66965.82735986827,77012.51793379892,77006.46040675415,25749.86330448335,102756.3237112375,102756.3237112375,102756.3237112375,130146.98200122014,125651.83393277045,4495.148068449698,0.0,90846.75352201553,55050.39892776866,39773.727326940956,27390.65828998263,67164.3856169236,20788.02485038566,1546.073066772116,0.0,0.8788061750820826,2.730176651404479,0.001494314320929203,1.0,1.0,-6.486044217915321,334575.58858697256,1558266.9670665865,4.657443699487109,1558266.9670665865,4.657443699487109,0.7589457920399196,0.09238860354529177,3.929069252606736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929069252606736,1.284478725326477,1.2847793621198969,3.0588823116615504,6481.404562595055,15283.53156660074,6455.330564771181,0.00032519468783795093,23121.69821434004,2357.757054074535,19295.415048822455,1967.584756142256,0.8345154784891826,0.8345154784891825,35515.33178297772,35405.22815468563,1.0038887757899992,0.8,4286.324295719571,4273.035954225843,1.0038887757899992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.574151578603,4632.441516551485,6.147644132020121,4.975064763017019,-3.683522733044636,8.658587496061655,2.9591148144519237,3.5,0.8454613755576925,0.6,0.00023404135611358493,1.0000762636097378,0.00023402350863605282,198.9021417538684,0.0,3.560294545457363e-06,10.089874741826167,0.038319683158570456,7.909015594430047e-05,0.00015495120016928446,0.0006088139962396472,0.09238860355431033,0.09238860355431033,0.09238860355431033,0.09238566111364353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.96367492725,595.5995182740796,0.0,0.09238860355431033,0.09238860354529177,0.09238860354529177,0.3713631274462802,0.3713631274462802,0.5,9.979858471250736,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,27390.65828998263,20788.02485038566,0.7589457920399196,0.9970436972625967,0.6136580224296673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513452901866541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.06418183151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6914311863596,260.6914311863596,-12.458568813640397,244.92902036362418,276.453842009102,124455.78525783579,124528.78920062963,-73.0039427938489,0.0,nan,276.453842009102,3.303842009102027,270.1488776799768,-3.001122320023171,263.8439133509147,-9.306086649085273,257.53894902182225,-15.61105097817773,251.23398469271737,-21.916015307282606,244.92902036362418,-28.2209796363758,1.0,1.0,26022.012520719443,26022.012520719443,275.6746991074764,2.5246991074764082,275.6746991074764,275.6746991074764,77002.97034808242,77006.46040675415,-3.490058671726729,0.0,8546.071908451686,8546.071908451686,0.8851658998831594,3948.71459886977,275.6746991074764,2.5246991074764082,1.0,0.002,0.1300400965707181,0.004911926135855644,0.00020087608471709782,0.0017991239156099196,0.1004380423585489,0.1004380423585489,0.0,3.2701749294594684e-13,0.9999677817803562,0.9999677817803562,0.0,0.09238562694897016,2.976596321609073e-06,0.0,0.0,0.0,1600153.947138191,266.66395578208466,0.0,1.0,1284332.784735498,2598.8372123896183,,,,,,,,,,,,,,,,,,,3.0,15283.53156660074,1546.073066772116,0.3713631274462802,6.173730061729009,2.9591148144519237
1633.0,-29.976428034575687,4.975066097456183,35.04328365615661,24.555171990674012,5.05449787689263,-26.473335443372118,-39.97440969161687,1.551405285512856,-6.486162981974587,-6.486162982011931,40.08651386974096,41215.52216892676,25749.83986484727,25749.83986484727,66965.36203377403,77012.41275382208,77006.36684131583,25749.83986484727,102756.2067061631,102756.2067061631,102756.2067061631,130146.94977794116,125651.84514065424,4495.10463728692,0.0,90846.88898647465,55050.19711116095,39774.10208368188,27390.743071778066,67164.84515545995,20788.079047103296,1546.0799450471723,0.0,0.8788055443281959,2.7301645691725183,0.001494314320929203,1.0,1.0,-6.486162981974587,334574.02030667185,1558266.8395412834,4.657465149604175,1558266.8395412834,4.657465149604175,0.75894542154726,0.0923885120865744,3.9290705517330453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290705517330453,1.2844796588445104,1.284780272930508,3.0588810999681773,6481.401995162197,15283.517719574076,6455.325686938133,0.0003251948897817335,23121.725046755306,2357.7597902194234,19295.40046865305,1967.5832693787431,0.8345138794633661,0.8345138794633661,35515.34117734517,35405.22815468563,1.0038891077206007,0.8,4286.325429520198,4273.035954225843,1.0038891077206007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.539146328739,4632.441516551485,6.147689914135587,4.975066097456183,-3.683634122378278,8.658700219834461,2.9590735974565354,3.5,0.8454495992732959,0.6,0.00023402350863605282,1.0000760494567038,0.00023400571262874184,198.90274519069956,0.0,3.54990150603949e-06,10.060420868115914,0.0383232330600765,7.908434278679681e-05,0.00015493916584925603,0.0006087669138483942,0.09238851209239629,0.09238851209239629,0.09238851209239629,0.09238559696743567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.3710132067,595.5993856663713,0.0,0.09238851209239629,0.0923885120865744,0.0923885120865744,0.37136258253106214,0.37136258253106214,0.5,9.979771016990487,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,27390.743071778066,20788.079047103296,0.75894542154726,0.9970299474193055,0.6136472446788076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513496798495014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.034727957805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69099550179436,260.69099550179436,-12.459004498205616,244.92831089044037,276.4536801131566,124458.03573397906,124530.87799825528,-72.84226427619251,0.0,nan,276.4536801131566,3.303680113156645,270.14860626857603,-3.0013937314239456,263.84353242406763,-9.306467575932345,257.53845857953996,-15.611541420460014,251.23338473498544,-21.916615265014542,244.92831089044037,-28.221689109559605,1.0,1.0,26022.012520719443,26022.012520719443,275.67456939494826,2.524569394948287,275.67456939494826,275.67456939494826,77002.86781890373,77006.36684131583,-3.4990224120992934,0.0,8546.071908451686,8546.071908451686,0.8851658177074664,3948.7159044917107,275.67456939494826,2.524569394948287,1.0,0.002,0.1300430457478452,0.004911892093335875,0.00020088059133998998,0.0017991194085237015,0.10044029566999499,0.10044029566999499,0.0,-1.3630849921009158e-13,0.9999680785252496,0.9999680785252496,0.0,0.09238556290901861,2.949177555798238e-06,0.0,0.0,0.0,1600153.807949355,266.6638370180254,0.0,1.0,1284333.1901984767,2598.835571013948,,,,,,,,,,,,,,,,,,,3.0,15283.517719574076,1546.0799450471723,0.37136258253106214,6.173730061729009,2.9590735974565354
