time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1634.0,-29.97715672687544,4.975067622400326,35.043281696979435,24.555007635522657,5.054365839039892,-26.474004470322022,-39.97505527278406,1.5512135820710444,-6.486281623997229,-6.486281623994418,40.086510770869964,41215.072911132746,25749.81700426112,25749.81700426112,66964.88991539387,77012.30843042363,77006.27044311781,25749.81700426112,102756.08744737893,102756.08744737893,102756.08744737893,130146.91447871375,125651.85292152014,4495.061557193612,0.0,90847.02449535037,55049.98709951528,39774.48599537232,27390.827031334822,67165.31302670714,20788.132658393748,1546.086780801921,0.0,0.8788049147873352,2.7301524993977755,0.001494314320929203,1.0,1.0,-6.486281623997229,334572.45364362106,1558266.705685994,4.657486558489433,1558266.705685994,4.657486558489433,0.7589450524663728,0.0923884210452329,3.92907187388734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92907187388734,1.284480591973231,1.284781183417798,3.058879907131538,6481.399467684494,15283.503889431782,6455.320789270607,0.00032519508192539314,23121.75175494264,2357.7625136965876,19295.38582919706,1967.581776569681,0.8345122823608019,0.8345122823608019,35515.35073823418,35405.22815468563,1.0038894455349203,0.8,4286.326583418212,4273.035954225843,1.0038894455349203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.504192540649,4632.441516551485,6.1477357597299855,4.975067622400326,-3.683745341080756,8.658812963481083,2.959032441284045,3.5,0.84543784036687,0.6,0.00023400571262874184,1.0000758312186764,0.00023398796903589426,198.9033468955409,0.0,3.5396747075875503e-06,10.031438121303118,0.03832677273478408,7.907856658328207e-05,0.00015492714604545976,0.0006087198920288521,0.09238842104561366,0.09238842104561366,0.09238842104561366,0.09238553082587055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487894.7740477784,595.5992544509608,0.0,0.09238842104561366,0.0923884210452329,0.0923884210452329,0.3713620400570401,0.3713620400570401,0.5,9.979684308413097,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27390.827031334822,20788.132658393748,0.7589450524663728,0.9970159729437489,0.6136362811968773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513540571853758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.00574521099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69056078438285,260.69056078438285,-12.459439215617124,244.92760334697851,276.45351822178617,124460.27889684725,124532.95945700938,-72.68056016215588,0.0,nan,276.45351822178617,3.3035182217861916,270.14833524679875,-3.0016647532012257,263.8431522718698,-9.306847728130151,257.5379692969242,-15.612030703075789,251.23278632193964,-21.917213678060335,244.92760334697851,-28.222396653021462,1.0,1.0,26022.012520719443,26022.012520719443,275.67443947314047,2.5244394731404896,275.67443947314047,275.67443947314047,77002.7661016012,77006.27044311781,-3.5043415166146588,0.0,8546.071908451686,8546.071908451686,0.8851657340751433,3948.7172332567766,275.67443947314047,2.5244394731404896,1.0,0.002,0.130045969941761,0.0049118581778299615,0.00020088505941894336,0.0017991149397111649,0.10044252970947168,0.10044252970947168,0.0,-8.698918321781157e-13,0.9999683489019566,0.9999683489019566,0.0,0.09238549685026032,2.9241949725750573e-06,0.0,0.0,0.0,1600153.668903342,266.66371837600275,0.0,1.0,1284333.5952445564,2598.8339313274446,,,,,,,,,,,,,,,,,,,3.0,15283.503889431782,1546.086780801921,0.3713620400570401,6.173730061729009,2.959032441284045
1635.0,-29.977883361279105,4.975069333560397,35.04327976268525,24.55484844921159,5.054233796946846,-26.474671645500216,-39.97570060947908,1.551022080774767,-6.486400123106137,-6.48640012304033,40.0865075706387,41214.61815985122,25749.79465845166,25749.79465845166,66964.41281830288,77012.2003676974,77006.17201775196,25749.79465845166,102755.96667620362,102755.96667620362,102755.96667620362,130146.87699506588,125651.85819225284,4495.018802813034,0.0,90847.15108401078,55049.76642641846,39774.87184176925,27390.91031886225,67165.7821606315,20788.18579471612,1546.0935805853758,0.0,0.8788042864009337,2.730140444204221,0.001494314320929203,1.0,1.0,-6.486400123106137,334570.8888735094,1558266.5674513655,4.657507928134466,1558266.5674513655,4.657507928134466,0.7589446846679175,0.09238833038508101,3.9290719557429226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290719557429226,1.2844815240498297,1.2847820929200156,3.0588777511995566,6481.39489952333,15283.490077028224,6455.31732748979,0.0003251958030074823,23121.783491703216,2357.765749945518,19295.375481702536,1967.580721418888,0.8345106893949721,0.8345106893949721,35515.351330156096,35405.22815468563,1.003889466449263,0.8,4286.326654856917,4273.035954225843,1.003889466449263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.469289255623,4632.441516551485,6.147781654865119,4.975069333560397,-3.6838563751279643,8.658925708688361,2.958991344804622,3.5,0.8454260985156062,0.6,0.00023398796903589426,1.0000756175067278,0.0002339702767869152,198.90394690430736,0.0,3.5292600033363967e-06,10.001922849455347,0.038330301994787416,7.907279295693664e-05,0.0001549151760789576,0.0006086728738508092,0.09238833039456815,0.09238833039456815,0.09238833039456815,0.09238546314603892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.1732575486,595.5991244743276,0.0,0.09238833039456815,0.09238833038508101,0.09238833038508101,0.3713614997399535,0.3713614997399535,0.5,9.979598291549628,-6.582467904081568e-11,-6.582467904081568e-11,-6.582467904081568e-11,-6.582467904081568e-11,-6.582467904081568e-11,-6.582467904081568e-11,27390.91031886225,20788.18579471612,0.7589446846679175,0.9970019057941285,0.6136252245419205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513584219591644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.976229939144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6901270450168,260.6901270450168,-12.459872954983155,244.9268977378286,276.45335635220476,124462.47633805519,124534.99338166985,-72.51704361464975,0.0,nan,276.45335635220476,3.303356352204787,270.14806462930545,-3.0019353706945253,263.8427729064605,-9.307227093539495,257.537481183598,-15.612518816401973,251.23218946070367,-21.917810539296312,244.9268977378286,-28.22310226217138,1.0,1.0,26022.012520719443,26022.012520719443,275.6743094570647,2.524309457064703,275.6743094570647,275.6743094570647,77002.66529757316,77006.17201775196,-3.506720178804244,0.0,8546.071908451686,8546.071908451686,0.8851657288974021,3948.7173155216374,275.6743094570647,2.524309457064703,1.0,0.002,0.13004887094940348,0.0049118243917813924,0.00020088949173838246,0.001799110508668227,0.10044474586919122,0.10044474586919122,0.0,4.066092081089767e-13,0.9999685998510042,0.9999685998510042,0.0,0.09238542937774144,2.901007339567552e-06,0.0,0.0,0.0,1600153.5300246195,266.66359987689384,0.0,1.0,1284333.9998024488,2598.832293618685,,,,,,,,,,,,,,,,,,,3.0,15283.490077028224,1546.0935805853758,0.3713614997399535,6.173730061729009,2.958991344804622
1636.0,-29.97860729873354,4.975070939511495,35.04327767694514,24.554606421757512,5.054025941809632,-26.475343974649622,-39.97635041652245,1.5507626177771325,-6.486534111199262,-6.4865341112140396,40.086499331453254,41214.241565063545,25749.80728498821,25749.80728498821,66964.04885005175,77012.15519982351,77005.95497232083,25749.80728498821,102755.76225730905,102755.76225730905,102755.76225730905,130146.74744719942,125651.77195192296,4494.975495276459,0.0,90847.32583930861,55049.60900989495,39775.24092157074,27390.98518989038,67166.22611146112,20788.231906768462,1546.1003508565311,0.0,0.8788035934171126,2.7301268133303487,0.001494314320929203,1.0,1.0,-6.486534111199262,334569.11957966787,1558266.2115554868,4.657531494577853,1558266.2115554868,4.657531494577853,0.758944293629902,0.09238824018145603,3.929076660177285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929076660177285,1.2844827738061166,1.2847833202421735,3.058878437532359,6481.396353780182,15283.476281561441,6455.309661435535,0.0003251949653348866,23121.80028455069,2357.7674623394014,19295.35256735336,1967.5783848055512,0.8345090922805847,0.8345090922805847,35515.38534930791,35405.22815468563,1.0038906684461097,0.8,4286.330760608141,4273.035954225843,1.0038906684461097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.434435645276,4632.441516551485,6.147835827593935,4.975070939511495,-3.6839791060593243,8.659050045570819,2.9589503070419103,3.5,0.8454143734405458,0.6,0.0002339702767869152,1.0000753372845765,0.000233952651429437,198.90454468927794,0.0,3.5190581515479933e-06,9.973010801487012,0.03833382105293896,7.906697972954216e-05,0.00015490329705737305,0.0006086269290526331,0.09238824018372578,0.09238824018372578,0.09238824018372578,0.09238533358848333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.5537948609,595.5990003225439,0.0,0.09238824018372578,0.09238824018145603,0.09238824018145603,0.37136096137051444,0.37136096137051444,0.5,9.979511093624046,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27390.98518989038,20788.231906768462,0.758944293629902,0.9969898969599117,0.6136155617358829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451362774431379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.94731789117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6896874589464,260.6896874589464,-12.460312541053554,244.92619348791052,276.45318142998434,124463.97072705872,124537.46528537544,-73.49455831670065,0.0,nan,276.45318142998434,3.303181429984363,270.1477838415452,-3.0022161584547575,263.8423862531588,-9.307613746841184,257.53698866475486,-15.613011335245119,251.23159107632483,-21.918408923675145,244.92619348791052,-28.223806512089453,1.0,1.0,26022.012520719443,26022.012520719443,275.6741500717923,2.5241500717923486,275.6741500717923,275.6741500717923,77002.44275203967,77005.95497232083,-3.512220281161717,0.0,8546.071908451686,8546.071908451686,0.8851654313203134,3948.7220434781716,275.6741500717923,2.5241500717923486,1.0,0.002,0.13005181433100338,0.004911787605220623,0.0002008939831152672,0.0017991060168944095,0.1004469915576336,0.1004469915576336,0.0,9.676721229867624e-15,0.9999681411656719,0.9999681411656719,0.0,0.09238529679981822,2.943381637805934e-06,0.0,0.0,0.0,1600153.3729928606,266.6634658888007,0.0,1.0,1284334.457239665,2598.8304418485827,,,,,,,,,,,,,,,,,,,3.0,15283.476281561441,1546.1003508565311,0.37136096137051444,6.173730061729009,2.9589503070419103
1637.0,-29.979328675724513,4.975073041457871,35.04327526863364,24.554487887676828,5.0539349258169395,-26.476002315574757,-39.97698681252075,1.5506085653995048,-6.486635584563146,-6.4866355845506565,40.08648585061444,41213.759056233284,25749.747764846394,25749.747764846394,66963.50682107967,77012.01940887226,77005.7645429489,25749.747764846394,102755.5123077953,102755.5123077953,102755.5123077953,130146.52401408677,125651.59400055875,4494.930013528021,0.0,90847.43414843951,55049.3698901782,39775.62695362368,27391.011706291465,67166.63865991514,20788.244982064374,1546.1040424158891,0.0,0.8788030960868181,2.7301164902800394,0.001494314320929203,1.0,1.0,-6.486635584563146,334567.7796431309,1558265.6292462929,4.657548407406201,1558265.6292462929,4.657548407406201,0.7589440362763054,0.09238812421431132,3.929075412495438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929075412495438,1.2844835305327582,1.2847840545052158,3.05887566410898,6481.390477228842,15283.462515902394,6455.307137310706,0.0003251960267091695,23121.835192962204,2357.7710220067206,19295.34502257533,1967.5776154523032,0.8345075060671837,0.8345075060671837,35515.37632695343,35405.22815468563,1.00389034965972,0.8,4286.329671705538,4273.035954225843,1.00389034965972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.39955730823,4632.441516551485,6.1478728121619435,4.975073041457871,-3.684077167423659,8.659150208881531,2.9589092403930923,3.5,0.8454026401123121,0.6,0.000233952651429437,1.0000750712617108,0.00023393508962710026,198.9051403631202,0.0,3.5057637041871507e-06,9.935334337666385,0.03833732681664315,7.906128686141569e-05,0.00015489136456802132,0.0006085798521320797,0.09238812421772011,0.09238812421772011,0.09238812421772011,0.09238515256599544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.91839641595,595.5988810957191,0.0,0.09238812421772011,0.09238812421431132,0.09238812421431132,0.37136041744637044,0.37136041744637044,0.5,9.979421943655232,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27391.011706291465,20788.244982064374,0.7589440362763054,0.9969757033716695,0.6136046090516889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451367110773907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.90964142735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68925394367807,260.68925394367807,-12.46074605632191,244.92549185452347,276.45301603283184,124466.6788922737,124539.15846477081,-72.47957249709941,0.0,nan,276.45301603283184,3.303016032831863,270.1475111971485,-3.002488802851474,263.842006361503,-9.307993638496953,257.5365015258707,-15.613498474129301,251.23099669019064,-21.91900330980934,244.92549185452347,-28.224508145476506,1.0,1.0,26022.012520719443,26022.012520719443,275.6740263157773,2.5240263157773484,275.6740263157773,275.6740263157773,77002.44341748097,77005.7645429489,-3.321125467933598,0.0,8546.071908451686,8546.071908451686,0.8851655102419287,3948.720789557915,275.6740263157773,2.5240263157773484,1.0,0.002,0.13005481711351863,0.004911756483435797,0.0002008985796754007,0.001799101420195785,0.10044928983770035,0.10044928983770035,0.0,-1.2881449379387178e-13,0.9999674981731675,0.9999674981731675,0.0,0.09238512143149673,3.002782814588792e-06,0.0,0.0,0.0,1600153.2540676391,266.66336441543683,0.0,1.0,1284334.803670911,2598.8290394475034,,,,,,,,,,,,,,,,,,,3.0,15283.462515902394,1546.1040424158891,0.37136041744637044,6.173730061729009,2.9589092403930923
1638.0,-29.980049047602495,4.975075236362487,35.043273128090796,24.55433680387216,5.053815780200167,-26.47666256476053,-39.977623452991224,1.5504292970573976,-6.486758013548524,-6.486758013548114,40.08648876167349,41213.3042968562,25749.736609165753,25749.736609165753,66963.04090602195,77011.90834096872,77005.74070974928,25749.736609165753,102755.47731891504,102755.47731891504,102755.47731891504,130146.60265739115,125651.71515005652,4494.887507334624,0.0,90847.56321758522,55049.154981017964,39776.0091517414,27391.125338476104,67167.1344902175,20788.31980407065,1546.112387315252,0.0,0.8788024232474656,2.730104035421303,0.001494314320929203,1.0,1.0,-6.486758013548524,334566.16299719585,1558265.754990405,4.657571288831936,1558265.754990405,4.657571288831936,0.7589436194090738,0.0923880416510738,3.929076306662104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929076306662104,1.2844844050375221,1.2847849066555475,3.058874277689131,6481.387539571549,15283.448777406717,6455.302570621328,0.00032519632804332805,23121.862780711326,2357.7738351742264,19295.331372435176,1967.576223525381,0.8345059200217937,0.8345059200217938,35515.3827929357,35405.22815468563,1.003890578121939,0.8,4286.330452081097,4273.035954225843,1.003890578121939,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.364808130175,4632.441516551485,6.147921155096633,4.975075236362487,-3.684190957165446,8.659266193527934,2.9588683260461015,3.5,0.8453909502988861,0.6,0.00023393508962710026,1.0000749671017328,0.00023391755350606947,198.9057352101346,0.0,3.4931327588195354e-06,9.899538238494562,0.038340819949401965,7.90555921855233e-05,0.00015487949744157696,0.000608533363785434,0.09238804166011573,0.09238804166011573,0.09238804166011573,0.09238515900441009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.3493864502,595.5987410841423,0.0,0.09238804166011573,0.0923880416510738,0.0923880416510738,0.3713598648650062,0.3713598648650062,0.5,9.979335464588697,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27391.125338476104,20788.31980407065,0.7589436194090738,0.9969614070073918,0.6135933088355686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513714318040212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.873845328184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68882292962644,260.68882292962644,-12.461177070373537,244.92479227985712,276.4528535793884,124469.05298040593,124541.1143799259,-72.06139951995996,0.0,nan,276.4528535793884,3.3028535793883975,270.14724131948344,-3.0027586805165356,263.8416290595571,-9.308370940442899,257.53601679969984,-15.61398320030014,251.23040453977302,-21.919595460226958,244.92479227985712,-28.225207720142862,1.0,1.0,26022.012520719443,26022.012520719443,275.67390109798987,2.523901097989892,275.67390109798987,275.67390109798987,77002.36561239946,77005.74070974928,-3.3750973498245003,0.0,8546.071908451686,8546.071908451686,0.885165453681775,3948.7216881954146,275.67390109798987,2.523901097989892,1.0,0.002,0.13005773431296366,0.004911721912817453,0.00020090303537723402,0.0017990969650307335,0.100451517688617,0.100451517688617,0.0,4.0796749659066656e-13,0.9999684244980038,0.9999684244980038,0.0,0.09238512445228023,2.917198793575973e-06,0.0,0.0,0.0,1600153.110582555,266.66324198645145,0.0,1.0,1284335.2216446325,2598.8273474341636,,,,,,,,,,,,,,,,,,,3.0,15283.448777406717,1546.112387315252,0.3713598648650062,6.173730061729009,2.9588683260461015
1639.0,-29.98076737353969,4.975077601597617,35.043271097595884,24.554176290426426,5.053689613738024,-26.477321674832364,-39.97825995376331,1.5502439147087599,-6.486876043007385,-6.486876043018183,40.08648765654161,41212.8670047023,25749.716169530653,25749.716169530653,66962.58317423295,77011.8054987628,77005.67199385427,25749.716169530653,102755.38816338492,102755.38816338492,102755.38816338492,130146.6052823744,125651.75999294684,4494.845289427553,0.0,90847.70013341872,55048.95687733639,39776.38139564703,27391.21711898947,67167.5985146365,20788.37911108875,1546.1195805528475,0.0,0.878801789434023,2.730092028174557,0.001494314320929203,1.0,1.0,-6.486876043007385,334564.60445178684,1558265.7072538415,4.657592843113799,1558265.7072538415,4.657592843113799,0.7589432415793171,0.09238795344350223,3.929078109995835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929078109995835,1.2844853080792145,1.2847857873824415,3.05887353111985,6481.385957680828,15283.435035000904,6455.297053713537,0.00032519627819374314,23121.887015250766,2357.7763064095047,19295.314882028597,1967.5745419718862,0.8345043321637964,0.8345043321637964,35515.39583337163,35405.22815468563,1.003891038879023,0.8,4286.332025923563,4273.035954225843,1.003891038879023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.330085552339,4632.441516551485,6.147967243163188,4.975077601597617,-3.684301365358509,8.659378966956126,2.958827443244757,3.5,0.8453792694985021,0.6,0.00023391755350606947,1.000074754618855,0.0002339000683956064,198.90632837083774,0.0,3.488035046362338e-06,9.885091321390865,0.03834430798444833,7.904989913829655e-05,0.0001548676543677729,0.0006084871107228174,0.09238795345216515,0.09238795345216515,0.09238795345216515,0.0923851158726897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.754437714,595.5986093105429,0.0,0.09238795345216515,0.09238795344350223,0.09238795344350223,0.3713593221436409,0.3713593221436409,0.5,9.979250337556959,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27391.21711898947,20788.37911108875,0.7589432415793171,0.9969477047722812,0.6135825593901738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513757468380497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.85939841108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6883935097216,260.6883935097216,-12.46160649027837,244.92409467912967,276.45269234031343,124471.34783513224,124543.14270701268,-71.79487188044784,0.0,nan,276.45269234031343,3.302692340313456,270.1469728080624,-3.0030271919375764,263.8412532758306,-9.308746724169396,257.5355337436221,-15.614466256377852,251.2298142113715,-21.920185788628487,244.92409467912967,-28.22590532087031,1.0,1.0,26022.012520719443,26022.012520719443,275.67377502787895,2.523775027878969,275.67377502787895,275.67377502787895,77002.27064230466,77005.67199385427,-3.401351549604442,0.0,8546.071908451686,8546.071908451686,0.885165339612617,3948.723500545814,275.67377502787895,2.523775027878969,1.0,0.002,0.13006060545146986,0.004911688335073584,0.00020090742174249453,0.001799092578532995,0.10045371087124726,0.10045371087124726,0.0,2.7548926681553176e-13,0.9999689230211927,0.9999689230211927,0.0,0.09238508230503101,2.8711384712164697e-06,0.0,0.0,0.0,1600152.9722534562,266.6631239569926,0.0,1.0,1284335.62459805,2598.8257162264995,,,,,,,,,,,,,,,,,,,3.0,15283.435035000904,1546.1195805528475,0.3713593221436409,6.173730061729009,2.958827443244757
1640.0,-29.981483662404948,4.97508015174497,35.04326912852605,24.554021399840735,5.05356073393742,-26.47797922281063,-39.97889614021403,1.5500562937398326,-6.486992937494676,-6.486992937506341,40.08648536826162,41212.417207237195,25749.693980066204,25749.693980066204,66962.1111873034,77011.6981463815,77005.58821909987,25749.693980066204,102755.28219916607,102755.28219916607,102755.28219916607,130146.5851818029,125651.78173765352,4494.803444149384,0.0,90847.82391519124,55048.73764586057,39776.76252147852,27391.302982636833,67168.06550411535,20788.434205362584,1546.126464919637,0.0,0.8788011662445243,2.730080136430631,0.001494314320929203,1.0,1.0,-6.486992937494676,334563.0608989776,1558265.608411519,4.657614036123499,1558265.608411519,4.657614036123499,0.7589428738946897,0.09238786414447889,3.929077996339356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929077996339356,1.2844862214845132,1.2847866785408601,3.0588712674538625,6481.381161244232,15283.421309569709,6455.293793426897,0.0003251970612026407,23121.919188123105,2357.779587129459,19295.30513681365,1967.5735482365183,0.8345027495263002,0.8345027495263002,35515.395011488275,35405.22815468563,1.0038910098394576,0.8,4286.33192673095,4273.035954225843,1.0038910098394576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.295409530581,4632.441516551485,6.148012845863753,4.97508015174497,-3.6844108422078024,8.659490993952772,2.9587866154846254,3.5,0.8453676044241787,0.6,0.0002339000683956064,1.000074543055279,0.0002338826340694861,198.90691985252653,0.0,3.4778991233699997e-06,9.856366115630578,0.0383477858835717,7.904420928118584e-05,0.00015485585911442055,0.000608440748650697,0.09238786415178024,0.09238786415178024,0.09238786415178024,0.0923850593067599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.1490349347,595.5984808784241,0.0,0.09238786415178024,0.09238786414447889,0.09238786414447889,0.3713587840196812,0.3713587840196812,0.5,9.979166192250634,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27391.302982636833,20788.434205362584,0.7589428738946897,0.9969337464870216,0.6135715968284382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513800496412694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.83067320532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6879653326368,260.6879653326368,-12.462034667363184,244.92339902063193,276.4525316446413,124473.53569274486,124545.12277479545,-71.58708205060395,0.0,nan,276.4525316446413,3.3025316446413058,270.14670511983235,-3.00329488016763,263.8408785950201,-9.309121404979862,257.5350520702551,-15.614947929744858,251.22922554543976,-21.920774454560217,244.92339902063193,-28.226600979368044,1.0,1.0,26022.012520719443,26022.012520719443,275.6736483306703,2.523648330670312,275.6736483306703,275.6736483306703,77002.17049671756,77005.58821909987,-3.4177223823062377,0.0,8546.071908451686,8546.071908451686,0.8851653468019126,3948.7233863210527,275.6736483306703,2.523648330670312,1.0,0.002,0.1300634435197557,0.004911655103384777,0.00020091175749012088,0.001799088242638159,0.10045587874506044,0.10045587874506044,0.0,1.2827976528240193e-13,0.999969280941798,0.999969280941798,0.0,0.09238502607630308,2.8380681758086177e-06,0.0,0.0,0.0,1600152.8352543332,266.6630070625053,0.0,1.0,1284336.023676407,2598.8241007070574,,,,,,,,,,,,,,,,,,,3.0,15283.421309569709,1546.126464919637,0.3713587840196812,6.173730061729009,2.9587866154846254
1641.0,-29.98219719464136,4.97508280205018,35.043267147146025,24.553797917347424,5.053366006070276,-26.4786408745691,-39.97953672716392,1.549809686003729,-6.487114074230249,-6.48711407422361,40.08648107500249,41212.03028602201,25749.68196362091,25749.68196362091,66961.71224964292,77011.6426758557,77005.46209193877,25749.68196362091,102755.14405555968,102755.14405555968,102755.14405555968,130146.52789188821,125651.76620501524,4494.761686872969,0.0,90847.98375674819,55048.565276812515,39777.13164437297,27391.38383632853,67168.51548070149,20788.485420307134,1546.1332121129324,0.0,0.878800527732459,2.73006781316348,0.001494314320929203,1.0,1.0,-6.487114074230249,334561.4613345949,1558265.4229621214,4.6576357502327514,1558265.4229621214,4.6576357502327514,0.7589425033990386,0.09238777474346141,3.929081083989356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929081083989356,1.2844874106063706,1.2847878455455295,3.058870839484948,6481.380254429458,15283.407601003657,6455.287820582887,0.0003251968376540131,23121.94169953513,2357.781882654641,19295.287283583202,1967.5717277136641,0.8345011649247059,0.8345011649247059,35515.417339189764,35405.22815468563,1.003891798743134,0.8,4286.33462144798,4273.035954225843,1.003891798743134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.260784042835,4632.441516551485,6.148060804075651,4.97508280205018,-3.684523468373803,8.659606270423982,2.958745847448406,3.5,0.8453559564138303,0.6,0.0002338826340694861,1.0000742566014282,0.00023386526802949013,198.90750906098964,0.0,3.4678081082904788e-06,9.827768178895218,0.038351253691679986,7.903848044991143e-05,0.00015484415361957467,0.0006083952349530128,0.09238777474146206,0.09238777474146206,0.09238777474146206,0.09238497832733579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5327187059,595.5983558968575,0.0,0.09238777474146206,0.09238777474346141,0.09238777474346141,0.37135824902123926,0.37135824902123926,0.5,9.979082299635802,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27391.38383632853,20788.485420307134,0.7589425033990386,0.9969211284546257,0.6135617259229562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513843402665974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.802075268584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6875324368338,260.6875324368338,-12.462467563166172,244.92270482877197,276.45236004489556,124475.08283037662,124547.45883726623,-72.37600688959937,0.0,nan,276.45236004489556,3.302360044895579,270.1464290016645,-3.0035709983354764,263.8404979584314,-9.309502041568578,257.5345669152377,-15.615433084762287,251.22863587200158,-21.9213641279984,244.92270482877197,-28.227295171228008,1.0,1.0,26022.012520719443,26022.012520719443,275.67351243545784,2.52351243545786,275.67351243545784,275.67351243545784,77001.90787669508,77005.46209193877,-3.5542152436828474,0.0,8546.071908451686,8546.071908451686,0.8851651514938207,3948.7264894093028,275.67351243545784,2.52351243545786,1.0,0.002,0.13006627391197595,0.0049116211324091935,0.0002009160796262113,0.0017990839202802027,0.10045803981310564,0.10045803981310564,0.0,-9.358616312460377e-14,0.9999693639956788,0.9999693639956788,0.0,0.09238494435119514,2.830392266265152e-06,0.0,0.0,0.0,1600152.6932831344,266.66288592576973,0.0,1.0,1284336.437237542,2598.8224265610265,,,,,,,,,,,,,,,,,,,3.0,15283.407601003657,1546.1332121129324,0.37135824902123926,6.173730061729009,2.958745847448406
1642.0,-29.982908770185762,4.975085876077839,35.04326488048268,24.553683085273974,5.05328162515621,-26.479289730602385,-39.98016411261631,1.5496625853639863,-6.487217395454422,-6.48721739545487,40.08646887894511,41211.55945178479,25749.63111518671,25749.63111518671,66961.1905669715,77011.50831584194,77005.27828380893,25749.63111518671,102754.90939899565,102754.90939899565,102754.90939899565,130146.32676163246,125651.60867887383,4494.718082758627,0.0,90848.09456387044,55048.33906388453,39777.506111095456,27391.41736263681,67168.92347373227,20788.503453175555,1546.1372821107066,0.0,0.8788000155241045,2.730057302307033,0.001494314320929203,1.0,1.0,-6.487217395454422,334560.097021999,1558264.8961492386,4.657653169100961,1558264.8961492386,4.657653169100961,0.7589422328153073,0.09238766434621884,3.929080492585533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929080492585533,1.2844881342967498,1.2847885470975424,3.058868655674023,6481.375627196157,15283.393923785774,6455.284465144975,0.0003251975784310842,23121.97338163663,2357.785113329897,19295.277253954737,1967.5707049761884,0.8344995877072915,0.8344995877072915,35515.41306257578,35405.22815468563,1.003891647637714,0.8,4286.3341053059785,4273.035954225843,1.003891647637714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.22618763623,4632.441516551485,6.14809944868794,4.975085876077839,-3.6846225137613087,8.659708389839148,2.9587051138767193,3.5,0.8453443182504913,0.6,0.00023386526802949013,1.0000740533950818,0.00023384795079480083,198.9080966567548,0.0,3.454235757852314e-06,9.789304137753458,0.03835470792743784,7.903287005297678e-05,0.00015483239797651335,0.0006083489545097584,0.09238766434648782,0.09238766434648782,0.09238766434648782,0.09238481198617282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.88628367044,595.5982403219022,0.0,0.09238766434648782,0.09238766434621884,0.09238766434621884,0.37135771423458597,0.37135771423458597,0.5,9.978996727698501,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27391.41736263681,20788.503453175555,0.7589422328153073,0.9969073062955669,0.6135509893634277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45138861440359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.76361122744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6871058896789,260.6871058896789,-12.462894110321088,244.9220131780084,276.4521986013472,124477.82376325925,124549.13833702389,-71.31457376464358,0.0,nan,276.4521986013472,3.302198601347243,270.1461615166834,-3.003838483316599,263.8401244319919,-9.309875568008067,257.5340873473606,-15.615912652639395,251.22805026268176,-21.921949737318215,244.9220131780084,-28.22798682199158,1.0,1.0,26022.012520719443,26022.012520719443,275.6733876063184,2.5233876063184084,275.6733876063184,275.6733876063184,77001.93448315734,77005.27828380893,-3.343800651593483,0.0,8546.071908451686,8546.071908451686,0.88516518890284,3948.7258950484606,275.6733876063184,2.5233876063184084,1.0,0.002,0.13006915725942653,0.004911590178360228,0.0002009204909193433,0.001799079508601385,0.10046024545967165,0.10046024545967165,0.0,-4.792715703472172e-13,0.9999687907665114,0.9999687907665114,0.0,0.09238478099803078,2.883348188052108e-06,0.0,0.0,0.0,1600152.5721913946,266.66278260454555,0.0,1.0,1284336.7899762478,2598.8209986328525,,,,,,,,,,,,,,,,,,,3.0,15283.393923785774,1546.1372821107066,0.37135771423458597,6.173730061729009,2.9587051138767193
1643.0,-29.98361883952223,4.975088995534876,35.04326289122949,24.553531302977376,5.05316433578876,-26.479940522008736,-39.98079170761628,1.5494860177627383,-6.4873404633209475,-6.487340463296545,40.08647235155146,41211.11977895188,25749.625662953797,25749.625662953797,66960.74544190567,77011.40223114261,77005.2552119731,25749.625662953797,102754.8808749269,102754.8808749269,102754.8808749269,130146.41413068656,125651.73674956676,4494.6773811198045,0.0,90848.2280218054,55048.13851013056,39777.87723519426,27391.533255759667,67169.41049095393,20788.579885386294,1546.1457472352897,0.0,0.878799337083873,2.730044782668605,0.001494314320929203,1.0,1.0,-6.4873404633209475,334558.4719691392,1558265.0461497642,4.657676241101148,1558265.0461497642,4.657676241101148,0.7589418121022868,0.0923875859381718,3.9290821630713295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290821630713295,1.2844889956740222,1.284789386431316,3.058867904905316,6481.374036407357,15283.380261982546,6455.278993205876,0.0003251975335022559,23121.997517809636,2357.78757453459,19295.260897962587,1967.569037129151,0.8344980092269486,0.8344980092269486,35515.42514234675,35405.22815468563,1.0038920744517592,0.8,4286.33556320636,4273.035954225843,1.0038920744517592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.191703356052,4632.441516551485,6.148148768433949,4.975088995534876,-3.6847363966148805,8.659825392149756,2.958664512545147,3.5,0.8453327178700419,0.6,0.00023384795079480083,1.000073897069049,0.00023383067139353108,198.90868301179464,0.0,3.4445381914082614e-06,9.761821234451013,0.03835815246562924,7.902725815051632e-05,0.0001548206926442845,0.0006083032219430068,0.09238758594353211,0.09238758594353211,0.09238758594353211,0.0923848228071726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.30270824395,595.5981050742442,0.0,0.09238758594353211,0.0923875859381718,0.0923875859381718,0.37135717191567197,0.37135717191567197,0.5,9.978913833225768,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,27391.533255759667,20788.579885386294,0.7589418121022868,0.9968934512373552,0.6135399950324412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513928768437194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.73612832414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6866816821201,260.6866816821201,-12.463318317879896,244.92132356732222,276.45203979692707,124480.17893470796,124551.10234964346,-70.92341493552973,0.0,nan,276.45203979692707,3.3020397969270903,270.14589655098564,-3.0041034490143375,263.8397533050791,-9.310246694920863,257.53361005916514,-15.616389940834836,251.22746681324122,-21.922533186758756,244.92132356732222,-28.22867643267776,1.0,1.0,26022.012520719443,26022.012520719443,275.67326183877606,2.5232618387760795,275.67326183877606,275.67326183877606,77001.86710046681,77005.2552119731,-3.388111506283167,0.0,8546.071908451686,8546.071908451686,0.885165083236907,3948.727573886686,275.67326183877606,2.5232618387760795,1.0,0.002,0.1300719545827219,0.004911555997636313,0.00020092476117145858,0.001799075238745139,0.10046238058572929,0.10046238058572929,0.0,-8.340246895888193e-14,0.9999697218692877,0.9999697218692877,0.0,0.09238478861476856,2.797323403232083e-06,0.0,0.0,0.0,1600152.4279565332,266.66265953667903,0.0,1.0,1284337.2101297297,2598.8192978031284,,,,,,,,,,,,,,,,,,,3.0,15283.380261982546,1546.1457472352897,0.37135717191567197,6.173730061729009,2.958664512545147
1644.0,-29.98432695144555,4.97509225877931,35.043260998575946,24.55337553927677,5.053038500184794,-26.48059040630177,-39.98141916291786,1.5493019547355154,-6.487458076976452,-6.487458076988413,40.086471160856064,41210.6796797672,25749.608408055316,25749.608408055316,66960.28808782251,77011.29923860218,77005.18137507596,25749.608408055316,102754.78978313127,102754.78978313127,102754.78978313127,130146.41359468456,125651.77677621902,4494.636818465547,0.0,90848.3577031685,55047.93054076711,39778.25240266821,27391.62381155329,67169.8762142215,20788.638341949078,1546.1528699574337,0.0,0.8787987058283759,2.730032817926911,0.001494314320929203,1.0,1.0,-6.487458076976452,334556.9189423397,1558264.9947175127,4.657697708490904,1558264.9947175127,4.657697708490904,0.7589414371695922,0.09238750038280139,3.9290830612059575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290830612059575,1.284489892022797,1.2847902607933392,3.0588664695667567,6481.370995097186,15283.3666066345,6455.274538955702,0.0003251978643436964,23122.025237940456,2357.7904012012723,19295.24758391074,1967.567679473698,0.8344964329616579,0.8344964329616579,35515.43163702028,35405.22815468563,1.003892303927804,0.8,4286.336347044651,4273.035954225843,1.003892303927804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.157234877987,4632.441516551485,6.148195247689995,4.97509225877931,-3.684846114388105,8.659938373167416,2.958623930041483,3.5,0.8453211228689952,0.6,0.00023383067139353108,1.000073693781172,0.00023381344079698993,198.90926775349453,0.0,3.4370229497981956e-06,9.740523039728087,0.03836158948857904,7.902164786549861e-05,0.00015480902352803247,0.0006082575120658269,0.09238750038190256,0.09238750038190256,0.09238750038190256,0.09238477715117213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.690820841,595.597978804577,0.0,0.09238750038190256,0.09238750038280139,0.09238750038280139,0.3713566395171451,0.3713566395171451,0.5,9.978832133974883,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27391.62381155329,20788.638341949078,0.7589414371695922,0.9968797303462261,0.6135291890122896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513971302852755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.714830129415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6862587898005,260.6862587898005,-12.463741210199487,244.92063588618825,276.4518816934238,124482.38667054147,124553.09019091674,-70.70352037527788,0.0,nan,276.4518816934238,3.301881693423809,270.14563253195473,-3.0043674680452455,263.83938337052183,-9.310616629478147,257.53313420908137,-15.61686579091861,251.22688504763292,-21.923114952367058,244.92063588618825,-28.229364113811727,1.0,1.0,26022.012520719443,26022.012520719443,275.67313558522045,2.523135585220473,275.67313558522045,275.67313558522045,77001.77661384124,77005.18137507596,-3.404761234720354,0.0,8546.071908451686,8546.071908451686,0.8851650264257455,3948.728476511987,275.67313558522045,2.523135585220473,1.0,0.002,0.1300747109027865,0.0049115229784462274,0.0002009289703357213,0.0017990710286421405,0.10046448516786065,0.10046448516786065,0.0,-1.0221381033237442e-12,0.9999701656452958,0.9999701656452958,0.0,0.09238474406134474,2.7563214566513337e-06,0.0,0.0,0.0,1600152.2901137723,266.6625419230235,0.0,1.0,1284337.6116622842,2598.8176723545967,,,,,,,,,,,,,,,,,,,3.0,15283.3666066345,1546.1528699574337,0.3713566395171451,6.173730061729009,2.958623930041483
1645.0,-29.985032987775973,4.9750956886365065,35.04325914785082,24.55321509568023,5.0529084621261475,-26.481238842736136,-39.98204640867186,1.5491143168069879,-6.487574154325898,-6.487574154363954,40.08646858561135,41210.250749011415,25749.588414833874,25749.588414833874,66959.83916384529,77011.20057343648,77005.0910216,25749.588414833874,102754.67943643389,102754.67943643389,102754.67943643389,130146.38680017076,125651.79029308549,4494.59650708527,0.0,90848.49035394863,55047.73234917776,39778.62000530097,27391.707363736874,67170.32736903784,20788.691821639997,1546.1596228666494,0.0,0.8787980881312749,2.7300210095130137,0.001494314320929203,1.0,1.0,-6.487574154325898,334555.38620721834,1558264.8834789663,4.657718714813342,1558264.8834789663,4.657718714813342,0.7589410745955023,0.09238741305565479,3.9290842770950447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290842770950447,1.2844908049882267,1.2847911518385644,3.0588652420373363,6481.368394109644,15283.352966830984,6455.26978417868,0.00032519808167634127,23122.05184387573,2357.7931142516286,19295.23337156403,1967.5662302176618,0.8344948580622917,0.8344948580622917,35515.44042946854,35405.22815468563,1.0038926145910498,0.8,4286.337408200008,4273.035954225843,1.0038926145910498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.122807467961,4632.441516551485,6.148241013591829,4.9750956886365065,-3.684954605517269,8.660050294153775,2.958583396112779,3.5,0.8453095417465083,0.6,0.00023381344079698993,1.0000734781901544,0.0002337962618708028,198.9098507842387,0.0,3.4273253409566994e-06,9.713040016271286,0.038365016813919996,7.901603982213847e-05,0.00015479740097485144,0.0006082120343054659,0.09238741305171488,0.09238741305171488,0.09238741305171488,0.09238471611021067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.06843937456,595.5978558795282,0.0,0.09238741305171488,0.09238741305565479,0.09238741305565479,0.3713561111214175,0.3713561111214175,0.5,9.978751222734441,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,27391.707363736874,20788.691821639997,0.7589410745955023,0.9968663513572575,0.613518682477157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514013720252856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.68734710596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6858367802426,260.6858367802426,-12.464163219757381,244.91995010409994,276.4517234563896,124484.54601240902,124555.1019459211,-70.55593351208226,0.0,nan,276.4517234563896,3.3017234563895954,270.1453687859097,-3.0046312140902955,263.8390141154607,-9.310985884539264,257.5326594450364,-15.617340554963562,251.22630477455888,-21.923695225441094,244.91995010409994,-28.230049895900038,1.0,1.0,26022.012520719443,26022.012520719443,275.6730089353296,2.523008935329642,275.6730089353296,275.6730089353296,77001.67563378165,77005.0910216,-3.415387818356976,0.0,8546.071908451686,8546.071908451686,0.885164949515144,3948.72969848052,275.6730089353296,2.523008935329642,1.0,0.002,0.1300774405625899,0.004911490352912896,0.0002009331389499101,0.0017990668596786893,0.10046656947495505,0.10046656947495505,0.0,-1.3714003890830107e-12,0.9999704541818638,0.9999704541818638,0.0,0.09238468339395058,2.7296617042154067e-06,0.0,0.0,0.0,1600152.1540713666,266.6624258456741,0.0,1.0,1284338.0079496265,2598.8160681406825,,,,,,,,,,,,,,,,,,,3.0,15283.352966830984,1546.1596228666494,0.3713561111214175,6.173730061729009,2.958583396112779
1646.0,-29.985737014545855,4.975099297035026,35.043257313135655,24.553059541527205,5.052780472885297,-26.481885265860242,-39.982669533323474,1.5489287238442093,-6.487689242566773,-6.48768924252697,40.08646534620593,41209.806083427815,25749.566989903393,25749.566989903393,66959.37307333121,77011.09872827519,77004.99318322387,25749.566989903393,102754.56017312726,102754.56017312726,102754.56017312726,130146.34745115045,125651.7910403121,4494.556410838342,0.0,90848.61727241032,55047.51588805137,39779.00153817661,27391.787278023185,67170.7888161998,20788.742729288362,1546.1661787803316,0.0,0.8787974782997154,2.730009301759838,0.001494314320929203,1.0,1.0,-6.487689242566773,334553.8665381628,1558264.7435516813,4.657739453667109,1558264.7435516813,4.657739453667109,0.7589407189200634,0.09238732488329927,3.929084763535558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929084763535558,1.2844917082859755,1.2847920332801903,3.058863469643198,6481.364638619147,15283.339345004782,6455.265845597577,0.00032519859852242066,23122.081283545755,2357.796116262511,19295.221598881544,1967.5650297381414,0.834493286407245,0.8344932864072448,35515.443947061474,35405.22815468563,1.003892738878035,0.8,4286.33783273621,4273.035954225843,1.003892738878035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.088427178555,4632.441516551485,6.148286369218435,4.975099297035026,-3.6850622766115673,8.660161573646594,2.958542917884332,3.5,0.8452979765383806,0.6,0.0002337962618708028,1.0000732694678403,0.00023377913299813587,198.91043215852906,0.0,3.4170576445140325e-06,9.683941364552767,0.03836843387156451,7.901046898881936e-05,0.00015478579288198343,0.0006081665004243717,0.09238732488781795,0.09238732488781795,0.09238732488781795,0.09238464752839048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.4400028957,595.5977348909026,0.0,0.09238732488781795,0.09238732488329927,0.09238732488329927,0.3713555851071484,0.3713555851071484,0.5,9.978670901302023,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,27391.787278023185,20788.742729288362,0.7589407189200634,0.9968525642381976,0.6135078478263919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451405601355626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.65824845424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6854158618671,260.6854158618671,-12.464584138132864,244.91926624149175,276.4515654822497,124486.69980220069,124557.07329870181,-70.37349650112922,0.0,nan,276.4515654822497,3.301565482249714,270.145105634072,-3.004894365927953,263.83864578595774,-9.31135421404224,257.53218593780065,-15.61781406219933,251.22572608963088,-21.924273910369095,244.91926624149175,-28.230733758508222,1.0,1.0,26022.012520719443,26022.012520719443,275.67288239882197,2.5228823988219915,275.67288239882197,275.67288239882197,77001.58106556792,77004.99318322387,-3.4121176559419837,0.0,8546.071908451686,8546.071908451686,0.8851649187455334,3948.7301873532356,275.67288239882197,2.5228823988219915,1.0,0.002,0.1300801502939692,0.004911457995617623,0.00020093727718686663,0.0017990627225996216,0.10046863859343332,0.10046863859343332,0.0,-2.135119338275704e-13,0.9999706698771533,0.9999706698771533,0.0,0.09238461515171097,2.7097315883025054e-06,0.0,0.0,0.0,1600152.0191880038,266.6623107574332,0.0,1.0,1284338.4008599012,2598.814477598914,,,,,,,,,,,,,,,,,,,3.0,15283.339345004782,1546.1661787803316,0.3713555851071484,6.173730061729009,2.958542917884332
