time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1647.0,-29.98643907082832,4.975103075289942,35.0432555015298,24.552903812751197,5.052652832572371,-26.482529880478136,-39.98329241350291,1.5487436418648683,-6.48780443913995,-6.487804439114215,40.086462343700134,41209.370143703476,25749.54660707858,25749.54660707858,66958.91675078205,77010.99782476474,77004.8973853077,25749.54660707858,102754.44399238628,102754.44399238628,102754.44399238628,130146.3122552121,125651.79560931424,4494.516645897858,0.0,90848.74501418092,55047.308045467624,39779.37440968144,27391.86826282583,67171.24267250727,20788.794405046832,1546.172788204672,0.0,0.8787968669804093,2.7299975830258574,0.001494314320929203,1.0,1.0,-6.48780443913995,334552.3454440756,1558264.6138566402,4.657760243133978,1558264.6138566402,4.657760243133978,0.758940361627681,0.09238723760611516,3.9290853977181333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290853977181333,1.2844926090922502,1.2847929122940254,3.0588618182044773,6481.361139418665,15283.325739902233,6455.261735787283,0.0003251990495507389,23122.110063309516,2357.7990509816827,19295.20931438355,1967.563777067964,0.8344917164373097,0.8344917164373097,35515.44853302012,35405.22815468563,1.0038929009135522,0.8,4286.338386212835,4273.035954225843,1.0038929009135522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.054097302776,4632.441516551485,6.148331900407401,4.975103075289942,-3.685169956988078,8.66027303227802,2.9585024992322797,3.5,0.8452864283520799,0.6,0.00023377913299813587,1.0000730648085563,0.00023376205321846974,198.91101190860638,0.0,3.4071114645672847e-06,9.655753890583684,0.03837184098302908,7.900490070400534e-05,0.00015477423229413054,0.0006081211760499026,0.09238723761034565,0.09238723761034565,0.09238723761034565,0.09238458161250727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.80962315213,595.5976145458015,0.0,0.09238723761034565,0.09238723760611516,0.09238723760611516,0.3713550606871454,0.3713550606871454,0.5,9.978591220584864,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,27391.86826282583,20788.794405046832,0.758940361627681,0.9968390353776777,0.6134972125589421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514098186716418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.63006098027,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6849960471475,260.6849960471475,-12.465003952852499,244.9185842929276,276.4514078013646,124488.85355333671,124559.04253030558,-70.18897696886407,0.0,nan,276.4514078013646,3.3014078013646326,270.14484309966844,-3.005156900331542,263.8382783979973,-9.311721602002649,257.5317136963223,-15.618286303677678,251.22514899460447,-21.92485100539551,244.9185842929276,-28.231415707072387,1.0,1.0,26022.012520719443,26022.012520719443,275.67275599265014,2.5227559926501613,275.67275599265014,275.67275599265014,77001.48751387704,77004.8973853077,-3.4098714306601323,0.0,8546.071908451686,8546.071908451686,0.8851648786305536,3948.730824706724,275.67275599265014,2.5227559926501613,1.0,0.002,0.13008283860061612,0.004911425705825587,0.00020094138228195246,0.0017990586174478594,0.10047069114097623,0.10047069114097623,0.0,-2.7018838555381564e-13,0.9999709017460374,0.9999709017460374,0.0,0.09238454929881239,2.6883073027638096e-06,0.0,0.0,0.0,1600151.8841774864,266.66219556086,0.0,1.0,1284338.7941397703,2598.812885562406,,,,,,,,,,,,,,,,,,,3.0,15283.325739902233,1546.172788204672,0.3713550606871454,6.173730061729009,2.9585024992322797
1648.0,-29.987139102808857,4.975107018347659,35.04325371064053,24.552742984984093,5.052523390590776,-26.483172853475956,-39.98391501428557,1.548557140806973,-6.487919562571449,-6.487919562595526,40.086459318360276,41208.951308284464,25749.5268307032,25749.5268307032,66958.47813898766,77010.90189890815,77004.80057262763,25749.5268307032,102754.32740333083,102754.32740333083,102754.32740333083,130146.27639424798,125651.79921926447,4494.477174983498,0.0,90848.87944787274,55047.119006630346,39779.733823602655,27391.948990917157,67171.68281451981,20788.84590151969,1546.1793832216154,0.0,0.8787962561402207,2.729985871772167,0.001494314320929203,1.0,1.0,-6.487919562571449,334550.8253212102,1558264.4831772516,4.65778101632577,1558264.4831772516,4.65778101632577,0.7589400049048362,0.09238715077571878,3.9290869472757692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290869472757692,1.2844935164340145,1.28479379790791,3.058860863839642,6481.359117234099,15283.312150807556,6455.256600519549,0.0003251991186569773,23122.13515938169,2357.8016100688506,19295.193964724636,1967.5622118383585,0.834490146853748,0.834490146853748,35515.45973832146,35405.22815468563,1.003893296830096,0.8,4286.339738573997,4273.035954225843,1.003893296830096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.019815868902,4632.441516551485,6.148377506031659,4.975107018347659,-3.6852775119743417,8.660384530322,2.9584621378342377,3.5,0.845274896524068,0.6,0.00023376205321846974,1.0000728545449165,0.00023374502383113202,198.9115899900058,0.0,3.397356256566513e-06,9.628107631109497,0.03837523833928565,7.899933527942924e-05,0.00015476271793904049,0.0006080761749792055,0.09238715078476842,0.09238715078476842,0.09238715078476842,0.09238451513589693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.17618401995,595.5974951944373,0.0,0.09238715078476842,0.09238715077571878,0.09238715077571878,0.3713545380711395,0.3713545380711395,0.5,9.978512151575655,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,27391.948990917157,20788.84590151969,0.7589400049048362,0.9968259738836547,0.6134869573250702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514140242071945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.60241472079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6845771556321,260.6845771556321,-12.465422844367879,244.91790424364206,276.4512500676259,124491.00763729871,124561.04225913584,-70.03462183713472,0.0,nan,276.4512500676259,3.301250067625915,270.14458090282244,-3.005419097177537,263.83791173802217,-9.312088261977806,257.53124257324515,-15.618757426754826,251.22457340843485,-21.925426591565127,244.91790424364206,-28.23209575635792,1.0,1.0,26022.012520719443,26022.012520719443,275.6726295408438,2.522629540843809,275.6726295408438,275.6726295408438,77001.38920166733,77004.80057262763,-3.411370960297063,0.0,8546.071908451686,8546.071908451686,0.8851647806138648,3948.7323820121483,275.6726295408438,2.522629540843809,1.0,0.002,0.13008550641520514,0.004911393517742116,0.00020094545575086924,0.001799054544587436,0.10047272787543461,0.10047272787543461,0.0,3.3830490492325893e-13,0.9999711235367298,0.9999711235367298,0.0,0.09238448296155277,2.6678141660144877e-06,0.0,0.0,0.0,1600151.749252503,266.66208043742853,0.0,1.0,1284339.1871696739,2598.8112945391726,,,,,,,,,,,,,,,,,,,3.0,15283.312150807556,1546.1793832216154,0.3713545380711395,6.173730061729009,2.9584621378342377
1649.0,-29.98783708035585,4.975111129766943,35.04325192771651,24.5525820524432,5.052394095417493,-26.483813962730302,-39.98453352889044,1.548370977401654,-6.488034153307183,-6.488034153298172,40.086455966461116,41208.52571599422,25749.506627389914,25749.506627389914,66958.03234338414,77010.80689534116,77004.69986701688,25749.506627389914,102754.2064944068,102754.2064944068,102754.2064944068,130146.23436632025,125651.796453277,4494.437913043255,0.0,90849.01440337356,55046.9228029819,39780.10177821295,27392.027871913444,67172.12965012639,20788.896094247,1546.1858774069274,0.0,0.8787956494167914,2.7299742147478345,0.001494314320929203,1.0,1.0,-6.488034153307183,334549.3122376015,1558264.3383910717,4.657801649534915,1558264.3383910717,4.657801649534915,0.758939651764994,0.09238706367352971,3.929088596707163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929088596707163,1.2844944220941084,1.2847946819044318,3.0588599912342,6481.357268287878,15283.298578864518,6455.2513523123625,0.0003251991434606649,23122.159800497007,2357.80412276333,19295.178277482148,1967.5606121848082,0.834488579093178,0.834488579093178,35515.47166583797,35405.22815468563,1.003893718264679,0.8,4286.341178098879,4273.035954225843,1.003893718264679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.985581823311,4632.441516551485,6.148422940887831,4.975111129766943,-3.685384594075077,8.66049572384202,2.9584218324487987,3.5,0.8452633806996568,0.6,0.00023374502383113202,1.0000726411416556,0.00023372804555906568,198.91216637781903,0.0,3.3873425119016555e-06,9.599728678729292,0.03837862568179755,7.899380674005752e-05,0.0001547512170910745,0.0006080312423990955,0.09238706368228099,0.09238706368228099,0.09238706368228099,0.09238444489917233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.53872678784,595.5973771336762,0.0,0.09238706368228099,0.09238706367352971,0.09238706367352971,0.3713540171489272,0.3713540171489272,0.5,9.978433588489086,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27392.027871913444,20788.896094247,0.758939651764994,0.9968127062837311,0.6134765405032336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514182176397201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.57403576842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6841592196239,260.6841592196239,-12.465840780376084,244.9172261045175,276.4510923347358,124493.16080455131,124563.03567978195,-69.87487523064658,0.0,nan,276.4510923347358,3.301092334735813,270.1443190886773,-3.0056809113226564,263.837545842649,-9.312454157350999,257.53077259660824,-15.619227403391733,251.22399935055552,-21.92600064944446,244.9172261045175,-28.232773895482467,1.0,1.0,26022.012520719443,26022.012520719443,275.6725031662934,2.5225031662934043,275.6725031662934,275.6725031662934,77001.29166087467,77004.69986701688,-3.4082061422086554,0.0,8546.071908451686,8546.071908451686,0.8851646762796919,3948.734039690699,275.6725031662934,2.5225031662934043,1.0,0.002,0.13008815719867395,0.004911361496775634,0.00020094950312964438,0.001799050497170566,0.10047475156482219,0.10047475156482219,0.0,3.0021037739080825e-13,0.9999713078535131,0.9999713078535131,0.0,0.0923844128903653,2.6507831644182924e-06,0.0,0.0,0.0,1600151.614951653,266.6619658466928,0.0,1.0,1284339.5783807123,2598.8097108802954,,,,,,,,,,,,,,,,,,,3.0,15283.298578864518,1546.1858774069274,0.3713540171489272,6.173730061729009,2.9584218324487987
1650.0,-29.988532389172967,4.975115322649149,35.043250100205796,24.552362656127684,5.052201743590683,-26.484458975894015,-39.98515637414528,1.5481283303223141,-6.488153127223825,-6.48815312726781,40.08645111400298,41208.14245691515,25749.49685430416,25749.49685430416,66957.6393112193,77010.7552790752,77004.56399285198,25749.49685430416,102754.06084715614,102754.06084715614,102754.06084715614,130146.16491237826,125651.76628774847,4494.398624629788,0.0,90849.17133194457,55046.74735299668,39780.471087719874,27392.104065222116,67172.575152942,20788.94407741516,1546.192348732311,0.0,0.8787950246931859,2.7299621118752335,0.001494314320929203,1.0,1.0,-6.488153127223825,334547.7412831083,1558264.128787551,4.657822894906,1558264.128787551,4.657822894906,0.7589392924295093,0.09238697680968083,3.9290915358829444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290915358829444,1.2844955917689778,1.2847958300430702,3.0588594939994227,6481.356214707051,15283.285024744233,6455.245556312044,0.0003251989628962417,23122.182444021113,2357.8064317601948,19295.160952849328,1967.558845563911,0.8344870126149633,0.8344870126149633,35515.49291986751,35405.22815468563,1.003894469232755,0.8,4286.343743235079,4273.035954225843,1.003894469232755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.95139631193,4632.441516551485,6.148470795764287,4.975115322649149,-3.685494937932594,8.660610260581743,2.9583815844241954,3.5,0.8452518812640558,0.6,0.00023372804555906568,1.0000723637998055,0.00023371113333340082,198.91274056473208,0.0,3.377184878066774e-06,9.570941944441238,0.03838200286667562,7.898823985299239e-05,0.0001547398057060733,0.000607986860863904,0.09238697680563399,0.09238697680563399,0.09238697680563399,0.09238435631307777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.89426701306,595.5972612764313,0.0,0.09238697680563399,0.09238697680968083,0.09238697680968083,0.37135349750218555,0.37135349750218555,0.5,9.978354972813804,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,27392.104065222116,20788.94407741516,0.7589392924295093,0.9968002441288977,0.6134667662076423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514223987885175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.54524903413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6837365755492,260.6837365755492,-12.466263424450801,244.91654941596215,276.4509237351397,124494.64782813974,124565.30984478902,-70.66201664929874,0.0,nan,276.4509237351397,3.3009237351397474,270.14404887129444,-3.005951128705533,263.8371740074704,-9.312825992529554,257.5302991436355,-15.619700856364489,251.22342427979294,-21.92657572020704,244.91654941596215,-28.233450584037826,1.0,1.0,26022.012520719443,26022.012520719443,275.6723682933041,2.522368293304112,275.6723682933041,275.6723682933041,77001.03765620306,77004.56399285198,-3.5263366489234613,0.0,8546.071908451686,8546.071908451686,0.8851644903631968,3948.736993562359,275.6723682933041,2.522368293304112,1.0,0.002,0.13009081055245153,0.004911328666002509,0.00020095355266630473,0.0017990464468967873,0.10047677633315236,0.10047677633315236,0.0,-4.3690788834038763e-13,0.9999712799965039,0.9999712799965039,0.0,0.09238432345538386,2.6533542969657777e-06,0.0,0.0,0.0,1600151.4755134967,266.66184687277615,0.0,1.0,1284339.9845555983,2598.8080666478395,,,,,,,,,,,,,,,,,,,3.0,15283.285024744233,1546.192348732311,0.37135349750218555,6.173730061729009,2.9583815844241954
1651.0,-29.98922849203612,4.975119933267974,35.04324798394558,24.552265705447667,5.052132636923722,-26.485092379204016,-39.98576992945743,1.5479965236311954,-6.488253620581645,-6.488253620525137,40.086439125640204,41207.67163048684,25749.446724005385,25749.446724005385,66957.11835449222,77010.6132863798,77004.38357981296,25749.446724005385,102753.83030381834,102753.83030381834,102753.83030381834,130145.96592585083,125651.60842415085,4494.357501699983,0.0,90849.27121250276,55046.51860094964,39780.836235059025,27392.135622032492,67172.97185709151,20788.960865801404,1546.1962550467033,0.0,0.8787945269617982,2.729951889009467,0.001494314320929203,1.0,1.0,-6.488253620581645,334546.41435398866,1558263.6109468942,4.657839821586226,1558263.6109468942,4.657839821586226,0.7589390309925337,0.09238686947179373,3.9290900280059633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290900280059633,1.2844962430163032,1.284796459717797,3.0588567692339246,6481.350441255923,15283.271500821584,6455.2430763719485,0.00032520000544121675,23122.216738466872,2357.8099288204303,19295.153540142426,1967.55808967817,0.8344854543311317,0.8344854543311317,35515.482015973656,35405.22815468563,1.0038940839657415,0.8,4286.342427250607,4273.035954225843,1.0038940839657415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.917237307932,4632.441516551485,6.148508975921786,4.975119933267974,-3.685591201197583,8.660711134465558,2.958341367826606,3.5,0.8452403908076017,0.6,0.00023371113333340082,1.0000724468554567,0.00023369420292326058,198.91331541029797,0.0,3.364057156046557e-06,9.533737980235943,0.03838536692383167,7.898275635249977e-05,0.00015472837698090106,0.0006079417230452058,0.09238686947647726,0.09238686947647726,0.09238686947647726,0.09238419143744041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.22362057987,595.5971535847476,0.0,0.09238686947647726,0.09238686947179373,0.09238686947179373,0.37135297689636837,0.37135297689636837,0.5,9.978274631394891,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,27392.135622032492,20788.960865801404,0.7589390309925337,0.996786601863343,0.6134561340855207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514265639734871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.508045069924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.683321211346,260.683321211346,-12.466678788653951,244.91587489750668,276.450767525189,124497.43685736568,124566.8817490436,-69.44489167793479,0.0,nan,276.450767525189,3.3007675251890305,270.143788999642,-3.0062110003579505,263.8368104741153,-9.313189525884695,257.5298319485832,-15.620168051416783,251.22285342303977,-21.92714657696021,244.91587489750668,-28.234125102493294,1.0,1.0,26022.012520719443,26022.012520719443,275.67224668940776,2.5222466894077797,275.67224668940776,275.67224668940776,77001.10257242584,77004.38357981296,-3.281007387122372,0.0,8546.071908451686,8546.071908451686,0.8851645857434097,3948.735478145993,275.67224668940776,2.5222466894077797,1.0,0.002,0.13009351828997498,0.0049112989704406555,0.00020095769384270454,0.0017990423061090314,0.10047884692135227,0.10047884692135227,0.0,-4.826391022949572e-14,0.999970691315985,0.999970691315985,0.0,0.09238416173422924,2.707737564480291e-06,0.0,0.0,0.0,1600151.3577345137,266.66174637941833,0.0,1.0,1284340.3276379588,2598.8066778207453,,,,,,,,,,,,,,,,,,,3.0,15283.271500821584,1546.1962550467033,0.37135297689636837,6.173730061729009,2.958341367826606
1652.0,-29.98992035848975,4.975124519056116,35.0432461942212,24.552109522651904,5.052005896657657,-26.485727732992842,-39.986383834015555,1.5478132708709917,-6.488377363960126,-6.488377363908235,40.08644431680561,41207.24781033411,25749.449702984675,25749.449702984675,66956.6975133188,77010.51720232269,77004.37460568757,25749.449702984675,102753.82430867225,102753.82430867225,102753.82430867225,130146.08300692837,125651.76337109615,4494.319635832214,0.0,90849.40194511609,55046.32043519038,39781.20167769523,27392.258698256122,67173.46037595136,20789.0424655819,1546.2050758104524,0.0,0.8787938383175968,2.7299393010355097,0.001494314320929203,1.0,1.0,-6.488377363960126,334544.7804338505,1558263.8351793045,4.65786324078495,1558263.8351793045,4.65786324078495,0.7589385999375582,0.09238679816719224,3.929091183293531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929091183293531,1.2844971348654741,1.2847973300272184,3.058855544823793,6481.347846877779,15283.257937814587,6455.238353826055,0.0003252002235029971,23122.243212732534,2357.8126284442224,19295.139424136716,1967.5566502461816,0.8344838883760042,0.8344838883760042,35515.49037019173,35405.22815468563,1.0038943791451207,0.8,4286.343435516224,4273.035954225843,1.0038943791451207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.883191090629,4632.441516551485,6.148559672763671,4.975124519056116,-3.6857049659554058,8.660829485011522,2.958301284234367,3.5,0.8452289383526762,0.6,0.00023369420292326058,1.000072006344887,0.00023367737666948383,198.91388676031718,0.0,3.3676840122518665e-06,9.54401649072179,0.03838873460784392,7.897727008293608e-05,0.00015471693284032452,0.0006078969367291364,0.09238679817478573,0.09238679817478573,0.09238679817478573,0.09238422008610418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6215899497,595.597024422572,0.0,0.09238679817478573,0.09238679816719224,0.09238679816719224,0.3713524486224203,0.3713524486224203,0.5,9.978197288919738,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,27392.258698256122,20789.0424655819,0.7589385999375582,0.9967730877429956,0.6134453633876905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514307339379844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.51832358041,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6829069491177,260.6829069491177,-12.467093050882283,244.9152023623633,276.45061153588347,124499.57397458392,124568.83462736757,-69.26065278364396,0.0,nan,276.45061153588347,3.3006115358834904,270.14352970115726,-3.0064702988427143,263.83644786647676,-9.313552133523217,257.5293660317602,-15.620633968239758,251.22228419706508,-21.927715802934898,244.9152023623633,-28.23479763763669,1.0,1.0,26022.012520719443,26022.012520719443,275.6721218959369,2.522121895936948,275.6721218959369,275.6721218959369,77001.00914182118,77004.37460568757,-3.3654638663865626,0.0,8546.071908451686,8546.071908451686,0.8851645126661131,3948.736639209999,275.6721218959369,2.522121895936948,1.0,0.002,0.13009612988453098,0.004911265451357737,0.00020096167689912818,0.001799038323315344,0.10048083844956408,0.10048083844956408,0.0,2.1447210327152355e-13,0.9999717319507224,0.9999717319507224,0.0,0.09238418657262905,2.6115945631880256e-06,0.0,0.0,0.0,1600151.2127061281,266.66162263603985,0.0,1.0,1284340.7500951744,2598.804967678863,,,,,,,,,,,,,,,,,,,3.0,15283.257937814587,1546.2050758104524,0.3713524486224203,6.173730061729009,2.958301284234367
1653.0,-29.99061043691392,4.975129266059924,35.04324442614399,24.55195306045937,5.05187928430513,-26.486361464756218,-39.98699738932771,1.5476303118941173,-6.488491009822553,-6.488491009832727,40.086441362100494,41206.83152557009,25749.4303572973,25749.4303572973,66956.26188286739,77010.42170642181,77004.27989097893,25749.4303572973,102753.71024827623,102753.71024827623,102753.71024827623,130146.04820465896,125651.76696842423,4494.281236234733,0.0,90849.53298491177,55046.13018836582,39781.55866282883,27392.33795638273,67173.89661921156,20789.092998940036,1546.2115630657338,0.0,0.8787932351829039,2.7299277402863615,0.001494314320929203,1.0,1.0,-6.488491009822553,334543.2798478675,1558263.707551578,4.6578837520221406,1558263.707551578,4.6578837520221406,0.7589382487921568,0.0923867123838732,3.929092443997873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929092443997873,1.2844980251270612,1.2847981988824504,3.0588544062644325,6481.345434407118,15283.244436473564,6455.23353373477,0.0003252003965074264,23122.2691447982,2357.815272779002,19295.125016561306,1967.555181082358,0.8344823293825432,0.8344823293825432,35515.49948670838,35405.22815468563,1.0038947012587962,0.8,4286.344535783202,4273.035954225843,1.0038947012587962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.849144853392,4632.441516551485,6.1486050396399206,4.975129266059924,-3.6858110631322956,8.66094032919222,2.958261200835903,3.5,0.8452174859531151,0.6,0.00023367737666948383,1.0000718206546615,0.00023366059501258145,198.91445663664797,0.0,3.3469755383488517e-06,9.485328675680645,0.03839208158338227,7.89717872864802e-05,0.00015470558938300363,0.0006078525622889971,0.09238671238954396,0.09238671238954396,0.09238671238954396,0.09238415305753292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.97745880985,595.5969085514787,0.0,0.09238671238954396,0.0923867123838732,0.0923867123838732,0.37135193160765223,0.37135193160765223,0.5,9.978120508624484,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27392.33795638273,20789.092998940036,0.7589382487921568,0.9967601293464055,0.6134351824066291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514348785471831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.459635765365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68249376268653,260.68249376268653,-12.467506237313444,244.9145317599712,276.450455765411,124501.70634562646,124570.7871371431,-69.08079151662136,0.0,nan,276.450455765411,3.300455765411016,270.1432709643131,-3.006729035686874,263.83608616322545,-9.313913836774532,257.5289013621352,-15.621098637864804,251.2217165610634,-21.928283438936575,244.9145317599712,-28.23546824002878,1.0,1.0,26022.012520719443,26022.012520719443,275.671997167177,2.5219971671770054,275.671997167177,275.671997167177,77000.91599427041,77004.27989097893,-3.3638967085134936,0.0,8546.071908451686,8546.071908451686,0.8851644329207127,3948.7379062178625,275.671997167177,2.5219971671770054,1.0,0.002,0.13009872081760576,0.0049112338546752855,0.0002009656322087941,0.0017990343677339055,0.10048281610439705,0.10048281610439705,0.0,-5.73005184967279e-14,0.9999719555625056,0.9999719555625056,0.0,0.09238412145049245,2.5909333807606936e-06,0.0,0.0,0.0,1600151.0795119333,266.6615089901774,0.0,1.0,1284341.138079428,2598.803397087824,,,,,,,,,,,,,,,,,,,3.0,15283.244436473564,1546.2115630657338,0.37135193160765223,6.173730061729009,2.958261200835903
1654.0,-29.99129852660946,4.975134174867605,35.04324267458855,24.55180180203172,5.051752999977437,-26.486993373946657,-39.987606928311266,1.547447846998205,-6.488604287145449,-6.4886042871373055,40.08643830274981,41206.39501354599,25749.4109407082,25749.4109407082,66955.80595425419,77010.32256331942,77004.18344980956,25749.4109407082,102753.59439051776,102753.59439051776,102753.59439051776,130146.0112679906,125651.76817652016,4494.243091470447,0.0,90849.65563265615,55045.91491458655,39781.93413118845,27392.416877472842,67174.3510086613,20789.143301169628,1546.2180273014783,0.0,0.8787926344352068,2.729916217065724,0.001494314320929203,1.0,1.0,-6.488604287145449,334541.7841333584,1558263.5754022975,4.657904182100992,1558263.5754022975,4.657904182100992,0.7589378985490813,0.09238662670555843,3.929092543427544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929092543427544,1.284498912987418,1.2847990653931485,3.0588523693566025,6481.341118443848,15283.230947890517,6455.230051267401,0.00032520106279780125,23122.29977495095,2357.8183961853383,19295.114607233292,1967.5541196263039,0.8344807737566072,0.8344807737566072,35515.50020571297,35405.22815468563,1.0038947266633702,0.8,4286.34462255944,4273.035954225843,1.0038947266633702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.815146232326,4632.441516551485,6.148650320412139,4.975134174867605,-3.6859168128952913,8.661050987762895,2.958221173713812,3.5,0.8452060496325178,0.6,0.00023366059501258145,1.0000716140723926,0.00023364386282407506,198.9150248735265,0.0,3.338114164199514e-06,9.460215541341423,0.038395419697546465,7.896634072880838e-05,0.00015469425428377305,0.0006078080410174572,0.09238662670789766,0.09238662670789766,0.09238662670789766,0.09238408617125445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3301081852,595.5967937221735,0.0,0.09238662670789766,0.09238662670555843,0.09238662670555843,0.3713514161103629,0.3713514161103629,0.5,9.978044291183869,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,27392.416877472842,20789.143301169628,0.7589378985490813,0.9967465996898291,0.613424534733993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514390124677494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.43452263103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6820816670402,260.6820816670402,-12.467918332959755,244.91386308536542,276.4503002487193,124503.79726339932,124572.69568237684,-68.89841897752228,0.0,nan,276.4503002487193,3.3003002487193385,270.1430128160477,-3.006987183952276,263.83572538336335,-9.314274616636624,257.5284379507032,-15.621562049296756,251.22115051804244,-21.928849481957542,244.91386308536542,-28.236136914634557,1.0,1.0,26022.012520719443,26022.012520719443,275.6718726050189,2.5218726050189275,275.6718726050189,275.6718726050189,77000.82408473811,77004.18344980956,-3.3593650714465184,0.0,8546.071908451686,8546.071908451686,0.8851644266313243,3948.738006144682,275.6718726050189,2.5218726050189275,1.0,0.002,0.13010129284210786,0.004911202404278525,0.0002009695584605035,0.0017990304409736073,0.10048477923025174,0.10048477923025174,0.0,-5.658893492688222e-13,0.9999721601990239,0.9999721601990239,0.0,0.0923840546802581,2.5720253003353204e-06,0.0,0.0,0.0,1600150.9467494881,266.6613957128545,0.0,1.0,1284341.5248052524,2598.8018315923687,,,,,,,,,,,,,,,,,,,3.0,15283.230947890517,1546.2180273014783,0.3713514161103629,6.173730061729009,2.958221173713812
1655.0,-29.991984686098444,4.975139243678615,35.043240939004065,24.55164506044241,5.051627217085389,-26.487623495801444,-39.98821615297345,1.54726602647089,-6.488717324150343,-6.488717324093781,40.08643526057034,41205.98112083764,25749.391740496474,25749.391740496474,66955.37286133412,77010.22899455577,77004.08711070425,25749.391740496474,102753.47885120072,102753.47885120072,102753.47885120072,130145.9744622733,125651.76925090118,4494.205211372108,0.0,90849.78853105915,55045.72695275488,39782.29064256031,27392.49561107258,67174.78625363289,20789.193483411666,1546.2244765950322,0.0,0.8787920349188216,2.729904718329921,0.001494314320929203,1.0,1.0,-6.488717324150343,334540.2915972503,1558263.4439940425,4.657924570323566,1558263.4439940425,4.657924570323566,0.7589375491223322,0.09238654137539416,3.9290941303766744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290941303766744,1.284499797733724,1.284799928852584,3.0588514979207284,6481.3392719758,15283.217476145719,6455.224849476318,0.00032520109019945853,23122.324260108668,2357.8208929765688,19295.09905873164,1967.5525341203818,0.8344792176459582,0.8344792176459582,35515.51168139888,35405.22815468563,1.003895132133551,0.8,4286.346007553156,4273.035954225843,1.003895132133551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.7811956071455,4632.441516551485,6.148695583118526,4.975139243678615,-3.686022312355128,8.661161556033743,2.958181203314229,3.5,0.8451946295183512,0.6,0.00023364386282407506,1.0000714135777216,0.00023362717867139311,198.91559151925705,0.0,3.3282836929377393e-06,9.432355985785554,0.038398747981239406,7.896089732677352e-05,0.00015468296549730153,0.0006077639318047051,0.09238654137915371,0.09238654137915371,0.09238654137915371,0.09238401934699869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.68016164546,595.5966797378537,0.0,0.09238654137915371,0.09238654137539416,0.09238654137539416,0.37135090213861166,0.37135090213861166,0.5,9.977968629438854,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,27392.49561107258,20789.193483411666,0.7589375491223322,0.9967336942246408,0.6134143987485956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451443134497209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.406663075475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6816706849443,260.6816706849443,-12.468329315055655,244.91319632602782,276.45014504386063,124505.93215329212,124574.64440002806,-68.71224673595277,0.0,nan,276.45014504386063,3.3001450438606525,270.14275530028254,-3.0072446997174325,263.8353655567197,-9.314634443280283,257.5279758131749,-15.622024186825058,251.22058606960044,-21.929413930399534,244.91319632602782,-28.23680367397216,1.0,1.0,26022.012520719443,26022.012520719443,275.67174829515176,2.521748295151781,275.67174829515176,275.67174829515176,77000.73309482019,77004.08711070425,-3.3540158840623917,0.0,8546.071908451686,8546.071908451686,0.8851643262494205,3948.739601028558,275.67174829515176,2.521748295151781,1.0,0.002,0.13010384621926407,0.004911171078575874,0.00020097345600483495,0.0017990265437215728,0.10048672800241748,0.10048672800241748,0.0,-2.735923466945511e-13,0.9999723620150942,0.9999723620150942,0.0,0.09238398799755813,2.553377836031549e-06,0.0,0.0,0.0,1600150.8142685168,266.66128267584963,0.0,1.0,1284341.91071039,2598.800269420472,,,,,,,,,,,,,,,,,,,3.0,15283.217476145719,1546.2244765950322,0.37135090213861166,6.173730061729009,2.958181203314229
1656.0,-29.992668784616313,4.975144467721391,35.04323921835851,24.551488493476086,5.051499644713876,-26.48825194165598,-39.98882136130703,1.5470828012561453,-6.488830284648202,-6.488830284717269,40.086432220516045,41205.5555437777,25749.37311241708,25749.37311241708,66954.92865619478,77010.1358127089,77003.9901865135,25749.37311241708,102753.36329893058,102753.36329893058,102753.36329893058,130145.93752226511,125651.76993100664,4494.16759125848,0.0,90849.9189472522,55045.52440132416,39782.66060658671,27392.574223334534,67175.23482992125,20789.243583770352,1546.230917994258,0.0,0.878791435805194,2.729893227415071,0.001494314320929203,1.0,1.0,-6.488830284648202,334538.80007656955,1558263.3126785553,4.657944944867078,1558263.3126785553,4.657944944867078,0.7589372000701163,0.09238645644229462,3.9290953338112926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290953338112926,1.2845006889504378,1.2848007988456147,3.058850312506836,6481.336760226009,15283.20402013307,6455.2201206105565,0.00032520129037265616,23122.350370441676,2357.823555489558,19295.084923835424,1967.5510927620976,0.8344776640224769,0.8344776640224769,35515.52038378034,35405.22815468563,1.0038954396146431,0.8,4286.347057838405,4273.035954225843,1.0038954396146431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.747292746326,4632.441516551485,6.148740913048415,4.975144467721391,-3.6861276867387978,8.661272154460189,2.958141289363663,3.5,0.8451832255324752,0.6,0.00023362717867139311,1.000071199469508,0.00023361054572446609,198.9161564658264,0.0,3.3187380997263192e-06,9.40530377462439,0.038402066719339135,7.895549015397458e-05,0.00015467168851741853,0.0006077198096265028,0.09238645645457376,0.09238645645457376,0.09238645645457376,0.09238395235484684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.02762125636,595.5965665971102,0.0,0.09238645645457376,0.09238645644229462,0.09238645644229462,0.3713503896690548,0.3713503896690548,0.5,9.977893507869306,6.906475391588174e-11,6.906475391588174e-11,6.906475391588174e-11,6.906475391588174e-11,6.906475391588174e-11,6.906475391588174e-11,27392.574223334534,20789.243583770352,0.7589372000701163,0.9967204257002711,0.6134039672225141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45144724498595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.379610864315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.681260638585,260.681260638585,-12.468739361414976,244.9125314734601,276.4499898037122,124508.02634317915,124576.58214005864,-68.55579687949266,0.0,nan,276.4499898037122,3.299989803712208,270.14249813765923,-3.007501862340746,263.8350064716126,-9.31499352838739,257.52751480555264,-15.622485194447336,251.22002313951305,-21.92997686048693,244.9125314734601,-28.237468526539885,1.0,1.0,26022.012520719443,26022.012520719443,275.6716239931551,2.521623993155117,275.6716239931551,275.6716239931551,77000.63728203457,77003.9901865135,-3.3529044789320324,0.0,8546.071908451686,8546.071908451686,0.8851642501265866,3948.740810480349,275.6716239931551,2.521623993155117,1.0,0.002,0.13010638149751766,0.004911139845470638,0.00020097732562132742,0.0017990226752024267,0.10048866281066371,0.10048866281066371,0.0,8.237542592492986e-13,0.9999725579104245,0.9999725579104245,0.0,0.09238392116488137,2.535277413252692e-06,0.0,0.0,0.0,1600150.68187703,266.6611697153518,0.0,1.0,1284342.2963540882,2598.7987083082558,,,,,,,,,,,,,,,,,,,3.0,15283.20402013307,1546.230917994258,0.3713503896690548,6.173730061729009,2.958141289363663
1657.0,-29.99335365234249,4.975149872989695,35.04323751340336,24.55135033177214,5.051388972588206,-26.48887938979433,-39.98943016687406,1.5469147097544074,-6.48894150315823,-6.48894150318786,40.08642923201957,41205.13076216423,25749.351364940718,25749.351364940718,66954.48212710494,77010.02848923537,77003.89839555896,25749.351364940718,102753.24976049969,102753.24976049969,102753.24976049969,130145.9013737177,125651.7711618548,4494.130211862901,0.0,90850.03864073861,55045.32683415561,39783.01311842555,27392.651613218004,67175.66473164356,20789.292904673435,1546.2372594648896,0.0,0.8787908459103608,2.7298819137413712,0.001494314320929203,1.0,1.0,-6.48894150315823,334537.3315620518,1558263.1835888822,4.657965005916977,1558263.1835888822,4.657965005916977,0.7589368564320296,0.09238637115970079,3.929095526874007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929095526874007,1.284501509296349,1.284801598017033,3.058848509276076,6481.33293939641,15283.190582536557,6455.216316313253,0.000325201830111769,23122.379697655,2357.826546033049,19295.0735525362,1967.5499332122795,0.8344761138272047,0.8344761138272047,35515.521779872244,35405.22815468563,1.0038954889427358,0.8,4286.347226331907,4273.035954225843,1.0038954889427358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.7134366545015,4632.441516551485,6.148785430149078,4.975149872989695,-3.686231671751198,8.661381544740893,2.958101430689365,3.5,0.8451718373398186,0.6,0.00023361054572446609,1.0000712799295166,0.00023359389516808298,198.91672205046336,0.0,3.3085618734247117e-06,9.376464349285634,0.03840537528121256,7.895005118743211e-05,0.00015466049453703398,0.0006076758572695819,0.09238637116908785,0.09238637116908785,0.09238637116908785,0.09238388635625307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.3725467358,595.5964542829493,0.0,0.09238637116908785,0.09238637115970079,0.09238637115970079,0.3713498786447563,0.3713498786447563,0.5,9.977818963670387,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,2.9615421226480976e-11,27392.651613218004,20789.292904673435,0.7589368564320296,0.9967073998385844,0.6133937181979872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514513431504235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.35077143897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6808528243141,260.6808528243141,-12.469147175685862,244.9118682017115,276.4498374469215,124510.25966836953,124578.44228354185,-68.18261517231679,0.0,nan,276.4498374469215,3.299837446921515,270.14224359787227,-3.0077564021277112,263.83464974883583,-9.315350251164148,257.5270558997883,-15.622944100211669,251.21946205075528,-21.930537949244695,244.9118682017115,-28.238131798288464,1.0,1.0,26022.012520719443,26022.012520719443,275.6715020339658,2.5215020339658167,275.6715020339658,275.6715020339658,77000.58337086035,77003.89839555896,-3.3150246986187994,0.0,8546.071908451686,8546.071908451686,0.8851642379144721,3948.741004508377,275.6715020339658,2.5215020339658167,1.0,0.002,0.13010889713337606,0.0049111090074987224,0.00020098116561382293,0.0017990188345908035,0.10049058280691146,0.10049058280691146,0.0,2.046262465027482e-13,0.9999727704906679,0.9999727704906679,0.0,0.09238385552414513,2.515635555651373e-06,0.0,0.0,0.0,1600150.5515270038,266.66105849684175,0.0,1.0,1284342.6760504541,2598.7971712725757,,,,,,,,,,,,,,,,,,,3.0,15283.190582536557,1546.2372594648896,0.3713498786447563,6.173730061729009,2.958101430689365
1658.0,-29.994033818908328,4.975155376233539,35.04323589213413,24.551184789184504,5.051251595596161,-26.48950527747015,-39.99003495611248,1.5467230537246033,-6.489056874013215,-6.489056874027096,40.086428237290946,41204.7229605534,25749.339608334234,25749.339608334234,66954.06256888763,77009.94369930017,77003.82115094003,25749.339608334234,102753.16075927427,102753.16075927427,102753.16075927427,130145.90137396882,125651.80777919525,4494.093594773565,0.0,90850.17294135317,55045.136834279176,39783.37345230444,27392.740614694554,67176.114066999,20789.350380486645,1546.244252351549,0.0,0.8787902259954861,2.7298701777105556,0.001494314320929203,1.0,1.0,-6.489056874013215,334535.80822586827,1558263.1406212496,4.65798608790231,1558263.1406212496,4.65798608790231,0.7589364887912826,0.09238629148272028,3.9290969906215287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290969906215287,1.284502439869109,1.2848025074184022,3.0588474328019997,6481.330658477015,15283.177106726956,6455.211416392557,0.00032520196981656273,23122.40526467175,2357.8291531431987,19295.058906345337,1967.5484397164514,0.8344745577064105,0.8344745577064105,35515.53236465029,35405.22815468563,1.0038958629345422,0.8,4286.348503802481,4273.035954225843,1.0038958629345422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.679634212795,4632.441516551485,6.148832254971344,4.975155376233539,-3.6863387368658187,8.661494113099359,2.958061635391506,3.5,0.8451604672547159,0.6,0.00023359389516808298,1.000070791018782,0.00023357735998880496,198.9172837555465,0.0,3.3120740960435698e-06,9.386417988187477,0.0384086873553086,7.89446484450525e-05,0.0001546492467230305,0.0006076318899013454,0.09238629149445975,0.09238629149445975,0.09238629149445975,0.09238384182561178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487903.7220257313,595.596340585811,0.0,0.09238629149445975,0.09238629148272028,0.09238629148272028,0.3713493692199956,0.3713493692199956,0.5,9.977745474782159,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27392.740614694554,20789.350380486645,0.7589364887912826,0.9966944873010978,0.613383544625063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514554459450568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.36072507787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6804448359431,260.6804448359431,-12.469555164056885,244.91120679264657,276.4496828792439,124512.22051567519,124580.43223712717,-68.21172145197865,0.0,nan,276.4496828792439,3.2996828792439032,270.1419876619161,-3.0080123380838586,263.83429244460416,-9.315707555395818,257.5265972272803,-15.623402772719658,251.21890200996765,-21.931097990032328,244.91120679264657,-28.23879320735341,1.0,1.0,26022.012520719443,26022.012520719443,275.6713776245156,2.521377624515651,275.6713776245156,275.6713776245156,77000.46023033162,77003.82115094003,-3.3609206084074685,0.0,8546.071908451686,8546.071908451686,0.8851641453256309,3948.7424755746365,275.6713776245156,2.521377624515651,1.0,0.002,0.13011137819979954,0.004911077563273384,0.0002009849504891352,0.0017990150502039989,0.1004924752445676,0.1004924752445676,0.0,6.931339183169349e-13,0.9999731446549789,0.9999731446549789,0.0,0.09238381041698729,2.481065732989759e-06,0.0,0.0,0.0,1600150.4163101723,266.66094312598676,0.0,1.0,1284343.0699225364,2598.7955768540364,,,,,,,,,,,,,,,,,,,3.0,15283.177106726956,1546.244252351549,0.3713493692199956,6.173730061729009,2.958061635391506
1659.0,-29.994708997983285,4.975160970428399,35.04323415752338,24.550960782822244,5.051049961768782,-26.49013310200763,-39.99064002474768,1.5464740657978704,-6.489172411045786,-6.489172411045559,40.086421723904174,41204.34846615313,25749.328696786433,25749.328696786433,66953.67716293957,77009.90280523064,77003.66477648595,25749.328696786433,102752.99347327239,102752.99347327239,102752.99347327239,130145.7999339111,125651.74366005135,4494.056273859753,0.0,90850.32758284631,55044.95651152185,39783.74563480495,27392.80646063871,67176.55209544367,20789.391094342423,1546.250146515333,0.0,0.8787896261324392,2.7298584248154323,0.001494314320929203,1.0,1.0,-6.489172411045786,334534.28270097694,1558262.8592748346,4.6580064879858245,1558262.8592748346,4.6580064879858245,0.7589361507815977,0.09238620434703461,3.9290995303457326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290995303457326,1.2845036382936488,1.2848036848822977,3.058846556141483,6481.328800938577,15283.163702268343,6455.206254676512,0.0003252020022606159,23122.42967661655,2357.831642468789,19295.043477630657,1967.546866425401,0.8344730094322015,0.8344730094322015,35515.55073012236,35405.22815468563,1.0038965118415628,0.8,4286.350720320396,4273.035954225843,1.0038965118415628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.645864346644,4632.441516551485,6.148879234515653,4.975160970428399,-3.686445885396368,8.661606855824767,2.958021878658382,3.5,0.8451491081881092,0.6,0.00023357735998880496,1.0000702722978378,0.00023356094712436535,198.91784134455435,0.0,3.2891329483943007e-06,9.321402775749448,0.03841197648825699,7.893924354878879e-05,0.00015463811644001618,0.0006075885506780163,0.09238620435376636,0.09238620435376636,0.09238620435376636,0.0923837331832568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.0479248517,595.596234285893,0.0,0.09238620435376636,0.09238620434703461,0.09238620434703461,0.3713488633165835,0.3713488633165835,0.5,9.977671341583532,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27392.80646063871,20789.391094342423,0.7589361507815977,0.9966822510898231,0.6133739702450116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514595205986613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.29570986544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.680031317025,260.680031317025,-12.46996868297498,244.91054718489337,276.44951544916023,124513.52161110933,124582.6579893841,-69.136378274767,0.0,nan,276.44951544916023,3.2995154491602534,270.1417217962996,-3.0082782037003994,263.8339281434527,-9.316071856547296,257.52613449059606,-15.623865509403913,251.21834083774817,-21.931659162251805,244.91054718489337,-28.239452815106603,1.0,1.0,26022.012520719443,26022.012520719443,275.67124378968083,2.5212437896808524,275.67124378968083,275.67124378968083,77000.18085230305,77003.66477648595,-3.483924182903138,0.0,8546.071908451686,8546.071908451686,0.885163984676245,3948.7450279974614,275.67124378968083,2.5212437896808524,1.0,0.002,0.13011388087296952,0.004911045997221723,0.00020098876867026314,0.0017990112322711124,0.10049438433513157,0.10049438433513157,0.0,9.4137544981443e-13,0.9999729107605613,0.9999729107605613,0.0,0.09238370167502422,2.50267201039196e-06,0.0,0.0,0.0,1600150.280898386,266.6608275889542,0.0,1.0,1284343.464361689,2598.793980141402,,,,,,,,,,,,,,,,,,,3.0,15283.163702268343,1546.250146515333,0.3713488633165835,6.173730061729009,2.958021878658382
