time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1660.0,-29.995384713826514,4.975166993592709,35.04323205898326,24.55085349446165,5.050973237527171,-26.490748918691057,-39.9912356986664,1.546337442198833,-6.48926934480528,-6.489269344769428,40.086407751704,41203.905456415654,25749.277219073723,25749.277219073723,66953.18267548937,77009.77652532281,77003.4599621076,25749.277219073723,102752.73718118132,102752.73718118132,102752.73718118132,130145.56382150546,125651.54704487348,4494.016776631983,0.0,90850.43686375055,55044.749195638506,39784.09740901339,27392.82664032414,67176.92404933753,20789.399866519198,1546.2534255981864,0.0,0.8787891551562698,2.729848564351463,0.001494314320929203,1.0,1.0,-6.48926934480528,334533.00281372305,1558262.2557413117,4.658022504909609,1558262.2557413117,4.658022504909609,0.75893591192651,0.09238609555277312,3.9290993668345853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9290993668345853,1.2845043110421157,1.2848043367044188,3.0588448268008652,6481.325136673323,15283.150375053578,6455.202394005987,0.00032520250510217186,23122.458452086114,2357.834576750074,19295.031937828102,1967.545689693025,0.8344714718727195,0.8344714718727195,35515.549547726565,35405.22815468563,1.0038964700639825,0.8,4286.35057761775,4273.035954225843,1.0038964700639825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.612125395303,4632.441516551485,6.148916482240588,4.975166993592709,-3.686538854882915,8.661705848475624,2.9579821585342208,3.5,0.845137759581206,0.6,0.00023356094712436535,1.000070328555493,0.00023354452227547043,198.91839937960668,0.0,3.2648115646083e-06,9.252475974099923,0.0384152412998216,7.893392290687822e-05,0.00015462702421748713,0.0006075449429484447,0.09238609555671093,0.09238609555671093,0.09238609555671093,0.09238354588860521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.3491183375,595.5961356540918,0.0,0.09238609555671093,0.09238609555277312,0.09238609555277312,0.3713483541298993,0.3713483541298993,0.5,9.977594851540077,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,-3.586819730116986e-11,27392.82664032414,20789.399866519198,0.75893591192651,0.9966693715585454,0.6133639793652027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514635653954584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.22678306379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67962457971925,260.67962457971925,-12.470375420280732,244.90989009377486,276.4493590656697,124516.2120767589,124584.21463450945,-68.00255775056287,0.0,nan,276.4493590656697,3.299359065669705,270.14146527129014,-3.008534728709833,263.83357147689827,-9.316428523101706,257.5256776825206,-15.624322317479368,251.21778388816176,-21.932216111838216,244.90989009377486,-28.240109906225115,1.0,1.0,26022.012520719443,26022.012520719443,275.67112289004837,2.521122890048389,275.67112289004837,275.67112289004837,77000.22612292759,77003.4599621076,-3.233839180014911,0.0,8546.071908451686,8546.071908451686,0.8851639950190873,3948.744863668758,275.67112289004837,2.521122890048389,1.0,0.002,0.13011645904125235,0.004911017493326814,0.00020099271115413264,0.0017990072888987721,0.10049635557706632,0.10049635557706632,0.0,5.2904729208602674e-14,0.9999720935452063,0.9999720935452063,0.0,0.09238351738437402,2.578168399107062e-06,0.0,0.0,0.0,1600150.1672898745,266.6607306551947,0.0,1.0,1284343.7952897518,2598.7926405264247,,,,,,,,,,,,,,,,,,,3.0,15283.150375053578,1546.2534255981864,0.3713483541298993,6.173730061729009,2.9579821585342208
1661.0,-29.996058937562623,4.975173023638649,35.04323023934694,24.550714948587142,5.050861958486659,-26.49136684796787,-39.991831686906494,1.5461698686371117,-6.489388386406404,-6.489388386452828,40.086411603655975,41203.475569572394,25749.276392455977,25749.276392455977,66952.75196202837,77009.67365690933,77003.43966237745,25749.276392455977,102752.71605483344,102752.71605483344,102752.71605483344,130145.65631626078,125651.6759539982,4493.980362262582,0.0,90850.55718216073,55044.5420785735,39784.46122620803,27392.940261427335,67177.40148763536,20789.474905352858,1546.261684014639,0.0,0.8787884969872825,2.729836455033738,0.001494314320929203,1.0,1.0,-6.489388386406404,334531.4310257413,1558262.4221285707,4.658044887891765,1558262.4221285707,4.658044887891765,0.7589355033430647,0.09238602252089927,3.929099732107798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929099732107798,1.284505128540916,1.284805133295264,3.0588431644262153,6481.3216143009195,15283.137014579586,6455.19841802893,0.00032520297007297537,23122.486924866935,2357.8374801656973,19295.020053366607,1967.544477815218,0.8344699303350409,0.8344699303350409,35515.55218912145,35405.22815468563,1.003896563392365,0.8,4286.35089640613,4273.035954225843,1.003896563392365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.578504102846,4632.441516551485,6.148965653354969,4.975173023638649,-3.686648452468001,8.66182147610665,2.9579425771395016,3.5,0.8451264506112862,0.6,0.00023354452227547043,1.0000701736394058,0.00023352813475635093,198.91895618516554,0.0,3.267204652230031e-06,9.259257984419907,0.03841850850447383,7.892859978920937e-05,0.00015461592248626105,0.0006075013796203683,0.09238602252726001,0.09238602252726001,0.09238602252726001,0.0923835603052989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.7238546878,595.5960139811406,0.0,0.09238602252726001,0.09238602252089927,0.09238602252089927,0.3713478347873592,0.3713478347873592,0.5,9.977520985035325,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,27392.940261427335,20789.474905352858,0.7589355033430647,0.9966558765204941,0.6133532208321021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514676134294269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.23356507411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67922038529963,260.67922038529963,-12.470779614700348,244.90923500531306,276.44920576529097,124518.43686221691,124586.01427228481,-67.57741006788939,0.0,nan,276.44920576529097,3.299205765290992,270.14121161329484,-3.0087883867051346,263.83321746128905,-9.316782538710925,257.5252233092944,-15.624776690705573,251.21722915731513,-21.932770842684846,244.90923500531306,-28.240764994686913,1.0,1.0,26022.012520719443,26022.012520719443,275.6710014730362,2.521001473036222,275.6710014730362,275.6710014730362,77000.17140113207,77003.43966237745,-3.268261245379108,0.0,8546.071908451686,8546.071908451686,0.8851639719138539,3948.745230768337,275.6710014730362,2.521001473036222,1.0,0.002,0.13011895342065044,0.004910985324845588,0.00020099651507229623,0.001799003485106734,0.1004982575361481,0.1004982575361481,0.0,1.790304016147104e-13,0.999973000469718,0.999973000469718,0.0,0.09238352814168659,2.4943792126825817e-06,0.0,0.0,0.0,1600150.0277702985,266.6606116135936,0.0,1.0,1284344.2016928808,2598.790995385615,,,,,,,,,,,,,,,,,,,3.0,15283.137014579586,1546.261684014639,0.3713478347873592,6.173730061729009,2.9579425771395016
1662.0,-29.99673129937367,4.975179167064868,35.04322851180853,24.550567427091323,5.050740689206822,-26.49198410053757,-39.9924275354482,1.5459934900663084,-6.489501589765496,-6.489501589712487,40.086410622294395,41203.05485116766,25749.26278670273,25749.26278670273,66952.3176378704,77009.57803795199,77003.36760162645,25749.26278670273,102752.63038832918,102752.63038832918,102752.63038832918,130145.65778356082,125651.71376892646,4493.944014634352,0.0,90850.68066179247,55044.33994148907,39784.82302255934,27393.027395231635,67177.85041779098,20789.531162846106,1546.2685355104602,0.0,0.8787878887286535,2.729824939641244,0.001494314320929203,1.0,1.0,-6.489501589765496,334529.93632945954,1558262.379736041,4.658065573543759,1558262.379736041,4.658065573543759,0.7589351429796688,0.09238594183783737,3.929100265304109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929100265304109,1.2845059871367503,1.2848059710406667,3.05884153491751,6481.3181615675085,15283.123661473612,6455.194396870646,0.0003252034172416877,23122.515213991544,2357.840364853599,19295.0080338554,1967.543252166173,0.8344683895885123,0.8344683895885123,35515.556044816134,35405.22815468563,1.0038966996255942,0.8,4286.351361747631,4273.035954225843,1.0038966996255942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.544892920884,4632.441516551485,6.149011758711481,4.975179167064868,-3.6867536054490064,8.661932772513875,2.9579030078593482,3.5,0.8451151451026709,0.6,0.00023352813475635093,1.0000699802282254,0.00023351179354774514,198.91951145579745,0.0,3.259788197716045e-06,9.238239752327273,0.03842176829267154,7.892327825102188e-05,0.00015460485650532904,0.000607457982712392,0.09238594184622373,0.09238594184622373,0.09238594184622373,0.09238351600615699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.0699559031,595.5959013829706,0.0,0.09238594184622373,0.09238594183783737,0.09238594183783737,0.3713473252354834,0.3713473252354834,0.5,9.977448210237155,-5.303490979713388e-11,-5.303490979713388e-11,-5.303490979713388e-11,-5.303490979713388e-11,-5.303490979713388e-11,-5.303490979713388e-11,27393.027395231635,20789.531162846106,0.7589351429796688,0.9966427508692529,0.6133428592150322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514716525460685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.21254684201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6788175324994,260.6788175324994,-12.471182467500569,244.90858178616597,276.4490532788379,124520.52442868901,124587.87753413388,-67.35310544486524,0.0,nan,276.4490532788379,3.299053278837903,270.14095898030354,-3.00904101969644,263.8328646817588,-9.317135318241185,257.5247703832256,-15.62522961677439,251.21667608470483,-21.933323915295148,244.90858178616597,-28.24141821383401,1.0,1.0,26022.012520719443,26022.012520719443,275.6708798377447,2.520879837744701,275.6708798377447,275.6708798377447,77000.08843675898,77003.36760162645,-3.279164867475629,0.0,8546.071908451686,8546.071908451686,0.8851639381867011,3948.7457666306295,275.6708798377447,2.520879837744701,1.0,0.002,0.13012141018860754,0.004910954376892152,0.00020100026330196186,0.0017989997369828635,0.10050013165098093,0.10050013165098093,0.0,2.8482554856323894e-13,0.9999734075596629,0.9999734075596629,0.0,0.09238348507019106,2.4567676463087483e-06,0.0,0.0,0.0,1600149.8950930936,266.6604984102345,0.0,1.0,1284344.588164239,2598.789430931032,,,,,,,,,,,,,,,,,,,3.0,15283.123661473612,1546.2685355104602,0.3713473252354834,6.173730061729009,2.9579030078593482
1663.0,-29.9974017710378,4.975185456963464,35.04322681719387,24.550414806604408,5.050617636798776,-26.49259983030865,-39.993023209366925,1.5458156954979858,-6.489612741202279,-6.4896127412025155,40.08640811738235,41202.65074669992,25749.245209927183,25749.245209927183,66951.8959566271,77009.48733846829,77003.2787197931,25749.245209927183,102752.52392972028,102752.52392972028,102752.52392972028,130145.63051630235,125651.72268291464,4493.907833387713,0.0,90850.81083819582,55044.15618726254,39785.1718343703,27393.10658658207,67178.27842095238,20789.581793844383,1546.2749604479793,0.0,0.8787872973445451,2.729813633013949,0.001494314320929203,1.0,1.0,-6.489612741202279,334528.4687311332,1558262.2715368357,4.6580856853448855,1558262.2715368357,4.6580856853448855,0.7589347972685843,0.0923858588269978,3.929101714244112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929101714244112,1.2845068522594343,1.2848068153739045,3.058840602782977,6481.316186486286,15283.11032319408,6455.189349186068,0.0003252034822649775,23122.539818410853,2357.842873806127,19294.992945988404,1967.5417136319136,0.8344668491229132,0.8344668491229134,35515.56652251423,35405.22815468563,1.0038970698340361,0.8,4286.35262629479,4273.035954225843,1.0038970698340361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.511319149136,4632.441516551485,6.149056861572661,4.975185456963464,-3.686857149489643,8.662042606453108,2.9578634828323223,3.5,0.8451038522378064,0.6,0.00023351179354774514,1.0000697838763872,0.00023349549932668315,198.92006516817256,0.0,3.250585232459853e-06,9.212158548791223,0.038425018877904005,7.89179586039486e-05,0.00015459383494379654,0.0006074149018892423,0.09238585883247721,0.09238585883247721,0.09238585883247721,0.09238345505753212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.4055022546,595.5957921424028,0.0,0.09238585883247721,0.0923858588269978,0.0923858588269978,0.3713468193573406,0.3713468193573406,0.5,9.977376096630106,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27393.10658658207,20789.581793844383,0.7589347972685843,0.9966301240572625,0.6133329361094364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514756805297298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.18646563848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67841578710596,260.67841578710596,-12.471584212894015,244.90793040675538,276.44890116746916,124522.60839333425,124589.77635003637,-67.16795670211705,0.0,nan,276.44890116746916,3.2989011674691824,270.14070701531506,-3.009292984684919,263.83251286319,-9.317487136809973,257.5243187110137,-15.6256812889863,251.21612455889218,-21.9338754411078,244.90793040675538,-28.242069593244594,1.0,1.0,26022.012520719443,26022.012520719443,275.6707582859404,2.520758285940417,275.6707582859404,275.6707582859404,77000.00026539544,77003.2787197931,-3.278454397659516,0.0,8546.071908451686,8546.071908451686,0.8851638465344863,3948.7472228153324,275.6707582859404,2.520758285940417,1.0,0.002,0.13012384444980582,0.0049109238959352645,0.00020100397761124527,0.00179899602232005,0.10050198880562262,0.10050198880562262,0.0,-6.870459062779943e-14,0.9999736511470484,0.9999736511470484,0.0,0.09238342456558876,2.4342614090405447e-06,0.0,0.0,0.0,1600149.7648206172,266.6603872587977,0.0,1.0,1284344.9676301787,2598.787894836035,,,,,,,,,,,,,,,,,,,3.0,15283.11032319408,1546.2749604479793,0.3713468193573406,6.173730061729009,2.9578634828323223
1664.0,-29.99807030096361,4.97519189642279,35.043225141351456,24.55026243058967,5.05049272358923,-26.493213998528404,-39.993618603888876,1.5456364207804074,-6.489723408775205,-6.4897234087732665,40.086405269930786,41202.24960471064,25749.22726288296,25749.22726288296,66951.47686759359,77009.39695572654,77003.1854435356,25749.22726288296,102752.41270641857,102752.41270641857,102752.41270641857,130145.59665402483,125651.72476869414,4493.871885330693,0.0,90850.9384043694,55043.97245646173,39785.51771989741,27393.183947606263,67178.70166750367,20789.63112933082,1546.2812867153907,0.0,0.8787867098742349,2.7298023756433007,0.001494314320929203,1.0,1.0,-6.489723408775205,334527.0075265685,1558262.1485414486,4.658105664062684,1558262.1485414486,4.658105664062684,0.7589344549758886,0.09238577560791207,3.929102758670223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929102758670223,1.2845077242075778,1.2848076665945263,3.058839339478566,6481.313509695831,15283.09700036843,6455.184799789544,0.00032520372948874516,23122.56613902286,2357.845557761607,19294.97934753775,1967.540326975853,0.8344653111392565,0.8344653111392565,35515.57407505662,35405.22815468563,1.0038973366879862,0.8,4286.353537806644,4273.035954225843,1.0038973366879862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.477791428464,4632.441516551485,6.149101809110535,4.97519189642279,-3.6869602629586624,8.662152159381453,2.9578240122301733,3.5,0.8450925749229067,0.6,0.00023349549932668315,1.000069582151409,0.00023347925333792654,198.92061727966058,0.0,3.2412475155159046e-06,9.185695458972074,0.03842826012541952,7.891264178326925e-05,0.0001545828575434139,0.0006073719320169536,0.09238577561362095,0.09238577561362095,0.09238577561362095,0.09238339028903955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487905.73672277085,595.5956842917327,0.0,0.09238577561362095,0.09238577560791207,0.09238577560791207,0.371346315437166,0.371346315437166,0.5,9.977304536745498,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27393.183947606263,20789.63112933082,0.7589344549758886,0.9966176065587764,0.6133231006552987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514796972111612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.16000254866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6780149551403,260.6780149551403,-12.47198504485965,244.90728085102782,276.448749059261,124524.64980528702,124591.66504667356,-67.01524138655321,0.0,nan,276.448749059261,3.298749059261013,270.1404554176158,-3.009544582384194,263.8321617759856,-9.317838224014395,257.52386813428785,-15.626131865712125,251.21557449266393,-21.934425507336044,244.90728085102782,-28.242719148972157,1.0,1.0,26022.012520719443,26022.012520719443,275.6706367038514,2.5206367038514372,275.6706367038514,275.6706367038514,76999.90735276522,77003.1854435356,-3.278090770385461,0.0,8546.071908451686,8546.071908451686,0.8851637804696589,3948.7482724635743,275.6706367038514,2.5206367038514372,1.0,0.002,0.13012626008619438,0.004910893582892391,0.0002010076633488006,0.001798992336676811,0.1005038316744003,0.1005038316744003,0.0,2.561145739932158e-14,0.9999738527207207,0.9999738527207207,0.0,0.09238335997123581,2.415636676254659e-06,0.0,0.0,0.0,1600149.6351150668,266.6602765912248,0.0,1.0,1284345.345443999,2598.7863654302027,,,,,,,,,,,,,,,,,,,3.0,15283.09700036843,1546.2812867153907,0.371346315437166,6.173730061729009,2.9578240122301733
1665.0,-29.99873695297077,4.97519849221638,35.043223473063186,24.550114839244657,5.0503702505712535,-26.493826232603155,-39.994209877308435,1.5454595298419045,-6.489833384666838,-6.4898333847317025,40.086402136254094,41201.83320410134,25749.208502736863,25749.208502736863,66951.04170683821,77009.30345142052,77003.08936293359,25749.208502736863,102752.29786567045,102752.29786567045,102752.29786567045,130145.55737764383,125651.72125143438,4493.836126209438,0.0,90851.06083234272,55043.77146705785,39785.87707253874,27393.259511973378,67179.13658451212,20789.679206938425,1546.287510792251,0.0,0.8787861272276122,2.729791188668477,0.001494314320929203,1.0,1.0,-6.489833384666838,334525.555459624,1558262.013180549,4.658125478753224,1558262.013180549,4.658125478753224,0.7589341165424808,0.09238569204703646,3.92910316703733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92910316703733,1.2845085849104494,1.2848085066291801,3.0588376077776473,6481.309840429383,15283.083694093215,6455.1809526153675,0.00032520423424378425,23122.594895070502,2357.848490062407,19294.96784807668,1967.539154357164,0.8344637760440187,0.8344637760440187,35515.577028075255,35405.22815468563,1.0038974410269859,0.8,4286.353894204709,4273.035954225843,1.0038974410269859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.44431075836,4632.441516551485,6.149146494099546,4.97519849221638,-3.6870627866488244,8.662261278865206,2.9577845972286756,3.5,0.8450813134939074,0.6,0.00023347925333792654,1.0000693870659294,0.00023346305402160506,198.92116784294439,0.0,3.2316621117827743e-06,9.158530424792382,0.0384314917875313,7.890736209139587e-05,0.00015457189124653067,0.0006073289074316934,0.09238569205509112,0.09238569205509112,0.09238569205509112,0.09238332230150989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.0643044415,595.595577610323,0.0,0.09238569205509112,0.09238569204703646,0.09238569204703646,0.37134581305035846,0.37134581305035846,0.5,9.977233444568096,6.485834092018194e-11,6.485834092018194e-11,6.485834092018194e-11,6.485834092018194e-11,6.485834092018194e-11,6.485834092018194e-11,27393.259511973378,20789.679206938425,0.7589341165424808,0.996604676849531,0.6133129316461067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451483702281106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.13283751448,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6776152630786,260.6776152630786,-12.472384736921356,244.90663313398517,276.4485973921737,124526.69198469867,124593.51664582084,-66.82466112215697,0.0,nan,276.4485973921737,3.298597392173747,270.1402045405449,-3.009795459455063,263.8318116888946,-9.31818831110536,257.5234188372501,-15.626581162749858,251.21502598562302,-21.934974014376962,244.90663313398517,-28.24336686601481,1.0,1.0,26022.012520719443,26022.012520719443,275.6705154852305,2.5205154852305327,275.6705154852305,275.6705154852305,76999.82092833486,77003.08936293359,-3.2684345987363486,0.0,8546.071908451686,8546.071908451686,0.8851637546385321,3948.748682872517,275.6705154852305,2.5205154852305327,1.0,0.002,0.13012865993926798,0.0049108634628631746,0.00020101132498981985,0.0017989886753172508,0.10050566249490993,0.10050566249490993,0.0,3.0707034137655853e-13,0.9999740235463576,0.9999740235463576,0.0,0.09238329219438977,2.3998526466845856e-06,0.0,0.0,0.0,1600149.506220014,266.66016661533314,0.0,1.0,1284345.7208962152,2598.7848455855205,,,,,,,,,,,,,,,,,,,3.0,15283.083694093215,1546.287510792251,0.37134581305035846,6.173730061729009,2.9577845972286756
1666.0,-29.99940169172522,4.9752052364429495,35.043221823195275,24.549967038352065,5.050248368124218,-26.494436685766715,-39.99479713439939,1.5452833616401096,-6.489943453861883,-6.489943453843592,40.0863993312709,41201.41061627726,25749.190690597992,25749.190690597992,66950.60130687525,77009.2109349857,77002.99681107629,25749.190690597992,102752.18750167429,102752.18750167429,102752.18750167429,130145.52401170597,125651.7233518427,4493.800659863278,0.0,90851.18445279785,55043.56448487691,39786.24440880105,27393.336510031684,67179.58091883274,20789.728316578512,1546.2938052605477,0.0,0.8787855428259245,2.7297799922388992,0.001494314320929203,1.0,1.0,-6.489943453861883,334524.1021657082,1558261.892018892,4.658145353147078,1558261.892018892,4.658145353147078,0.7589337760650342,0.09238560939643017,3.929103781294903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929103781294903,1.2845094421384673,1.2848093432480954,3.0588360446410436,6481.306528330491,15283.07040315464,6455.176862965893,0.0003252046470098718,23122.62274295445,2357.8513297562827,19294.955623840724,1967.5379078320043,0.8344622423820831,0.8344622423820832,35515.581469946264,35405.22815468563,1.0038975979716063,0.8,4286.3544302914825,4273.035954225843,1.0038975979716063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.41087908703,4632.441516551485,6.1491913342432785,4.9752052364429495,-3.687165314184073,8.662370550627022,2.9577452401204467,3.5,0.8450700686058419,0.6,0.00023346305402160506,1.0000691882994572,0.00023344690222742637,198.92171682882005,0.0,3.2223869209270677e-06,9.13224453390731,0.03843471417445223,7.890211858600551e-05,0.00015456093543559954,0.0006072859558604915,0.09238560940380801,0.09238560940380801,0.09238560940380801,0.09238325801199684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.3908212453,595.5954712913032,0.0,0.09238560940380801,0.09238560939643017,0.09238560939643017,0.3713453118573114,0.3713453118573114,0.5,9.977162902972866,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,27393.336510031684,20789.728316578512,0.7589337760650342,0.9965915296162067,0.6133025846954501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514876961217178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.1065516236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67721673127085,260.67721673127085,-12.472783268729131,244.90598725711766,276.4484462054172,124528.73769379187,124595.36836924871,-66.63067545682813,0.0,nan,276.4484462054172,3.2984462054172354,270.1399544157773,-3.0100455842226665,263.83146262609336,-9.318537373906622,257.5229708364425,-15.627029163557495,251.21447904677717,-21.935520953222806,244.90598725711766,-28.24401274288232,1.0,1.0,26022.012520719443,26022.012520719443,275.6703945863645,2.520394586364546,275.6703945863645,275.6703945863645,76999.73555580979,77002.99681107629,-3.2612552664941177,0.0,8546.071908451686,8546.071908451686,0.885163715783871,3948.7493002013775,275.6703945863645,2.520394586364546,1.0,0.002,0.1301310413793304,0.004910833402521535,0.0002010149581478506,0.0017989850420239179,0.1005074790739253,0.1005074790739253,0.0,1.717684154634025e-13,0.9999742228244688,0.9999742228244688,0.0,0.09238322795636021,2.381440069969149e-06,0.0,0.0,0.0,1600149.377215435,266.6600565461381,0.0,1.0,1284346.09666673,2598.7833244536323,,,,,,,,,,,,,,,,,,,3.0,15283.07040315464,1546.2938052605477,0.3713453118573114,6.173730061729009,2.9577452401204467
1667.0,-30.00006454487114,4.975212125217953,35.0432201916834,24.549819447007053,5.050124885624708,-26.495045601809675,-39.9953879188746,1.5451059422581628,-6.490053412095733,-6.490053412097751,40.086396561263484,41201.006736899755,25749.17334445182,25749.17334445182,66950.18008135157,77009.1187795267,77002.90424933755,25749.17334445182,102752.07759378936,102752.07759378936,102752.07759378936,130145.49109093873,125651.72563343491,4493.765457503823,0.0,90851.3058571065,55043.37364312235,39786.59134887128,27393.413497149366,67180.00484602065,20789.77742628982,1546.3000962666938,0.0,0.8787849588887344,2.7297688071326873,0.001494314320929203,1.0,1.0,-6.490053412095733,334522.65034181636,1558261.7723684008,4.658165211761188,1558261.7723684008,4.658165211761188,0.7589334358952111,0.09238552719311015,3.9291040547593727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291040547593727,1.2845103051201576,1.2848101856830443,3.0588342024954254,6481.3026250449775,15283.057128323158,6455.173194615817,0.00032520521338330426,23122.652032352562,2357.854316443695,19294.94465889686,1967.536789718901,0.8344607111632316,0.8344607111632315,35515.58344744548,35405.22815468563,1.0038976678425844,0.8,4286.354668954689,4273.035954225843,1.0038976678425844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.377494611873,4632.441516551485,6.14923621707971,4.975212125217953,-3.6872676935081565,8.66247981872611,2.957705938782489,3.5,0.8450588396521397,0.6,0.00023344690222742637,1.0000689924072044,0.00023343079727480674,198.92226426009515,0.0,3.212942627890474e-06,9.105479407441603,0.03843792711708012,7.889684391031534e-05,0.00015455005831711103,0.0006072432607970585,0.09238552719658108,0.09238552719658108,0.09238552719658108,0.09238319394460354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487906.714889549,595.5953657702127,0.0,0.09238552719658108,0.09238552719311015,0.09238552719311015,0.37134481219476834,0.37134481219476834,0.5,9.97709290435167,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27393.413497149366,20789.77742628982,0.7589334358952111,0.9965789707042171,0.6132927026625582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514916785211356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.07978649713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67681917474573,260.67681917474573,-12.473180825254246,244.9053431970417,276.4482951524469,124530.74474656316,124597.21236674163,-66.4676201784836,0.0,nan,276.4482951524469,3.29829515244694,270.1397047613781,-3.010295238621893,263.83111437026446,-9.318885629735519,257.52252397921154,-15.627476020788436,251.21393358813174,-21.93606641186824,244.9053431970417,-28.244656802958275,1.0,1.0,26022.012520719443,26022.012520719443,275.6702737972,2.5202737972000477,275.6702737972,275.6702737972,76999.64572884912,77002.90424933755,-3.258520488423528,0.0,8546.071908451686,8546.071908451686,0.8851636984859654,3948.7495750331695,275.6702737972,2.5202737972000477,1.0,0.002,0.13013340462391124,0.004910803438042089,0.00020101856324333505,0.0017989814363557524,0.10050928162166752,0.10050928162166752,0.0,-4.009128098947379e-13,0.9999744197460235,0.9999744197460235,0.0,0.0923831639478608,2.363245249350388e-06,0.0,0.0,0.0,1600149.2483407317,266.65994658790424,0.0,1.0,1284346.4720582035,2598.781804857424,,,,,,,,,,,,,,,,,,,3.0,15283.057128323158,1546.3000962666938,0.37134481219476834,6.173730061729009,2.957705938782489
1668.0,-30.00072459280576,4.9752188954435805,35.043218408293555,24.549598688632273,5.049931218904657,-26.495659011656528,-39.99597936691714,1.544865637688176,-6.490177376982729,-6.490177376989133,40.08638891519698,41200.65318825062,25749.18757217877,25749.18757217877,66949.84076042939,77009.08189772913,77002.70003804358,25749.18757217877,102751.88761022234,102751.88761022234,102751.88761022234,130145.36912383427,125651.63947738017,4493.729646454094,0.0,90851.4657703587,55043.216118239005,39786.94405791077,27393.481513611925,67180.42557152269,20789.819200023794,1546.3062958301855,0.0,0.8787843177399627,2.729756197293411,0.001494314320929203,1.0,1.0,-6.490177376982729,334521.01358824794,1558261.4420939754,4.658187016053926,1558261.4420939754,4.658187016053926,0.7589330764581075,0.09238544481683036,3.929107751338332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929107751338332,1.2845114620660913,1.2848113222110042,3.0588343252449466,6481.302885136483,15283.043869108746,6455.166621342791,0.00032520470217539996,23122.67097775898,2357.8562483375035,19294.9250109439,1967.5347861852827,0.8344591777266185,0.8344591777266185,35515.61017845476,35405.22815468563,1.003898612329405,0.8,4286.357895104319,4273.035954225843,1.003898612329405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.344156548364,4632.441516551485,6.149288572784491,4.9752188954435805,-3.687380655803182,8.662599551246762,2.957666692290353,3.5,0.8450476263686724,0.6,0.00023343079727480674,1.0000687007917974,0.00023341476149587478,198.92280937726807,0.0,3.2036336408979966e-06,9.079097738304922,0.03844113075072102,7.88915636366666e-05,0.00015453923363814014,0.000607201300773502,0.09238544481908408,0.09238544481908408,0.09238544481908408,0.0923830701793158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.02135998424,595.5952657325743,0.0,0.09238544481908408,0.09238544481683036,0.09238544481683036,0.37134431403746787,0.37134431403746787,0.5,9.97702166513801,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27393.481513611925,20789.819200023794,0.7589330764581075,0.99656767861871,0.613283599169626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514956496447953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.053404827995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.676416290794,260.676416290794,-12.473583709205968,244.9047004699011,276.4481321116889,124532.07405436673,124599.43236729685,-67.35831293012066,0.0,nan,276.4481321116889,3.298132111688915,270.1394457833375,-3.010554216662456,263.8307594549522,-9.319240545047762,257.5220731266165,-15.627926873383501,251.21338679826778,-21.9366132017322,244.9047004699011,-28.24529953009889,1.0,1.0,26022.012520719443,26022.012520719443,275.6701259369686,2.5201259369686113,275.6701259369686,275.6701259369686,76999.44303099521,77002.70003804358,-3.257007048363448,0.0,8546.071908451686,8546.071908451686,0.8851634646600529,3948.7532900950237,275.6701259369686,2.5201259369686113,1.0,0.002,0.13013581195689333,0.004910770743209515,0.00020102223065319576,0.0017989777693742008,0.10051111532659789,0.10051111532659789,0.0,2.7396487856101714e-14,0.9999739425078644,0.9999739425078644,0.0,0.0923830374838286,2.407333001756459e-06,0.0,0.0,0.0,1600149.103049562,266.65982262301725,0.0,1.0,1284346.895267348,2598.780091695323,,,,,,,,,,,,,,,,,,,3.0,15283.043869108746,1546.3062958301855,0.37134431403746787,6.173730061729009,2.957666692290353
1669.0,-30.00138310078433,4.975226106124975,35.04321631621807,24.549486894998722,5.049845894170713,-26.49626020125721,-39.996561385318614,1.544722994425761,-6.490271111143102,-6.490271111144195,40.086376439805456,41200.22426787317,25749.134716913697,25749.134716913697,66949.35898478687,77008.96538358954,77002.52125647868,25749.134716913697,102751.65597339238,102751.65597339238,102751.65597339238,130145.16079657747,125651.46903848351,4493.691758093969,0.0,90851.57347495451,55043.010986937974,39787.291653351705,27393.504823185096,67180.79647653681,20789.83044034901,1546.3096449878067,0.0,0.8787838583592579,2.7297466625861353,0.001494314320929203,1.0,1.0,-6.490271111143102,334519.7759861564,1558260.9032164325,4.65820263876094,1558260.9032164325,4.65820263876094,0.7589328409978806,0.09238533843218844,3.9291072586600504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291072586600504,1.2845121621927105,1.2848120019018376,3.058832274466687,6481.298539783438,15283.03064399696,6455.163286163427,0.0003252053846514092,23122.701289131455,2357.8593392372986,19294.915041869594,1967.5337696226127,0.8344576527024952,0.8344576527024952,35515.60661575887,35405.22815468563,1.0038984864486518,0.8,4286.357465124669,4273.035954225843,1.0038984864486518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.310797682076,4632.441516551485,6.149324939330362,4.975226106124975,-3.6874706834273936,8.662696789552369,2.957627421517114,3.5,0.8450364061477469,0.6,0.00023341476149587478,1.000068540870833,0.00023339876414132918,198.92335322525568,0.0,3.1898821956988336e-06,9.040126142610495,0.038444320632916716,7.888636786700383e-05,0.00015452839362887095,0.0006071586330762743,0.09238533843231887,0.09238533843231887,0.09238533843231887,0.09238289929622956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.31381089374,595.5951700170303,0.0,0.09238533843231887,0.09238533843218844,0.09238533843218844,0.37134381023932883,0.37134381023932883,0.5,9.976948489965192,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27393.504823185096,20789.83044034901,0.7589328409978806,0.9965550052412557,0.613273828664156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514996039831771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.014433232296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67601903730457,260.67601903730457,-12.473980962695407,244.90406008427308,276.4479779903388,124534.56613837638,124600.98309030505,-66.41695192867502,0.0,nan,276.4479779903388,3.297977990338836,270.1391944091408,-3.0108055908591496,263.83041082791135,-9.319589172088627,257.5216272466795,-15.628372753320491,251.21284366548377,-21.937156334516203,244.90406008427308,-28.245939915726893,1.0,1.0,26022.012520719443,26022.012520719443,275.67001128307794,2.520011283077963,275.67001128307794,275.67001128307794,76999.44608426381,77002.52125647868,-3.0751722148706904,0.0,8546.071908451686,8546.071908451686,0.8851634958242611,3948.7527949533505,275.67001128307794,2.520011283077963,1.0,0.002,0.13013827857453342,0.004910743293931732,0.0002010260021310753,0.0017989739973936936,0.10051300106553765,0.10051300106553765,0.0,-4.752309656907983e-13,0.9999733007597409,0.9999733007597409,0.0,0.09238287181384122,2.4666183472201235e-06,0.0,0.0,0.0,1600148.9931897123,266.6597288888569,0.0,1.0,1284347.2152703,2598.778796315782,,,,,,,,,,,,,,,,,,,3.0,15283.03064399696,1546.3096449878067,0.37134381023932883,6.173730061729009,2.957627421517114
1670.0,-30.002039176854293,4.975233388511626,35.04321446598889,24.549352295603626,5.049737714462724,-26.496861487752067,-39.99713966678826,1.5445600250432767,-6.490384023058823,-6.490384023044925,40.08637923523882,41199.79958578616,25749.126111794678,25749.126111794678,66948.92569758084,77008.86659403748,77002.49882816176,25749.126111794678,102751.62493995644,102751.62493995644,102751.62493995644,130145.2339693805,125651.57738836599,4493.6565810145075,0.0,90851.69203265969,55042.80298084085,39787.65450202094,27393.60902942405,67181.26353144499,20789.899033193607,1546.3173088638202,0.0,0.8787832373148505,2.729735177138547,0.001494314320929203,1.0,1.0,-6.490384023058823,334518.2851788127,1558261.0239652547,4.658223759374783,1558261.0239652547,4.658223759374783,0.7589324579635616,0.09238526288151683,3.9291076500446427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291076500446427,1.2845129572887082,1.284812776633553,3.058830685786172,6481.295173560063,15283.017427734028,6455.159270292093,0.00032520581386575,23122.72916004921,2357.8621812799693,19294.903038161436,1967.5325455850302,0.8344561277610179,0.8344561277610179,35515.60944597147,35405.22815468563,1.0038985864485688,0.8,4286.357806701347,4273.035954225843,1.0038985864485688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.277561092786,4632.441516551485,6.149371694642266,4.975233388511626,-3.687575106827295,8.66280849533892,2.9575882948984074,3.5,0.8450252271138307,0.6,0.00023339876414132918,1.0000682881044134,0.00023338282687047955,198.9238950673893,0.0,3.182247408943204e-06,9.01848915694504,0.03844750288032566,7.888120577083149e-05,0.0001545175583704977,0.0006071161206597421,0.09238526288776575,0.09238526288776575,0.09238526288776575,0.0923829031755618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.66861277435,595.5950547745438,0.0,0.09238526288776575,0.09238526288151683,0.09238526288151683,0.37134329800044674,0.37134329800044674,0.5,9.976877698760866,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27393.60902942405,20789.899033193607,0.7589324579635616,0.9965416275066723,0.6132632436498028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515035491162052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.99279624663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67562453394936,260.67562453394936,-12.474375466050617,244.90342182670756,276.4478272411924,124536.75559893662,124602.71276004225,-65.95716110564068,0.0,nan,276.4478272411924,3.297827241192408,270.1389461583133,-3.011053841686703,263.8300650753895,-9.319934924610493,257.52118399248917,-15.628816007510807,251.21230290960412,-21.937697090395858,244.90342182670756,-28.24657817329242,1.0,1.0,26022.012520719443,26022.012520719443,275.6698957467765,2.5198957467765126,275.6698957467765,275.6698957467765,76999.38496964253,77002.49882816176,-3.113858519223868,0.0,8546.071908451686,8546.071908451686,0.885163471067353,3948.753188294866,275.6698957467765,2.5198957467765126,1.0,0.002,0.1301406688877917,0.004910712681907756,0.00020102964781438387,0.0017989703523506445,0.10051482390719194,0.10051482390719194,0.0,1.650285810783636e-13,0.9999741266849906,0.9999741266849906,0.0,0.09238287256850806,2.390313008756159e-06,0.0,0.0,0.0,1600148.8608526678,266.65961597694115,0.0,1.0,1284347.6007447634,2598.777235907252,,,,,,,,,,,,,,,,,,,3.0,15283.017427734028,1546.3173088638202,0.37134329800044674,6.173730061729009,2.9575882948984074
1671.0,-30.002696987165464,4.975240822549661,35.043212739245654,24.549222096707695,5.049635098108919,-26.497463778651014,-39.99772182488812,1.5444018890701987,-6.490492407757358,-6.490492407726513,40.086379098511735,41199.38388451348,25749.107913017695,25749.107913017695,66948.49179753117,77008.76381259714,77002.44731535621,25749.107913017695,102751.55522837391,102751.55522837391,102751.55522837391,130145.25115268734,125651.62935899559,4493.621793691759,0.0,90851.80964776954,55042.60813449564,39788.00168141544,27393.69592431343,67181.69760572887,20789.95540248189,1546.324034500937,0.0,0.8787826518762177,2.729724152237246,0.001494314320929203,1.0,1.0,-6.490492407757358,334516.8541504797,1558261.0180594749,4.658243669117203,1558261.0180594749,4.658243669117203,0.7589321083187481,0.09238518302079013,3.9291080882582916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291080882582916,1.2845137296598315,1.2848135287122473,3.0588291876793012,6481.291999251372,15283.004238240068,6455.155133053023,0.0003252061942641937,23122.756515472352,2357.8649707568184,19294.89067167699,1967.5312845545614,0.8344546057372534,0.8344546057372534,35515.61261481815,35405.22815468563,1.003898698413448,0.8,4286.35818914757,4273.035954225843,1.003898698413448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.244352911308,4632.441516551485,6.149416117813821,4.975240822549661,-3.6876760553226897,8.66291687787235,2.9575492019285887,3.5,0.8450140576938825,0.6,0.00023338282687047955,1.0000684689886803,0.00023336684847837275,198.92443834441755,0.0,3.170303994152186e-06,8.984641519427294,0.038450673184319814,7.887600938490573e-05,0.0001545068174855738,0.0006070739862736157,0.0923851830282982,0.0923851830282982,0.0923851830282982,0.09238287032673907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.0024373385,595.5949462098699,0.0,0.0923851830282982,0.09238518302079013,0.09238518302079013,0.37134279462323666,0.37134279462323666,0.5,9.97680831774779,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,27393.69592431343,20789.95540248189,0.7589321083187481,0.9965287300483783,0.6132530935181405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515074796999912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.95894860911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6752326287601,260.6752326287601,-12.474767371239864,244.90278506130886,276.4476801962053,124538.95978014417,124604.48254885379,-65.52276870961848,0.0,nan,276.4476801962053,3.297680196205306,270.13870116924636,-3.011298830753617,263.8297221422316,-9.32027785776836,257.5207431152728,-15.62925688472717,251.21176408829558,-21.938235911704396,244.90278506130886,-28.247214938691116,1.0,1.0,26022.012520719443,26022.012520719443,275.66978133443615,2.519781334436175,275.66978133443615,275.66978133443615,76999.33596751124,77002.44731535621,-3.111347844969714,0.0,8546.071908451686,8546.071908451686,0.8851634433482874,3948.7536286995833,275.66978133443615,2.519781334436175,1.0,0.002,0.13014301116873322,0.004910683094078565,0.00020103322117085863,0.0017989667789645085,0.10051661058542931,0.10051661058542931,0.0,1.3536697804350517e-13,0.9999746465739234,0.9999746465739234,0.0,0.09238284073988184,2.342280908287868e-06,0.0,0.0,0.0,1600148.7338215238,266.6595075922426,0.0,1.0,1284347.9707633492,2598.775738065691,,,,,,,,,,,,,,,,,,,3.0,15283.004238240068,1546.324034500937,0.37134279462323666,6.173730061729009,2.9575492019285887
1672.0,-30.003350214151094,4.975248357646762,35.043211137085756,24.54906472647565,5.049504844186398,-26.498064708252357,-39.998303808364994,1.5442193380122216,-6.490603214326143,-6.490603214415732,40.08637924045793,41198.997570479136,25749.095785856185,25749.095785856185,66948.09335633532,77008.68333107044,77002.39050215534,25749.095785856185,102751.48628801153,102751.48628801153,102751.48628801153,130145.2720997935,125651.68432731858,4493.587772474914,0.0,90851.9404560989,55042.43185711127,39788.34288776404,27393.785811781967,67182.12869954601,20790.013794502316,1546.3309598685867,0.0,0.8787820522835674,2.7297128810194495,0.001494314320929203,1.0,1.0,-6.490603214326143,334515.3911506054,1558261.0241908494,4.658264060230609,1558261.0241908494,4.658264060230609,0.7589317496072634,0.09238510619733085,3.9291095541357546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291095541357546,1.2845146162856194,1.2848143950194224,3.0588282175390162,6481.289943640521,15282.990992134271,6455.15018592492,0.0003252062830648312,23122.78118090873,2357.867485931356,19294.875884380028,1967.5297766699157,0.8344530760992885,0.8344530760992885,35515.623214991625,35405.22815468563,1.0038990729494606,0.8,4286.359468476209,4273.035954225843,1.0038990729494606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.211193726435,4632.441516551485,6.149461919770188,4.975248357646762,-3.6877787788029703,8.663027136449731,2.9575101668442487,3.5,0.8450029048126425,0.6,0.00023336684847837275,1.0000679922765319,0.00023335098241384746,198.92497783872682,0.0,3.178492675491845e-06,9.007848242343888,0.038453851676995304,7.887081487400455e-05,0.0001544960336043682,0.0006070318417110017,0.09238510620394046,0.09238510620394046,0.09238510620394046,0.0923828395830354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.33094615996,595.5948393874945,0.0,0.09238510620394046,0.09238510619733085,0.09238510619733085,0.37134229622602005,0.37134229622602005,0.5,9.976740318886117,8.958522812463343e-11,8.958522812463343e-11,8.958522812463343e-11,8.958522812463343e-11,8.958522812463343e-11,8.958522812463343e-11,27393.785811781967,20790.013794502316,0.7589317496072634,0.9965164047680395,0.6132434081499645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45151142069411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.98215533203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67484075352473,260.67484075352473,-12.475159246475243,244.90215005722354,276.44753144981996,124540.86734263493,124606.38510375952,-65.51776112459702,0.0,nan,276.44753144981996,3.297531449819985,270.1384551713183,-3.0115448286816786,263.82937889274734,-9.320621107252634,257.52030261427734,-15.629697385722636,251.2112263357618,-21.93877366423817,244.90215005722354,-28.24784994277644,1.0,1.0,26022.012520719443,26022.012520719443,275.6696638798739,2.5196638798739173,275.6696638798739,275.6696638798739,76999.21711164188,77002.39050215534,-3.1733905134606175,0.0,8546.071908451686,8546.071908451686,0.885163350624669,3948.7551019064335,275.6696638798739,2.5196638798739173,1.0,0.002,0.13014530762545043,0.004910653258888353,0.00020103672273979204,0.0017989632772615572,0.10051836136989602,0.10051836136989602,0.0,1.3491811834409617e-15,0.9999751425642636,0.9999751425642636,0.0,0.09238280974049055,2.296456840303983e-06,0.0,0.0,0.0,1600148.6039516777,266.65939678567383,0.0,1.0,1284348.349049819,2598.7742067568975,,,,,,,,,,,,,,,,,,,3.0,15282.990992134271,1546.3309598685867,0.37134229622602005,6.173730061729009,2.9575101668442487
