time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1673.0,-30.00400161450921,4.975256082094158,35.043209510702155,24.54892174517738,5.049382514825473,-26.49866320159787,-39.99888163581488,1.5440441015210826,-6.490708980959539,-6.490708980956473,40.086375337045055,41198.58261236935,25749.073063830696,25749.073063830696,66947.65567620004,77008.59179210186,77002.29053693886,25749.073063830696,102751.36360076956,102751.36360076956,102751.36360076956,130145.21801797129,125651.66456530918,4493.553452662109,0.0,90852.05608724181,55042.22356218768,39788.7028056157,27393.854417201725,67182.55722281743,20790.057095290205,1546.3367507881717,0.0,0.8787814952958708,2.7297021224970033,0.001494314320929203,1.0,1.0,-6.490708980959539,334513.9946986387,1558260.8555826072,4.658283002438907,1558260.8555826072,4.658283002438907,0.7589314296069003,0.09238502198519338,3.929109166134186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929109166134186,1.2845154684765387,1.2848152270279591,3.058825886148486,6481.285003703747,15282.977815920753,6455.1472901873585,0.0003252071210835297,23122.812893648945,2357.8707197308913,19294.867228826675,1967.528894049107,0.8344515573244258,0.8344515573244259,35515.620409242896,35405.22815468563,1.0038989738139161,0.8,4286.359129852062,4273.035954225843,1.0038989738139161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.178070788904,4632.441516551485,6.149505138905957,4.975256082094158,-3.6878776256652834,8.663133707759442,2.9574711746361233,3.5,0.8449917641817495,0.6,0.00023335098241384746,1.000067802504666,0.00023333516170545717,198.92551582701125,0.0,3.156156534081267e-06,8.944547617586311,0.038457007833529386,7.886565777072938e-05,0.0001544853246431181,0.0006069897050884908,0.09238502199129082,0.09238502199129082,0.09238502199129082,0.09238276289088919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.63880664174,595.5947390813357,0.0,0.09238502199129082,0.09238502198519338,0.09238502198519338,0.37134180270980083,0.37134180270980083,0.5,9.976672545397733,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27393.854417201725,20790.057095290205,0.7589314296069003,0.9965035337098243,0.6132333200079044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515153342493825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.91885470728,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6744497892718,260.6744497892718,-12.475550210728159,244.90151688170448,276.44738269682836,124542.81144858965,124608.17690325443,-65.36545466474048,0.0,nan,276.44738269682836,3.297382696828379,270.13820953382583,-3.0117904661741477,263.8290363707351,-9.320963629264895,257.5198632077839,-15.630136792216092,251.21069004475348,-21.9393099552465,244.90151688170448,-28.248483118295496,1.0,1.0,26022.012520719443,26022.012520719443,275.66954641612097,2.5195464161209884,275.66954641612097,275.66954641612097,76999.12245158773,77002.29053693886,-3.1680853511352325,0.0,8546.071908451686,8546.071908451686,0.8851633751675869,3948.754711964857,275.66954641612097,2.5195464161209884,1.0,0.002,0.13014759561714528,0.004910624375984372,0.00020104021331393936,0.0017989597865081376,0.10052010665696968,0.10052010665696968,0.0,-1.779232143561682e-13,0.9999752341667174,0.9999752341667174,0.0,0.09238273399314109,2.287992052293872e-06,0.0,0.0,0.0,1600148.4799886812,266.65929101904044,0.0,1.0,1284348.7101300491,2598.7727451004002,,,,,,,,,,,,,,,,,,,3.0,15282.977815920753,1546.3367507881717,0.37134180270980083,6.173730061729009,2.9574711746361233
1674.0,-30.00465122782503,4.975263969521803,35.04320789923064,24.54877261715012,5.0492645877544104,-26.49925964626865,-39.999459114018805,1.5438730058600345,-6.490815775658632,-6.490815775662999,40.08637251464949,41198.1996667069,25749.053506347056,25749.053506347056,66947.25317305396,77008.50684670806,77002.20179672727,25749.053506347056,102751.25530307433,102751.25530307433,102751.25530307433,130145.18387992936,125651.66438449164,4493.51949543772,0.0,90852.18799743128,55042.0569768031,39789.03446736464,27393.928576855033,67182.96304421968,20790.104348714092,1546.3428315059182,0.0,0.8787809286432299,2.7296912594342193,0.001494314320929203,1.0,1.0,-6.490815775658632,334512.58467761526,1558260.733668389,4.658302273351404,1558260.733668389,4.658302273351404,0.758931100020445,0.09238494004065365,3.9291112336830225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291112336830225,1.2845163012116658,1.2848160396344,3.0588255127449515,6481.284212506465,15282.964654526439,6455.141499331033,0.00032520688526546985,23122.83429865368,2357.872902433928,19294.84991956959,1967.5271289960988,0.8344500362869888,0.8344500362869887,35515.63536027077,35405.22815468563,1.0038995020787385,0.8,4286.360934282735,4273.035954225843,1.0038995020787385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.145006867925,4632.441516551485,6.149549027825026,4.975263969521803,-3.6879771729522117,8.663241142474014,2.957432252107166,3.5,0.8449806434591903,0.6,0.00023333516170545717,1.000067616850278,0.00023331938538350872,198.92605234194275,0.0,3.147142577287497e-06,8.919002064032767,0.03846015497610667,7.886050409593123e-05,0.00015447465760952595,0.000606948112532927,0.09238494005517822,0.09238494005517822,0.09238494005517822,0.09238269895530228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.949278872,595.5946379788672,0.0,0.09238494005517822,0.09238494004065365,0.09238494004065365,0.37134130944961297,0.37134130944961297,0.5,9.976605314471447,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27393.928576855033,20790.104348714092,0.758931100020445,0.9964915231409104,0.6132239157059854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515192368811949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.89330915372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6740601330219,260.6740601330219,-12.47593986697808,244.90088555102244,276.44723471500623,124544.87589510022,124610.0226626698,-65.14676756958207,0.0,nan,276.44723471500623,3.2972347150062546,270.137964882236,-3.0120351177639577,263.8286950493611,-9.321304950638876,257.5194252166576,-15.630574783342354,251.21015538384762,-21.939844616152357,244.90088555102244,-28.249114448977537,1.0,1.0,26022.012520719443,26022.012520719443,275.66942923767175,2.5194292376717726,275.66942923767175,275.66942923767175,76999.03991979374,77002.20179672727,-3.161876933532767,0.0,8546.071908451686,8546.071908451686,0.8851632443854272,3948.7567898514376,275.66942923767175,2.5194292376717726,1.0,0.002,0.13014986563112355,0.004910595386124788,0.0002010436756913796,0.0017989563254404164,0.1005218378456898,0.1005218378456898,0.0,1.1317960457724041e-12,0.9999754287578817,0.9999754287578817,0.0,0.09238267002792382,2.2700127298234035e-06,0.0,0.0,0.0,1600148.3548205858,266.65918422434135,0.0,1.0,1284349.0747198125,2598.7712692384825,,,,,,,,,,,,,,,,,,,3.0,15282.964654526439,1546.3428315059182,0.37134130944961297,6.173730061729009,2.957432252107166
1675.0,-30.00529882506726,4.975271997999171,35.04320631944668,24.548629391379677,5.049142492405323,-26.49985469338397,-40.00003261081872,1.5436983603076393,-6.490923407505477,-6.490923407512498,40.086370206223606,41197.7851190395,25749.03658073326,25749.03658073326,66946.82169977276,77008.41701680406,77002.1169061262,25749.03658073326,102751.15348685946,102751.15348685946,102751.15348685946,130145.15896081502,125651.67304669756,4493.485914117473,0.0,90852.30454450761,55041.84824817773,39789.395884810976,27394.00547395556,67183.40135876654,20790.153534563342,1546.3490621092433,0.0,0.8787803555107095,2.729680311252067,0.001494314320929203,1.0,1.0,-6.490923407505477,334511.1636083759,1558260.6339553029,4.658321764650025,1558260.6339553029,4.658321764650025,0.7589307651387187,0.09238485976641977,3.929111019984358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929111019984358,1.284517150456124,1.2848168688110158,3.0588233240709597,6481.27957496891,15282.951507219193,6455.138405952288,0.0003252076459152835,23122.865218725554,2357.8760554037876,19294.840673253515,1967.5261861342574,0.8344485205764208,0.8344485205764208,35515.63381495561,35405.22815468563,1.0038994474780996,0.8,4286.360747779567,4273.035954225843,1.0038994474780996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.111995474879,4632.441516551485,6.149593468854168,4.975271997999171,-3.6880772857802038,8.663349283779375,2.957393391617996,3.5,0.8449695404622846,0.6,0.00023331938538350872,1.0000674073525984,0.00023330365900150395,198.92658719434237,0.0,3.1383214456806624e-06,8.894002977058998,0.03846329329755235,7.88553862611079e-05,0.00015446399912240084,0.0006069062011426793,0.09238485977293075,0.09238485977293075,0.09238485977293075,0.09238264040939463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.2591020491,595.5945371126618,0.0,0.09238485977293075,0.09238485976641977,0.09238485976641977,0.371340817719379,0.371340817719379,0.5,9.9765387337142,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27394.00547395556,20790.153534563342,0.7589307651387187,0.9964785995616623,0.6132137445533448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515231288265416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.86831006675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6736713513116,260.6736713513116,-12.476328648688366,244.90025604007513,276.4470866625389,124546.8097977082,124611.81035118851,-65.00055348028425,0.0,nan,276.4470866625389,3.297086662538902,270.13772053808106,-3.012279461918922,263.8283544135206,-9.321645586479406,257.5189882890688,-15.631011710931205,251.2096221645851,-21.940377835414864,244.90025604007513,-28.249743959924842,1.0,1.0,26022.012520719443,26022.012520719443,275.66931167253335,2.5193116725333766,275.66931167253335,275.66931167253335,76998.94721633068,77002.1169061262,-3.16968979552621,0.0,8546.071908451686,8546.071908451686,0.8851632579028703,3948.7565750842796,275.66931167253335,2.5193116725333766,1.0,0.002,0.1301521140407882,0.004910566329063274,0.00020104710434897463,0.0017989528958227564,0.10052355217448732,0.10052355217448732,0.0,1.71731118908669e-13,0.9999756625756796,0.9999756625756796,0.0,0.09238261135688686,2.2484095329157805e-06,0.0,0.0,0.0,1600148.2286711524,266.6590765924945,0.0,1.0,1284349.4421673177,2598.769781809631,,,,,,,,,,,,,,,,,,,3.0,15282.951507219193,1546.3490621092433,0.371340817719379,6.173730061729009,2.957393391617996
1676.0,-30.00594177288719,4.975280091283623,35.04320469455124,24.548417154606454,5.048956787514142,-26.500451916847535,-40.00061015887184,1.5434669314819673,-6.491034875842615,-6.491034875887913,40.08636574488276,41197.446687592565,25749.028806043243,25749.028806043243,66946.47549363581,77008.38053988622,77001.98928221894,25749.028806043243,102751.01808826218,102751.01808826218,102751.01808826218,130145.09446527706,125651.64224227982,4493.452222997236,0.0,90852.46092029312,55041.7013997402,39789.73280061435,27394.07637701488,67183.80917762923,20790.198154104575,1546.3550988491477,0.0,0.878779769808775,2.7296689728633186,0.001494314320929203,1.0,1.0,-6.491034875842615,334509.6918907477,1558260.4412462283,4.658341683430693,1558260.4412462283,4.658341683430693,0.7589304296292567,0.09238477861800767,3.929114618771131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929114618771131,1.2845182651277607,1.284817963540864,3.0588234713660016,6481.279887069429,15282.938378646846,6455.1318590452975,0.0003252071254564543,23122.883839084367,2357.8779541519652,19294.8211041104,1967.5241906370068,0.8344470023023931,0.8344470023023931,35515.65983879273,35405.22815468563,1.0039003669787283,0.8,4286.363888581009,4273.035954225843,1.0039003669787283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.079031221353,4632.441516551485,6.149640026864351,4.975280091283623,-3.688180252383906,8.663460343667529,2.957354586824538,3.5,0.8449584533784394,0.6,0.00023330365900150395,1.0000669237392898,0.00023328804649310102,198.92711820928068,0.0,3.1283955011246723e-06,8.865872850187321,0.038466421693053476,7.885023258357383e-05,0.00015445342641793013,0.0006068652156579805,0.09238477862306985,0.09238477862306985,0.09238477862306985,0.09238255575121014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.55901500635,595.5944393635502,0.0,0.09238477862306985,0.09238477861800767,0.09238477861800767,0.3713403279557187,0.3713403279557187,0.5,9.976472049151765,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,27394.07637701488,20790.198154104575,0.7589304296292567,0.9964673976230504,0.6132049848300419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515270087130823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.84017993988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67327792513044,260.67327792513044,-12.476722074869542,244.8996282428128,276.4469276074408,124548.16063550199,124613.9377018185,-65.77706631650497,0.0,nan,276.4469276074408,3.296927607440807,270.1374677345435,-3.012532265456457,263.8280078615621,-9.32199213843785,257.5185479886707,-15.631452011329259,251.20908811575276,-21.940911884247214,244.8996282428128,-28.250371757187168,1.0,1.0,26022.012520719443,26022.012520719443,275.6691852705243,2.5191852705243036,275.6691852705243,275.6691852705243,76998.69792187138,77001.98928221894,-3.2913603475608397,0.0,8546.071908451686,8546.071908451686,0.8851630302627053,3948.7601918649866,275.6691852705243,2.5191852705243036,1.0,0.002,0.13015436662791902,0.00491053656117377,0.0002010505378724978,0.0017989494629295584,0.1005252689362489,0.1005252689362489,0.0,8.020563380117807e-13,0.9999756173456223,0.9999756173456223,0.0,0.09238252603188088,2.2525861267988343e-06,0.0,0.0,0.0,1600148.0980250025,266.65896512415736,0.0,1.0,1284349.8227120955,2598.7682413642797,,,,,,,,,,,,,,,,,,,3.0,15282.938378646846,1546.3550988491477,0.3713403279557187,6.173730061729009,2.957354586824538
1677.0,-30.00658297647771,4.975288502733661,35.043202726530936,24.548268794920318,5.048831277665499,-26.50104155106371,-40.00117901070041,1.5432898522523488,-6.491132384809362,-6.4911323847796565,40.08635259260787,41197.04732666308,25748.99062616559,25748.99062616559,66946.03795282867,77008.29693774594,77001.78156768365,25748.99062616559,102750.77219384923,102750.77219384923,102750.77219384923,130144.87212145304,125651.45572001368,4493.416401439363,0.0,90852.5821629653,55041.50639998398,39790.08418109035,27394.09992760381,67184.18410869416,20790.209340114576,1546.3585499396147,0.0,0.8787792925740647,2.7296590544308312,0.001494314320929203,1.0,1.0,-6.491132384809362,334508.4044830015,1558259.8731316088,4.658357913428133,1558259.8731316088,4.658357913428133,0.7589301855165247,0.09238467682808471,3.929115068336948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929115068336948,1.2845191254168713,1.284818803975084,3.0588217727484697,6481.276287902707,15282.92532163135,6455.128082757252,0.00032520762020891726,23122.91205088577,2357.880830955094,19294.809816532725,1967.5230396244106,0.8344454960547929,0.8344454960547929,35515.66308972899,35405.22815468563,1.0039004818441197,0.8,4286.364280934575,4273.035954225843,1.0039004818441197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.046094769504,4632.441516551485,6.149679283046696,4.975288502733661,-3.688272577068952,8.663561079802612,2.957315814962013,3.5,0.8449473757034323,0.6,0.00023328804649310102,1.0000667425293428,0.0002332724772979401,198.92764778613886,0.0,3.1057513046131565e-06,8.801699197273685,0.03846952744435809,7.884515681010174e-05,0.00015444288968299928,0.0006068238850509734,0.09238467682704274,0.09238467682704274,0.09238467682704274,0.09238237607817691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487909.8281738736,595.5943511890682,0.0,0.09238467682704274,0.09238467682808471,0.09238467682808471,0.3713398371417466,0.3713398371417466,0.5,9.976403026478069,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,27394.09992760381,20790.209340114576,0.7589301855165247,0.9964553241358085,0.613195618480866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451530860763584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.776006286964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6728863297601,260.6728863297601,-12.477113670239873,244.89900269616115,276.446769963353,124550.16065299477,124615.63162530624,-65.47097231148182,0.0,nan,276.446769963353,3.2967699633530287,270.13721650993796,-3.01278349006202,263.827663056454,-9.322336943545963,257.5181096030432,-15.631890396956805,251.20855614961116,-21.941443850388822,244.89900269616115,-28.25099730383883,1.0,1.0,26022.012520719443,26022.012520719443,275.6690634563684,2.5190634563684284,275.6690634563684,275.6690634563684,76998.611473791,77001.78156768365,-3.1700938926514937,0.0,8546.071908451686,8546.071908451686,0.8851630018255536,3948.7606436786327,275.6690634563684,2.5190634563684284,1.0,0.002,0.1301566949367581,0.0049105090085958935,0.000201054094131594,0.0017989459057750846,0.100527047065797,0.100527047065797,0.0,-9.332118411364831e-14,0.9999747976716996,0.9999747976716996,0.0,0.09238234851912937,2.3283089553467145e-06,0.0,0.0,0.0,1600147.9837397481,266.6588676151906,0.0,1.0,1284350.1556004046,2598.7668938333964,,,,,,,,,,,,,,,,,,,3.0,15282.92532163135,1546.3585499396147,0.3713398371417466,6.173730061729009,2.957315814962013
1678.0,-30.007224584477097,4.975297111660182,35.043200779680525,24.548169574141525,5.048760563089019,-26.501626069749232,-40.001743322331436,1.5431620480152164,-6.491235800639231,-6.491235800655674,40.08634926744192,41196.620837808965,25748.96692765407,25748.96692765407,66945.58776546303,77008.17775761429,77001.69511287603,25748.96692765407,102750.6620405301,102750.6620405301,102750.6620405301,130144.83246470994,125651.450755541,4493.381709168938,0.0,90852.68726750309,55041.304293376554,39790.42552680726,27394.17042417984,67184.5959509871,20790.254118283432,1546.3643809407058,0.0,0.8787787460887511,2.7296485351942272,0.001494314320929203,1.0,1.0,-6.491235800639231,334507.0390913901,1558259.7295005103,4.658376498542922,1558259.7295005103,4.658376498542922,0.7589298670615201,0.09238459041796868,3.929114847476293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929114847476293,1.2845197551979828,1.2848194139031437,3.0588201011129637,6481.2727459076605,15282.91227812699,6455.124272969794,0.00032520810059364816,23122.940100836862,2357.883691254084,19294.798428823062,1967.5218784011934,0.8344439913211879,0.8344439913211879,35515.661492623774,35405.22815468563,1.0039004254135713,0.8,4286.364088180896,4273.035954225843,1.0039004254135713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.013251138677,4632.441516551485,6.149721862153534,4.975297111660182,-3.688369258713905,8.663666370374088,2.957277152568247,3.5,0.8449363293052133,0.6,0.0002332724772979401,1.0000667849763372,0.00023325689924144378,198.92817769949227,0.0,3.0971433712837665e-06,8.777304314218194,0.03847262458772937,7.884012184654406e-05,0.00015443235545139605,0.0006067824607348167,0.0923845904236456,0.0923845904236456,0.0923845904236456,0.09238231096988168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.141769309,595.594249046187,0.0,0.0923845904236456,0.09238459041796868,0.09238459041796868,0.37133933631797067,0.37133933631797067,0.5,9.97633464345621,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27394.17042417984,20790.254118283432,0.7589298670615201,0.9964425151012528,0.6131855115696903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515347023834448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.7516114039,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67250117694726,260.67250117694726,-12.477498823052713,244.8983794192023,276.4466229346839,124552.72110631088,124617.11494449362,-64.39383818273579,0.0,nan,276.4466229346839,3.29662293468391,270.1369742316109,-3.0130257683890704,263.8273255284603,-9.322674471539699,257.51767682541185,-15.632323174588123,251.20802812231437,-21.941971877685603,244.8983794192023,-28.251620580797663,1.0,1.0,26022.012520719443,26022.012520719443,275.6689499241713,2.518949924171295,275.6689499241713,275.6689499241713,76998.65838351687,77001.69511287603,-3.036729359155288,0.0,8546.071908451686,8546.071908451686,0.8851630157960285,3948.7604217136745,275.6689499241713,2.518949924171295,1.0,0.002,0.13015900290464275,0.004910480471358148,0.00020105761652718763,0.0017989423838198442,0.10052880826359381,0.10052880826359381,0.0,3.4703186505002925e-13,0.9999750178284349,0.9999750178284349,0.0,0.09238228245028088,2.3079676877933886e-06,0.0,0.0,0.0,1600147.862531217,266.65876419936075,0.0,1.0,1284350.5086540976,2598.765464674189,,,,,,,,,,,,,,,,,,,3.0,15282.91227812699,1546.3643809407058,0.37133933631797067,6.173730061729009,2.957277152568247
1679.0,-30.007864717188397,4.975305721728667,35.0431991257137,24.548039165698015,5.04865483319095,-26.5022127621538,-40.002311720140256,1.5430028779265437,-6.491349477067331,-6.491349477034944,40.08635382622565,41196.221538313,25748.96678983364,25748.96678983364,66945.18832814664,77008.08183653878,77001.68788389621,25748.96678983364,102750.65467372985,102750.65467372985,102750.65467372985,130144.93623111809,125651.58707843101,4493.349152687082,0.0,90852.80268069818,55041.115917995456,39790.763069669694,27394.28155738824,67185.04462705794,20790.327700053258,1546.372388038333,0.0,0.8787781141920127,2.729636972308521,0.001494314320929203,1.0,1.0,-6.491349477067331,334505.5382349097,1558259.9264174087,4.658397988385788,1558259.9264174087,4.658397988385788,0.7589294742590578,0.09238452185490434,3.9291150416884486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291150416884486,1.284520531671082,1.284820170546007,3.058818403297075,6481.2691484395245,15282.899205147522,6455.120487763121,0.000325208594340827,23122.9683317331,2357.8865700043443,19294.78711458701,1967.5207246701993,0.8344424832389518,0.8344424832389518,35515.662897026225,35405.22815468563,1.0039004750353495,0.8,4286.364257677394,4273.035954225843,1.0039004750353495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.980469852135,4632.441516551485,6.149769977490002,4.975305721728667,-3.6884736538594036,8.66377937558807,2.9572385637656367,3.5,0.844925303933039,0.6,0.00023325689924144378,1.0000666317582998,0.00023324135795965467,198.92870639686578,0.0,3.098914390913715e-06,8.78232338384947,0.038475723502120286,7.883505072532509e-05,0.0001544218485161187,0.000606741207770017,0.09238452185585455,0.09238452185585455,0.09238452185585455,0.09238233156145234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.4806028624,595.5941390827999,0.0,0.09238452185585455,0.09238452185490434,0.09238452185490434,0.3713388374015352,0.3713388374015352,0.5,9.976268933284752,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,27394.28155738824,20790.327700053258,0.7589294742590578,0.9964299153145952,0.6131754733064766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515385464456627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.75663047354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67211824623865,260.67211824623865,-12.477881753761324,244.89775793576428,276.44647855671263,124554.81222631942,124618.83455250548,-64.02232618605326,0.0,nan,276.44647855671263,3.296478556712657,270.1367344325346,-3.013265567465396,263.8269903083212,-9.323009691678806,257.5172461841409,-15.632753815859076,251.20750205995824,-21.942497940041733,244.89775793576428,-28.252242064235702,1.0,1.0,26022.012520719443,26022.012520719443,275.66883540190867,2.5188354019086887,275.66883540190867,275.66883540190867,76998.60559393039,77001.68788389621,-3.0822899658232927,0.0,8546.071908451686,8546.071908451686,0.8851630035111965,3948.760616896891,275.66883540190867,2.5188354019086887,1.0,0.002,0.13016122327523774,0.004910450433898619,0.00020106099936842333,0.0017989390000386777,0.10053049968421167,0.10053049968421167,0.0,-5.928989937897811e-13,0.9999759659800393,0.9999759659800393,0.0,0.09238230148346202,2.2203714423159097e-06,0.0,0.0,0.0,1600147.7292965741,266.65865052293265,0.0,1.0,1284350.896736449,2598.763893720507,,,,,,,,,,,,,,,,,,,3.0,15282.899205147522,1546.372388038333,0.3713388374015352,6.173730061729009,2.9572385637656367
1680.0,-30.008500204750412,4.9753143514660145,35.04319751685333,24.54783656811344,5.048472724187132,-26.50280291185693,-40.00288060689343,1.5427754312894648,-6.491462101507921,-6.491462101493319,40.08635182019687,41195.86403612445,25748.96443188218,25748.96443188218,66944.82846800663,77008.04035322422,77001.5894426621,25748.96443188218,102750.55387454428,102750.55387454428,102750.55387454428,130144.91725925932,125651.60085898782,4493.316400271502,0.0,90852.94732067583,55040.943270281256,39791.115611549525,27394.36338471505,67185.47899626457,20790.380160838966,1546.3789710275637,0.0,0.8787775129067072,2.729625516466511,0.001494314320929203,1.0,1.0,-6.491462101507921,334504.0512729119,1558259.8397674884,4.658418437198988,1558259.8397674884,4.658418437198988,0.7589291223478171,0.09238444541019249,3.9291171620616936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291171620616936,1.2845216273446884,1.2848212465110482,3.058817444890988,6481.267117692032,15282.886140336057,6455.115610454025,0.00032520868263425154,23122.992665610233,2357.8890513692477,19294.77253598373,1967.5192380663868,0.8344409746183055,0.8344409746183055,35515.678230037665,35405.22815468563,1.003901016796964,0.8,4286.366108209436,4273.035954225843,1.003901016796964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.947700876074,4632.441516551485,6.1498175452476955,4.9753143514660145,-3.688577242219799,8.663891593685813,2.95719998965573,3.5,0.84491428275878,0.6,0.00023324135795965467,1.0000661485718356,0.00023322593039744387,198.92923126017732,0.0,3.091607082055579e-06,8.761614470545512,0.03847881510920234,7.882997554379361e-05,0.00015441138241586105,0.0006067004126678308,0.09238444540836774,0.09238444540836774,0.09238444540836774,0.09238227391202128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.7849670281,595.5940400065609,0.0,0.09238444540836774,0.09238444541019249,0.09238444541019249,0.3713383485506902,0.3713383485506902,0.5,9.97620378822395,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27394.36338471505,20790.380160838966,0.7589291223478171,0.9964181169524545,0.6131661878665013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515423816883721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.735921560234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6717306123258,260.6717306123258,-12.478269387674175,244.8971380277518,276.4463231968995,124556.09755205517,124620.90620684744,-64.80865479225766,0.0,nan,276.4463231968995,3.29632319689955,270.1364861630795,-3.013513836920481,263.82664912923053,-9.323350870769445,257.5168120954086,-15.633187904591352,251.20697506158484,-21.943024938415135,244.8971380277518,-28.252861972248184,1.0,1.0,26022.012520719443,26022.012520719443,275.6687112585636,2.5187112585635987,275.6687112585636,275.6687112585636,76998.36125862865,77001.5894426621,-3.228184033447178,0.0,8546.071908451686,8546.071908451686,0.885162869387612,3948.762747872002,275.6687112585636,2.5187112585635987,1.0,0.002,0.1301634245400398,0.004910420672363106,0.00020106435313003602,0.0017989356467675787,0.100532176565018,0.100532176565018,0.0,-1.0238511427562713e-13,0.9999761727777808,0.9999761727777808,0.0,0.0923822441454821,2.2012647103828615e-06,0.0,0.0,0.0,1600147.5972947332,266.65853789849206,0.0,1.0,1284351.2812271537,2598.7623373071247,,,,,,,,,,,,,,,,,,,3.0,15282.886140336057,1546.3789710275637,0.3713383485506902,6.173730061729009,2.95719998965573
1681.0,-30.009136257369303,4.975323366010062,35.04319562513024,24.547742411401146,5.048401742654705,-26.50338245741241,-40.0034403783269,1.542647942470743,-6.491554765107992,-6.491554765128808,40.086340439047,41195.42999960426,25748.918253592034,25748.918253592034,66944.3482531963,77007.9188661851,77001.41859932547,25748.918253592034,102750.3368529175,102750.3368529175,102750.3368529175,130144.72701000205,125651.44539852049,4493.281611481568,0.0,90853.04360550056,55040.72714735452,39791.46273127337,27394.39015708455,67185.85288835791,20790.393975070583,1546.382458383897,0.0,0.8787770551353741,2.729616091013645,0.001494314320929203,1.0,1.0,-6.491554765107992,334502.8278545102,1558259.3481561118,4.658434005328846,1558259.3481561118,4.658434005328846,0.7589288849233212,0.09238434502564224,3.9291157445880676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291157445880676,1.284522255360774,1.2848218548555421,3.0588148459012308,6481.2616107446065,15282.873147244658,6455.113199527293,0.00032520967349801546,23123.02551296454,2357.892400867222,19294.76532956239,1967.5185032159188,0.8344394775996881,0.8344394775996881,35515.66797988997,35405.22815468563,1.0039006546282743,0.8,4286.3648711252,4273.035954225843,1.0039006546282743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.914948960193,4632.441516551485,6.1498546226707305,4.975323366010062,-3.6886656446179353,8.663989010627997,2.957161435829378,3.5,0.8449032673798224,0.6,0.00023322593039744387,1.0000662077359699,0.00023321049005889263,198.9297565926284,0.0,3.068993090814512e-06,8.697526419368327,0.038481884102293154,7.882498197715163e-05,0.00015440094842029224,0.0006066591974175004,0.09238434502992007,0.09238434502992007,0.09238434502992007,0.09238211512811459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.05244172656,595.5939524665808,0.0,0.09238434502992007,0.09238434502564224,0.09238434502564224,0.37133786133985863,0.37133786133985863,0.5,9.976136891419856,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,27394.39015708455,20790.393975070583,0.7589288849233212,0.996405424285334,0.6131563153340974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515461891196295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.671833509055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6713491814658,260.6713491814658,-12.478650818534163,244.89652032135706,276.4461780415733,124558.5793492998,124622.35091170183,-63.77156240198529,0.0,nan,276.4461780415733,3.2961780415733415,270.13624649754234,-3.0137535024576323,263.8263149534727,-9.32368504652726,257.51638340944464,-15.633616590555334,251.20645186540472,-21.94354813459526,244.89652032135706,-28.25347967864292,1.0,1.0,26022.012520719443,26022.012520719443,275.668598604067,2.5185986040669945,275.668598604067,275.668598604067,76998.40593533618,77001.41859932547,-3.012663989284192,0.0,8546.071908451686,8546.071908451686,0.8851629590494896,3948.761323311008,275.668598604067,2.5185986040669945,1.0,0.002,0.1301656807939795,0.004910394308466134,0.00020106780008226198,0.0017989322000874005,0.10053390004113098,0.10053390004113098,0.0,1.6966246116356665e-13,0.9999755775295988,0.9999755775295988,0.0,0.09238208877171032,2.2562539319268672e-06,0.0,0.0,0.0,1600147.4886879246,266.658445234892,0.0,1.0,1284351.5975729872,2598.7610567443144,,,,,,,,,,,,,,,,,,,3.0,15282.873147244658,1546.382458383897,0.37133786133985863,6.173730061729009,2.957161435829378
1682.0,-30.009770879485234,4.975332387274834,35.043194017481994,24.54761144416409,5.048297797633415,-26.503964011797606,-40.00400420101357,1.5424909295823275,-6.4916672165081195,-6.491667216514971,40.08634485388319,41195.04186798957,25748.917446513515,25748.917446513515,66943.95931450308,77007.82579587592,77001.41013476248,25748.917446513515,102750.327581276,102750.327581276,102750.327581276,130144.82755910703,125651.5778359101,4493.249723196932,0.0,90853.16257049315,55040.550652312886,39791.79102020029,27394.49997783103,67186.29099803133,20790.466673611034,1546.3903750654122,0.0,0.8787764304004133,2.7296046528419415,0.001494314320929203,1.0,1.0,-6.4916672165081195,334501.3431865935,1558259.5388558947,4.658455251662942,1558259.5388558947,4.658455251662942,0.7589284962468998,0.09238427681258346,3.929116554009584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929116554009584,1.2845230214649062,1.284822601303856,3.058813651723197,6481.259080424651,15282.860121650368,6455.108690569827,0.00032520989244060413,23123.05102727974,2357.895002603309,19294.751851986784,1967.5171288856832,0.8344379740036699,0.8344379740036699,35515.67383304312,35405.22815468563,1.0039008614378575,0.8,4286.365577538775,4273.035954225843,1.0039008614378575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.8823077069455,4632.441516551485,6.149902374641997,4.975332387274834,-3.6887689272732502,8.664101314548084,2.9571230124692756,3.5,0.8448922892769358,0.6,0.00023321049005889263,1.0000660591715174,0.0002331950853847502,198.93028074602913,0.0,3.0715427897042717e-06,8.704752266021906,0.038484955645082856,7.881995256601747e-05,0.00015439053749287515,0.0006066184166456931,0.09238427682146179,0.09238427682146179,0.09238427682146179,0.09238213528153934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.38351694826,595.593845019029,0.0,0.09238427682146179,0.09238427681258346,0.09238427681258346,0.3713373664849415,0.3713373664849415,0.5,9.976072646168491,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27394.49997783103,20790.466673611034,0.7589284962468998,0.9963931379463208,0.6131465401058774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515499999554424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.67905935571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67096995920275,260.67096995920275,-12.479030040797227,244.895904363734,276.44603555467637,124560.67560975827,124624.077915729,-63.402305970704106,0.0,nan,276.44603555467637,3.2960355546763935,270.1360093164815,-3.0139906835185,263.8259830782811,-9.32401692171885,257.5159568401154,-15.634043159884584,251.2059306019279,-21.944069398072088,244.895904363734,-28.254095636265987,1.0,1.0,26022.012520719443,26022.012520719443,275.66848516221836,2.518485162218383,275.66848516221836,275.66848516221836,76998.35608726687,77001.41013476248,-3.0540474956069374,0.0,8546.071908451686,8546.071908451686,0.8851629078497701,3948.762136779632,275.66848516221836,2.518485162218383,1.0,0.002,0.13016785190004934,0.004910364705509525,0.00020107110732605257,0.0017989288932125271,0.10053555366302629,0.10053555366302629,0.0,5.385795975865193e-13,0.9999764991886498,0.9999764991886498,0.0,0.09238210570712237,2.1711054610937946e-06,0.0,0.0,0.0,1600147.3568885683,266.65833278349186,0.0,1.0,1284351.981472497,2598.7595027265206,,,,,,,,,,,,,,,,,,,3.0,15282.860121650368,1546.3903750654122,0.3713373664849415,6.173730061729009,2.9571230124692756
1683.0,-30.01040378526033,4.975341515524458,35.04319251370262,24.54747122190895,5.048185498308046,-26.504544856899905,-40.00456411214543,1.5423265695470543,-6.491774151867787,-6.491774151828845,40.08634463620907,41194.651206867915,25748.90460825826,25748.90460825826,66943.55581512618,77007.74036081605,77001.35156833688,25748.90460825826,102750.25617659514,102750.25617659514,102750.25617659514,130144.84068928284,125651.62272106278,4493.217968220047,0.0,90853.28720966549,55040.3695897155,39792.13068883333,27394.584512687696,67186.71520152103,20790.52143904492,1546.3969501084791,0.0,0.8787758530754375,2.7295937757780706,0.001494314320929203,1.0,1.0,-6.491774151867787,334499.9313503888,1558259.529453831,4.65847488566912,1558259.529453831,4.65847488566912,0.7589281534609831,0.09238420148213684,3.929117935384662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929117935384662,1.2845238218532136,1.284823382090131,3.0588128211713728,6481.2573205849985,15282.847103512067,6455.103646179477,0.0003252099120934736,23123.07461974183,2357.8974083649186,19294.73677396646,1967.5155913555047,0.8344364705502078,0.8344364705502076,35515.68382215173,35405.22815468563,1.003901214383262,0.8,4286.36678311836,4273.035954225843,1.003901214383262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.849680769817,4632.441516551485,6.149947232766172,4.975341515524458,-3.6888680075488267,8.664209523073286,2.9570846061608322,3.5,0.8448813160459521,0.6,0.0002331950853847502,1.0000658808500804,0.00023317972330635724,198.9308034842795,0.0,3.0644561519568803e-06,8.684668734645799,0.03848802010123481,7.881495834032448e-05,0.00015438012704442573,0.0006065777260372159,0.09238420148773707,0.09238420148773707,0.09238420148773707,0.09238209925562331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.68651020667,595.5937464762826,0.0,0.09238420148773707,0.09238420148213684,0.09238420148213684,0.3713368816243757,0.3713368816243757,0.5,9.976009579275418,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,-3.893774191965349e-11,27394.584512687696,20790.52143904492,0.7589281534609831,0.9963808412769471,0.613136854262155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451553802239606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.658975824335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67059194052155,260.67059194052155,-12.47940805947843,244.8952900574041,276.4458938236479,124562.67020365542,124625.87128187019,-63.201078214737336,0.0,nan,276.4458938236479,3.29589382364793,270.1357730703865,-3.0142269296134714,263.82565231715256,-9.324347682847417,257.51553156388877,-15.634468436111206,251.20541081064923,-21.94458918935075,244.8952900574041,-28.254709942595866,1.0,1.0,26022.012520719443,26022.012520719443,275.6683713738817,2.5183713738817346,275.6683713738817,275.6683713738817,76998.28316258176,77001.35156833688,-3.0684057551115984,0.0,8546.071908451686,8546.071908451686,0.8851628204712927,3948.7635250615854,275.6683713738817,2.5183713738817346,1.0,0.002,0.13016998255558554,0.004910336274223628,0.00020107435436406926,0.001798925645761808,0.10053717718203463,0.10053717718203463,0.0,1.2587717326817405e-13,0.9999769370149292,0.9999769370149292,0.0,0.09238207082667728,2.1306554595622254e-06,0.0,0.0,0.0,1600147.2315541538,266.6582258481322,0.0,1.0,1284352.3465404953,2598.7580249395837,,,,,,,,,,,,,,,,,,,3.0,15282.847103512067,1546.3969501084791,0.3713368816243757,6.173730061729009,2.9570846061608322
1684.0,-30.01103484054621,4.975350773925544,35.04319106026483,24.547331628296547,5.048068983078915,-26.505124458170126,-40.00512381372971,1.5421586003936805,-6.491879571824597,-6.491879571783495,40.086343081488806,41194.25712384289,25748.888990007177,25748.888990007177,66943.14611385007,77007.65455793637,77001.2771064031,25748.888990007177,102750.16609641028,102750.16609641028,102750.16609641028,130144.82835500868,125651.64188686838,4493.186468140291,0.0,90853.40557866113,55040.179167051945,39792.47379067687,27394.662258598404,67187.13604927527,20790.571382008824,1546.403166023977,0.0,0.8787752890181347,2.7295830528888385,0.001494314320929203,1.0,1.0,-6.491879571824597,334498.53952619224,1558259.462296813,4.658494068476483,1558259.462296813,4.658494068476483,0.7589278227178455,0.09238412449213683,3.929118321486377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929118321486377,1.2845246390316174,1.2848241797251112,3.0588111758202445,6481.253834283395,15282.834098603724,6455.099815927545,0.00032521037925475,23123.102473608247,2357.900248668837,19294.725325087114,1967.514423894716,0.8344349702687741,0.8344349702687741,35515.68661416083,35405.22815468563,1.0039013130333883,0.8,4286.36712008428,4273.035954225843,1.0039013130333883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.817093853625,4632.441516551485,6.149991368815067,4.975350773925544,-3.688965886416381,8.664316660341925,2.9570462471615935,3.5,0.8448703563318839,0.6,0.00023317972330635724,1.0000656885614774,0.00023316440707186898,198.93132469656126,0.0,3.0559905978979038e-06,8.66067735444266,0.03849107609183271,7.8809966276116e-05,0.00015436975703024124,0.0006065370406309214,0.09238412449484085,0.09238412449484085,0.09238412449484085,0.09238204838506053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.97926390835,595.5936511977675,0.0,0.09238412449484085,0.09238412449213683,0.09238412449213683,0.3713364008766061,0.3713364008766061,0.5,9.97594729523279,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,27394.662258598404,20790.571382008824,0.7589278227178455,0.9963685022197366,0.6131271482331214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515575942594063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.63498444413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6702146915581,260.6702146915581,-12.479785308441876,244.8946773834475,276.44575199967386,124564.5754088686,124627.64779858348,-63.07238971490369,0.0,nan,276.44575199967386,3.2957519996738824,270.13553707643115,-3.0144629235688285,263.8253221531748,-9.324677846825182,257.5151072299255,-15.634892770074487,251.2048923066957,-21.945107693304266,244.8946773834475,-28.25532261655249,1.0,1.0,26022.012520719443,26022.012520719443,275.668257240926,2.5182572409260047,275.668257240926,275.668257240926,76998.19961186941,77001.2771064031,-3.0774945336888777,0.0,8546.071908451686,8546.071908451686,0.8851627960485405,3948.7639130938087,275.668257240926,2.5182572409260047,1.0,0.002,0.13017208672858366,0.004910308230349797,0.00020107756111931169,0.0017989224386077995,0.10053878055965584,0.10053878055965584,0.0,-2.7288891632504253e-13,0.9999772236466941,0.9999772236466941,0.0,0.09238202031867754,2.1041734592930553e-06,0.0,0.0,0.0,1600147.10799572,266.6581204281754,0.0,1.0,1284352.7064348191,2598.756568096733,,,,,,,,,,,,,,,,,,,3.0,15282.834098603724,1546.403166023977,0.3713364008766061,6.173730061729009,2.9570462471615935
1685.0,-30.011664091263356,4.975360173612242,35.04318963024952,24.547191929910355,5.047952538286896,-26.50570242836177,-40.00568330576641,1.5419908749313773,-6.4919840854353765,-6.49198408551201,40.08634085057406,41193.870395207734,25748.872035656528,25748.872035656528,66942.74243086427,77007.56954308029,77001.1947472304,25748.872035656528,102750.06678288693,102750.06678288693,102750.06678288693,130144.8031606149,125651.64798042057,4493.155180194322,0.0,90853.52431138455,55039.995686088114,39792.8095836627,27394.736377727968,67187.54596139067,20790.618756306663,1546.4091874110518,0.0,0.8787747324262531,2.7295724222222364,0.001494314320929203,1.0,1.0,-6.4919840854353765,334497.1596726647,1558259.3659320713,4.658512997410702,1558259.3659320713,4.658512997410702,0.758927498685825,0.09238404672263179,3.929118781007818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929118781007818,1.2845254549768168,1.284824976185465,3.0588095905648913,6481.250475317526,15282.821109669989,6455.095904278034,0.0003252108139609297,23123.129987961485,2357.9030543520453,19294.713632904957,1967.5132316239449,0.8344334717207531,0.8344334717207531,35515.689937088355,35405.22815468563,1.003901430442471,0.8,4286.367521126429,4273.035954225843,1.003901430442471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.784553047502,4632.441516551485,6.150035118696108,4.975360173612242,-3.6890630175619985,8.66442319117424,2.9570079426384615,3.5,0.8448594121824176,0.6,0.00023316440707186898,1.0000655010501247,0.0002331491355586542,198.931844420781,0.0,3.0468788161142726e-06,8.63485456486785,0.038494122970648824,7.880497637304855e-05,0.00015435943069882043,0.0006064965381844101,0.09238404672891465,0.09238404672891465,0.09238404672891465,0.0923819897965751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.2659699789,595.593557852718,0.0,0.09238404672891465,0.09238404672263179,0.09238404672263179,0.37133592266705684,0.37133592266705684,0.5,9.975885587384255,7.66249286243692e-11,7.66249286243692e-11,7.66249286243692e-11,7.66249286243692e-11,7.66249286243692e-11,7.66249286243692e-11,27394.736377727968,20790.618756306663,0.758927498685825,0.9963564150614002,0.613117651579056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515613752109406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.60916165455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6698382428123,260.6698382428123,-12.480161757187659,244.89406635740684,276.44561012822373,124566.47933008497,124629.41793068165,-62.93860059666878,0.0,nan,276.44561012822373,3.295610128223757,270.1353013740615,-3.014698625938479,263.82499261990876,-9.325007380091222,257.514683865708,-15.635316134291998,251.20437511156504,-21.945624888434935,244.89406635740684,-28.255933642593135,1.0,1.0,26022.012520719443,26022.012520719443,275.6681430901182,2.518143090118201,275.6681430901182,275.6681430901182,76998.11679213485,77001.1947472304,-3.077955095548532,0.0,8546.071908451686,8546.071908451686,0.8851627669816442,3948.764374912857,275.6681430901182,2.518143090118201,1.0,0.002,0.130174171445717,0.004910280435717897,0.00020108073819422842,0.001798919261961167,0.10054036909711421,0.10054036909711421,0.0,1.553952279353954e-13,0.9999774342317131,0.9999774342317131,0.0,0.09238196200564004,2.0847169917447076e-06,0.0,0.0,0.0,1600146.985499421,266.6580159145646,0.0,1.0,1284353.063234754,2598.7551237810662,,,,,,,,,,,,,,,,,,,3.0,15282.821109669989,1546.4091874110518,0.37133592266705684,6.173730061729009,2.9570079426384615
