time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1686.0,-30.012291496595157,4.975369712044062,35.043188220201664,24.547052126750373,5.0478362626987145,-26.50627872063619,-40.006238711625315,1.541823486432953,-6.492088414910256,-6.492088414993092,40.086338566791,41193.47613385499,25748.855386152434,25748.855386152434,66942.33152000743,77007.48536809218,77001.1112666891,25748.855386152434,102749.96665284154,102749.96665284154,102749.96665284154,130144.77675922986,125651.65260823086,4493.124150999003,0.0,90853.64357123934,55039.804349855964,39793.154690425974,27394.810106388326,67187.9647968143,20790.6658593866,1546.4151857389904,0.0,0.8787741770283696,2.729561810317779,0.001494314320929203,1.0,1.0,-6.492088414910256,334495.78225467895,1558259.267283649,4.658531885754,1558259.267283649,4.658531885754,0.7589271755725121,0.092383969281799,3.929119339454157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929119339454157,1.2845262692549588,1.2848257710357964,3.0588080862940195,6481.2472879480565,15282.808135852603,6455.091879852933,0.0003252112047212568,23123.15705428814,2357.905814349257,19294.701603629015,1967.512004979174,0.8344319747657837,0.8344319747657837,35515.69397536927,35405.22815468563,1.0039015731271566,0.8,4286.368008504154,4273.035954225843,1.0039015731271566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.752061389867,4632.441516551485,6.150078869873334,4.975369712044062,-3.689159945200025,8.664529657244087,2.9569696961671577,3.5,0.8448484846191879,0.6,0.0002331491355586542,1.0000653092869838,0.00023313390974923672,198.93236262320582,0.0,3.0379902909090647e-06,8.609664484436289,0.03849716096093973,7.88000232019843e-05,0.00015434911235666992,0.0006064560823881743,0.09238396928455711,0.09238396928455711,0.09238396928455711,0.09238193058827297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.54978750146,595.5934654443963,0.0,0.09238396928455711,0.092383969281799,0.092383969281799,0.3713354461745902,0.3713354461745902,0.5,9.975824425672814,8.282086128019728e-11,8.282086128019728e-11,8.282086128019728e-11,8.282086128019728e-11,8.282086128019728e-11,8.282086128019728e-11,27394.810106388326,20790.6658593866,0.7589271755725121,0.9963440881480828,0.6131079614992024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451565145369177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.583971574124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66946263194137,260.66946263194137,-12.480537368058606,244.89345699994826,276.4454682639363,124568.38357912023,124631.1820960799,-62.798516959670806,0.0,nan,276.4454682639363,3.2954682639363,270.13506601114585,-3.014933988854125,263.824663758366,-9.325336241633977,257.51426150551896,-15.635738494481018,251.20385925273305,-21.946140747266924,244.89345699994826,-28.25654300005172,1.0,1.0,26022.012520719443,26022.012520719443,275.6680289923433,2.518028992343318,275.6680289923433,275.6680289923433,76998.03481509016,77001.1112666891,-3.0764515989430947,0.0,8546.071908451686,8546.071908451686,0.8851627316572813,3948.7649361514277,275.6680289923433,2.518028992343318,1.0,0.002,0.13017623784951646,0.0049102527494450255,0.00020108388705520792,0.0017989161126229368,0.10054194352760396,0.10054194352760396,0.0,-3.2185538956230886e-13,0.9999776324370968,0.9999776324370968,0.0,0.09238190287755484,2.066404244157163e-06,0.0,0.0,0.0,1600146.8632187839,266.6579115850897,0.0,1.0,1284353.4194058557,2598.753682012061,,,,,,,,,,,,,,,,,,,3.0,15282.808135852603,1546.4151857389904,0.3713354461745902,6.173730061729009,2.9569696961671577
1687.0,-30.012917098526003,4.975379386732504,35.0431868280515,24.546912183892005,5.047720250676698,-26.506853363570933,-40.00679387301204,1.541656515625244,-6.492192561661682,-6.4921925616587055,40.08633626321799,41193.08971675691,25748.83903536198,25748.83903536198,66941.9287521189,77007.40203534112,77001.02721423646,25748.83903536198,102749.86624959843,102749.86624959843,102749.86624959843,130144.74978219175,125651.65641038801,4493.093371803746,0.0,90853.76349454658,55039.62069081518,39793.49200414601,27394.88353259332,67188.37553673933,20790.71275603393,1546.4211649960628,0.0,0.8787736226912967,2.7295512170315694,0.001494314320929203,1.0,1.0,-6.492192561661682,334494.4072535592,1558259.16777992,4.658550738035813,1558259.16777992,4.658550738035813,0.758926853304486,0.09238389217802513,3.92912001954401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92912001954401,1.2845270814865095,1.2848265638977454,3.058806681597608,6481.244311564919,15282.795178029415,6455.087715518183,0.0003252115413643178,23123.18357358056,2357.908518564501,19294.689156153774,1967.5107356899425,0.8344304794690537,0.8344304794690537,35515.69889328814,35405.22815468563,1.0039017468921188,0.8,4286.368602044861,4273.035954225843,1.0039017468921188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.719618430457,4632.441516551485,6.150122621541794,4.975379386732504,-3.689256671302112,8.664636058034617,2.956931507216777,3.5,0.8448375734905077,0.6,0.00023313390974923672,1.0000651218914258,0.00023311872861670244,198.9328793384917,0.0,3.0289062402717838e-06,8.583920284930235,0.038500189867180006,7.879507249877687e-05,0.00015433883725045984,0.0006064158152339266,0.09238389218127563,0.09238389218127563,0.09238389218127563,0.09238187097956319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.8309790663,595.5933738890348,0.0,0.09238389218127563,0.09238389217802513,0.09238389217802513,0.3713349712841794,0.3713349712841794,0.5,9.975763788809184,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27394.88353259332,20790.71275603393,0.758926853304486,0.9963320026321268,0.6130984621622841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515689044894002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.55822737462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66908789453015,260.66908789453015,-12.480912105469827,244.89284932158543,276.4453264674758,124570.28918658929,124632.94167447592,-62.65248788662486,0.0,nan,276.4453264674758,3.2953264674758316,270.1348310383116,-3.0151689616884028,263.82433560915075,-9.325664390849226,257.51384017991006,-15.636159820089915,251.20334475074733,-21.946655249252643,244.89284932158543,-28.257150678414547,1.0,1.0,26022.012520719443,26022.012520719443,275.6679150104629,2.5179150104629002,275.6679150104629,275.6679150104629,76997.95365914285,77001.02721423646,-3.0735550936078653,0.0,8546.071908451686,8546.071908451686,0.8851626886383918,3948.76561964173,275.6679150104629,2.5179150104629002,1.0,0.002,0.13017828664952896,0.004910225172043745,0.00020108700879772844,0.0017989129908761007,0.10054350439886421,0.10054350439886421,0.0,-3.2617094788967016e-13,0.9999778229690375,0.9999778229690375,0.0,0.09238184337758786,2.048800437270398e-06,0.0,0.0,0.0,1600146.7411521578,266.6578074383383,0.0,1.0,1284353.7749529418,2598.7522427701765,,,,,,,,,,,,,,,,,,,3.0,15282.795178029415,1546.4211649960628,0.3713349712841794,6.173730061729009,2.956931507216777
1688.0,-30.013540933009626,4.975389195267887,35.04318545254559,24.54677210133525,5.047604530215022,-26.50742638664701,-40.007348789926596,1.541489983656063,-6.4922965254002065,-6.492296525398717,40.0863339592821,41192.71106934947,25748.82297394807,25748.82297394807,66941.53404329754,77007.31953701974,77000.94289152783,25748.82297394807,102749.7658654759,102749.7658654759,102749.7658654759,130144.72260257268,125651.659765769,4493.062836803688,0.0,90853.88412008877,55039.44467788001,39793.821602454176,27394.956737096785,67188.77833955096,20790.759504707534,1546.4271290153324,0.0,0.8787730693426986,2.7295406423929442,0.001494314320929203,1.0,1.0,-6.4922965254002065,334493.0346731094,1558259.0682617307,4.658569556716101,1558259.0682617307,4.658569556716101,0.7589265317785225,0.09238381541861866,3.9291208268278814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291208268278814,1.2845278915746894,1.2848273546731908,3.0588053810269646,6481.241555811791,15282.782235420847,6455.083404150176,0.00032521182136618595,23123.20952304191,2357.9111646731467,19294.67626918628,1967.5094215849736,0.8344289857322549,0.8344289857322549,35515.704730982114,35405.22815468563,1.0039019531555275,0.8,4286.369306592679,4273.035954225843,1.0039019531555275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.687223728724,4632.441516551485,6.15016637211695,4.975389195267887,-3.6893531966493667,8.664742391917255,2.956893375267864,3.5,0.8448266786479611,0.6,0.00023311872861670244,1.000064938235768,0.0002331035912807335,198.93339459631443,0.0,3.020026406664341e-06,8.558754836486742,0.038503209893586667,7.87901242630324e-05,0.00015432860435367004,0.000606375733541285,0.09238381542669477,0.09238381542669477,0.09238381542669477,0.09238181119283871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.1097073488,595.5932831346871,0.0,0.09238381542669477,0.09238381541861866,0.09238381541861866,0.3713344979156659,0.3713344979156659,0.5,9.975703662535988,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27394.956737096785,20790.759504707534,0.7589265317785225,0.9963201549073577,0.613089151006355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515726528229989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.53306192617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66871405891624,260.66871405891624,-12.48128594108374,244.89224332497852,276.4451847928547,124572.19595558995,124634.69766967442,-62.50171408445774,0.0,nan,276.4451847928547,3.295184792854741,270.1345964993018,-3.0154035006981985,263.8240082057518,-9.325991794248182,257.5134199120813,-15.636580087918674,251.2028316185295,-21.947168381470476,244.89224332497852,-28.257756675021454,1.0,1.0,26022.012520719443,26022.012520719443,275.6678011798847,2.5178011798847137,275.6678011798847,275.6678011798847,76997.87327875555,77000.94289152783,-3.0696127722767415,0.0,8546.071908451686,8546.071908451686,0.8851626375738793,3948.766430962021,275.6678011798847,2.5178011798847137,1.0,0.002,0.13018031832274476,0.004910197702419088,0.00020109010415873956,0.0017989098963005622,0.10054505207936978,0.10054505207936978,0.0,4.593018673726412e-13,0.9999780083490483,0.9999780083490483,0.0,0.09238178374599638,2.0316726222758625e-06,0.0,0.0,0.0,1600146.6192998805,266.65770347459977,0.0,1.0,1284354.129875034,2598.750806059412,,,,,,,,,,,,,,,,,,,3.0,15282.782235420847,1546.4271290153324,0.3713344979156659,6.173730061729009,2.956893375267864
1689.0,-30.014160087694236,4.975399046033476,35.04318403896101,24.546568979881727,5.047421382682992,-26.508001940656026,-40.00790402116252,1.5412632356502167,-6.492405167753589,-6.492405167762126,40.08633010945504,41192.36993149742,25748.817908365472,25748.817908365472,66941.18783986289,77007.28475927675,77000.82188718667,25748.817908365472,102749.63979555214,102749.63979555214,102749.63979555214,130144.667086886,125651.63481480497,4493.032272081016,0.0,90854.02947592322,55039.28239653491,39794.163421542566,27395.027291333852,67189.19071287641,20790.804053226828,1546.4330789813575,0.0,0.8787724965660618,2.729529591905016,0.001494314320929203,1.0,1.0,-6.492405167753589,334491.6003280062,1558258.9019673776,4.658589036135232,1558258.9019673776,4.658589036135232,0.7589262033626005,0.09238373902643324,3.9291231910306754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291231910306754,1.2845289831594806,1.2848284270671049,3.0588046221942315,6481.239947936287,15282.769307366741,6455.078296741528,0.00032521180458086135,23123.232603987322,2357.9135182745713,19294.661002800047,1967.507864846818,0.8344274926107397,0.8344274926107397,35515.72182718801,35405.22815468563,1.0039025572163105,0.8,4286.371369923613,4273.035954225843,1.0039025572163105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.654876860791,4632.441516551485,6.15021267950137,4.975399046033476,-3.6894532171924608,8.664852263225937,2.956855299820592,3.5,0.8448157999487406,0.6,0.0002331035912807335,1.0000644514031378,0.00023308856839544502,198.93390599117248,0.0,3.011321629448342e-06,8.534085497856601,0.038506221215216116,7.87851735119843e-05,0.0001543184177687492,0.0006063360740583527,0.09238373902225057,0.09238373902225057,0.09238373902225057,0.09238173241618473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.381311838,595.5931946210952,0.0,0.09238373902225057,0.09238373902643324,0.09238373902643324,0.371334026016883,0.371334026016883,0.5,9.975643463343705,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,27395.027291333852,20790.804053226828,0.7589262033626005,0.996308887331694,0.6130803109019014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515763905852346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.508392587544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6683352568396,260.6683352568396,-12.481664743160366,244.89163889967787,276.445031614002,124573.40528197994,124636.73733889237,-63.33205691240856,0.0,nan,276.445031614002,3.2950316140020277,270.1343530711555,-3.0156469288444896,263.82367452831113,-9.326325471688847,257.51299598536815,-15.637004014631827,251.20231744252288,-21.947682557477094,244.89163889967787,-28.258361100322105,1.0,1.0,26022.012520719443,26022.012520719443,275.66767837846174,2.517678378461767,275.66767837846174,275.66767837846174,76997.62585791541,77000.82188718667,-3.196029271261068,0.0,8546.071908451686,8546.071908451686,0.8851624880268918,3948.7688069858286,275.66767837846174,2.517678378461767,1.0,0.002,0.13018235330208341,0.004910169363473637,0.00020109320269145862,0.0017989067968239316,0.1005466013457293,0.1005466013457293,0.0,-4.846097481636669e-13,0.9999779725325022,0.9999779725325022,0.0,0.0923817040466245,2.034979808729836e-06,0.0,0.0,0.0,1600146.4919637952,266.6575948322464,0.0,1.0,1284354.500769243,2598.7493046953655,,,,,,,,,,,,,,,,,,,3.0,15282.769307366741,1546.4330789813575,0.371334026016883,6.173730061729009,2.956855299820592
1690.0,-30.01477984720772,4.975409274415387,35.04318231172689,24.546473915129923,5.0473513310564035,-26.50856672942911,-40.00845010215414,1.5411382130815345,-6.492495416907218,-6.492495416872333,40.086318230366984,41191.95713847944,25748.772593065773,25748.772593065773,66940.72973154522,77007.17050621274,77000.64355540213,25748.772593065773,102749.4161484679,102749.4161484679,102749.4161484679,130144.46568695662,125651.46601500642,4492.999671950205,0.0,90854.12952456933,55039.084058302426,39794.49496251879,27395.04953848872,67189.5445010075,20790.81474787355,1546.436291165117,0.0,0.8787720537222632,2.7295204122966474,0.001494314320929203,1.0,1.0,-6.492495416907218,334490.408821865,1558258.3888483231,4.658604096711734,1558258.3888483231,4.658604096711734,0.7589259774348448,0.09238364084533071,3.929122507719722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929122507719722,1.2845295988141199,1.2848290235669175,3.058802624203518,6481.235714433717,15282.756452270127,6455.075061330622,0.0003252124701658461,23123.262088688807,2357.916524877385,19294.65133194033,1967.5068786935735,0.8344260103931739,0.8344260103931739,35515.716885977265,35405.22815468563,1.0039023826283475,0.8,4286.3707735718235,4273.035954225843,1.0039023826283475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.622554537202,4632.441516551485,6.1502493376578355,4.975409274415387,-3.689539232919004,8.66494850733439,2.9568172534603248,3.5,0.8448049295600928,0.6,0.00023308856839544502,1.000064514692706,0.00023307353172816764,198.93441788791597,0.0,2.988561249691555e-06,8.469582581625867,0.03850920977646581,7.8780304630133e-05,0.00015430826376531203,0.000606296072287439,0.09238364084905547,0.09238364084905547,0.09238364084905547,0.09238156706603812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.62380028935,595.5931151819408,0.0,0.09238364084905547,0.09238364084533071,0.09238364084533071,0.3713335532530981,0.3713335532530981,0.5,9.97558124993626,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,-3.490185918053612e-11,27395.04953848872,20790.81474787355,0.7589259774348448,0.9962968230948707,0.6130709390039364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515801003261959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.44388967131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6679626177644,260.6679626177644,-12.482037382235603,244.89103668367855,276.4448885518523,124575.85241128536,124638.15407379498,-62.301662509608576,0.0,nan,276.4448885518523,3.2948885518522957,270.13411817821816,-3.015881821781818,263.8233478046196,-9.326652195380404,257.5125774309225,-15.6374225690775,251.20180705729533,-21.94819294270465,244.89103668367855,-28.258963316321427,1.0,1.0,26022.012520719443,26022.012520719443,275.667567262246,2.5175672622460183,275.667567262246,275.667567262246,76997.67233182906,77000.64355540213,-2.9712235730694374,0.0,8546.071908451686,8546.071908451686,0.8851625312495368,3948.7681202583203,275.667567262246,2.5175672622460183,1.0,0.002,0.13018445233901038,0.004910144103416018,0.00020109640777598157,0.0017989035923058252,0.10054820388799078,0.10054820388799078,0.0,8.180652336098326e-14,0.9999772791276503,0.9999772791276503,0.0,0.09238154180841987,2.099036910844387e-06,0.0,0.0,0.0,1600146.3861856405,266.65750458309276,0.0,1.0,1284354.8088707146,2598.7480575146014,,,,,,,,,,,,,,,,,,,3.0,15282.756452270127,1546.436291165117,0.3713335532530981,6.173730061729009,2.9568172534603248
1691.0,-30.015398140646692,4.975419497597102,35.043180850656874,24.54634727854284,5.0472487219085735,-26.509133454362175,-40.009000269323565,1.5409840353804654,-6.492605720655831,-6.492605720633163,40.08632245728659,41191.57777011908,25748.77321655081,25748.77321655081,66940.35098666989,77007.0802026862,77000.63149243538,25748.77321655081,102749.40470898619,102749.40470898619,102749.40470898619,130144.56106583046,125651.59114937372,4492.9699164567455,0.0,90854.2437025234,55038.908764133776,39794.81659821069,27395.156356844276,67189.97295505497,20790.885411825504,1546.444011618066,0.0,0.8787714412895462,2.7295091928869333,0.001494314320929203,1.0,1.0,-6.492605720655831,334488.9525513033,1558258.5714311593,4.658624924816183,1558258.5714311593,4.658624924816183,0.7589255976862205,0.09238357517182198,3.9291228507691516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291228507691516,1.284530350835153,1.2848297564471864,3.058801100506955,6481.232485903539,15282.743564418284,6455.071107048698,0.00032521287438661765,23123.289129210625,2357.9192822432356,19294.63951232704,1967.5056734284433,0.8344245234538447,0.8344245234538447,35515.71936666271,35405.22815468563,1.003902470278488,0.8,4286.371072964276,4273.035954225843,1.003902470278488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.590342771957,4632.441516551485,6.150296806804952,4.975419497597102,-3.6896403338424624,8.665059831439564,2.956779337432257,3.5,0.8447940964092162,0.6,0.00023307353172816764,1.0000643624012084,0.0002330585315214568,198.934928576056,0.0,2.9913106518014624e-06,8.477374387205344,0.038512201087117615,7.877539959704769e-05,0.00015429813213111993,0.0006062563167873812,0.09238357517611552,0.09238357517611552,0.09238357517611552,0.09238158416401204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487913.9322018638,595.5930150983418,0.0,0.09238357517611552,0.09238357517182198,0.09238357517182198,0.3713330718399439,0.3713330718399439,0.5,9.975521519363932,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,27395.156356844276,20790.885411825504,0.7589255976862205,0.9962848330278082,0.6130613833953044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515838137091985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.451681476894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66759219466263,260.66759219466263,-12.482407805337346,244.89043623255424,276.4447481567678,124577.88122009406,124639.81239587806,-61.931175784006165,0.0,nan,276.4447481567678,3.2947481567678096,270.13388577192416,-3.0161142280758213,263.82302338709513,-9.326976612904843,257.512161002241,-15.63783899775899,251.2012986173934,-21.948701382606572,244.89043623255424,-28.25956376744574,1.0,1.0,26022.012520719443,26022.012520719443,275.66745554696337,2.51745554696339,275.66745554696337,275.66745554696337,76997.62501241405,77000.63149243538,-3.0064800213294802,0.0,8546.071908451686,8546.071908451686,0.8851625095500403,3948.768465022997,275.66745554696337,2.51745554696339,1.0,0.002,0.13018647192683933,0.0049101155297894645,0.00020109948184395912,0.0017989005181304506,0.10054974092197956,0.10054974092197956,0.0,-2.5590207036740864e-14,0.9999781390997449,0.9999781390997449,0.0,0.09238155558369994,2.0195881220437704e-06,0.0,0.0,0.0,1600146.256901977,266.65739427934415,0.0,1.0,1284355.185436334,2598.746533195256,,,,,,,,,,,,,,,,,,,3.0,15282.743564418284,1546.444011618066,0.3713330718399439,6.173730061729009,2.956779337432257
1692.0,-30.016014747858293,4.975429814279481,35.04317947845533,24.54621170125904,5.047135912427183,-26.509699681848527,-40.00954652493817,1.5408208461611208,-6.492710609711139,-6.492710609712403,40.086322099857064,41191.191038920595,25748.7619963407,25748.7619963407,66939.9530352613,77006.99700245887,77000.5699072992,25748.7619963407,102749.3319036399,102749.3319036399,102749.3319036399,130144.57008870026,125651.62986283828,4492.94022586198,0.0,90854.36068196635,55038.72174589507,39795.15437341254,27395.238185060352,67190.39255847289,20790.938350517303,1546.4504069681325,0.0,0.878770875537793,2.7294985242598004,0.001494314320929203,1.0,1.0,-6.492710609711139,334487.567772125,1558258.555991557,4.658644165373421,1558258.555991557,4.658644165373421,0.7589252632180208,0.09238350232096684,3.929123305096723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929123305096723,1.284531144922136,1.2848305314500237,3.0587995632716978,6481.229228686491,15282.73068527815,6455.067177017502,0.0003252132863127956,23123.31622784992,2357.9220455354193,19294.6277652008,1967.5044755549347,0.8344230375555814,0.8344230375555814,35515.722652031174,35405.22815468563,1.0039025863605218,0.8,4286.3714694734435,4273.035954225843,1.0039025863605218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.558143991495,4632.441516551485,6.150341428625579,4.975429814279481,-3.6897373130287203,8.665167127308202,2.9567414368827665,3.5,0.8447832676807904,0.6,0.0002330585315214568,1.0000641871892764,0.00023304357310951996,198.93543787373667,0.0,2.984065050645888e-06,8.456840353530447,0.03851518515216826,7.877052971688977e-05,0.00015428800180456703,0.0006062165835871296,0.09238350232627321,0.09238350232627321,0.09238350232627321,0.09238154564831823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.21346851933,595.5929236139558,0.0,0.09238350232627321,0.09238350232096684,0.09238350232096684,0.3713325997892676,0.3713325997892676,0.5,9.975462819008756,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27395.238185060352,20790.938350517303,0.7589252632180208,0.9962726884949564,0.6130517990808535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515875183260727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.43114744322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6672228105957,260.6672228105957,-12.48277718940426,244.88983742394137,276.44460819724867,124579.77293093962,124641.53038774659,-61.75745680698668,0.0,nan,276.44460819724867,3.2946081972486922,270.13365404257667,-3.0163459574233116,263.8226998879456,-9.327300112054388,257.5117457332674,-15.638254266732588,251.2007915785946,-21.949208421405388,244.88983742394137,-28.260162576058605,1.0,1.0,26022.012520719443,26022.012520719443,275.6673434516335,2.517343451633508,275.6673434516335,275.6673434516335,76997.54933932322,77000.5699072992,-3.020567975981976,0.0,8546.071908451686,8546.071908451686,0.8851624808116754,3948.7689216222066,275.6673434516335,2.517343451633508,1.0,0.002,0.13018845603874848,0.004910088091080826,0.0002011025033491312,0.0017988974967294417,0.10055125167456559,0.10055125167456559,0.0,7.85729988017625e-14,0.9999785230942085,0.9999785230942085,0.0,0.09238151820919081,1.984111776032726e-06,0.0,0.0,0.0,1600146.1339645495,266.65728939028884,0.0,1.0,1284355.5435165374,2598.7450837051815,,,,,,,,,,,,,,,,,,,3.0,15282.73068527815,1546.4504069681325,0.3713325997892676,6.173730061729009,2.9567414368827665
1693.0,-30.016626790615387,4.975440171984441,35.04317808383519,24.546012665983312,5.046957791123204,-26.51026833244148,-40.010093164723344,1.5405993329546799,-6.492818122765527,-6.4928181228649,40.08631870858753,41190.84675921259,25748.757075725654,25748.757075725654,66939.60383493824,77006.9620593039,77000.45623280102,25748.757075725654,102749.21330852667,102749.21330852667,102749.21330852667,130144.52288821778,125651.61247808168,4492.910410136101,0.0,90854.50565563879,55038.5561379624,39795.499464084874,27395.309579691104,67190.80904377598,20790.983578036994,1546.456369236083,0.0,0.8787703071164836,2.7294875887709393,0.001494314320929203,1.0,1.0,-6.492818122765527,334486.14835475007,1558258.409503813,4.658663496735152,1558258.409503813,4.658663496735152,0.7589249363128177,0.09238342709116863,3.9291258400627296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291258400627296,1.2845322116634486,1.2848315792244,3.0587989965425426,6481.228027855417,15282.71781930899,6455.061814687103,0.0003252131661293995,23123.338206492328,2357.9242867332196,19294.61173683639,1967.502841116629,0.8344215512714791,0.8344215512714791,35515.74098307081,35405.22815468563,1.0039032340518088,0.8,4286.373681835729,4273.035954225843,1.0039032340518088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.525983484283,4632.441516551485,6.150387499636624,4.975440171984441,-3.6898362413578987,8.66527641334234,2.956703581577946,3.5,0.8447724518794131,0.6,0.00023304357310951996,1.00006371234707,0.00023302872630243254,198.93594340360022,0.0,2.9757582285508925e-06,8.43329881971323,0.03851816091039681,7.876565669046082e-05,0.00015427791641905916,0.0006061773479531634,0.09238342708738037,0.09238342708738037,0.09238342708738037,0.09238147194558909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.4798454403,595.5928368227749,0.0,0.09238342708738037,0.09238342709116863,0.09238342709116863,0.3713321313004089,0.3713321313004089,0.5,9.975404164122088,9.936229616869241e-11,9.936229616869241e-11,9.936229616869241e-11,9.936229616869241e-11,9.936229616869241e-11,9.936229616869241e-11,27395.309579691104,20790.983578036994,0.7589249363128177,0.9962613159089352,0.6130428751404978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515912128575954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.4076059094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66684875416996,260.66684875416996,-12.483151245830015,244.88924015385587,276.4444573544829,124581.00485090967,124643.54348071993,-62.53862981024029,0.0,nan,276.4444573544829,3.2944573544829154,270.13341391434915,-3.016586085650829,263.82237047424854,-9.327629525751433,257.5113270341091,-15.638672965890862,251.20028359397438,-21.9497164060256,244.88924015385587,-28.26075984614411,1.0,1.0,26022.012520719443,26022.012520719443,275.66722263710705,2.517222637107068,275.66722263710705,275.66722263710705,76997.31166258446,77000.45623280102,-3.1445702165656257,0.0,8546.071908451686,8546.071908451686,0.8851623204630912,3948.7714692630434,275.66722263710705,2.517222637107068,1.0,0.002,0.1301904391154342,0.00491006017834175,0.00020110552216917536,0.0017988944775124216,0.10055276108458767,0.10055276108458767,0.0,-3.18402856164246e-13,0.9999785342768648,0.9999785342768648,0.0,0.09238144401410041,1.9830770682215003e-06,0.0,0.0,0.0,1600146.0079514468,266.65718187723445,0.0,1.0,1284355.9105545706,2598.743597955477,,,,,,,,,,,,,,,,,,,3.0,15282.71781930899,1546.456369236083,0.3713321313004089,6.173730061729009,2.956703581577946
1694.0,-30.01723935901578,4.975450895343495,35.0431763980332,24.54592252559962,5.046888310047331,-26.510826592092815,-40.010634426120646,1.5404755430738788,-6.492907827186002,-6.492907827143045,40.08630751583313,41190.43505262802,25748.71319579538,25748.71319579538,66939.1482484234,77006.84645668685,77000.28643366072,25748.71319579538,102748.9996294561,102748.9996294561,102748.9996294561,130144.33379769576,125651.45512121372,4492.87867648204,0.0,90854.59843491104,55038.3529456228,39795.82832143138,27395.33416823965,67191.16248967103,20790.996001181025,1546.4596794486179,0.0,0.8787698646043377,2.729478464680328,0.001494314320929203,1.0,1.0,-6.492907827186002,334484.96405554906,1558257.926032146,4.658678546080656,1558257.926032146,4.658678546080656,0.758924708620081,0.09238333086006446,3.929124217768375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929124217768375,1.2845328211931166,1.2848321698239187,3.0587962821525063,6481.222276388648,15282.705024227495,6455.059670100126,0.000325214226769887,23123.37136709659,2357.9276681737997,19294.6053265224,1967.5021874465185,0.8344200774277086,0.8344200774277086,35515.72925181235,35405.22815468563,1.0039028195508193,0.8,4286.372265997114,4273.035954225843,1.0039028195508193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.493847933844,4632.441516551485,6.150424228738115,4.975450895343495,-3.689921608951418,8.665372504294913,2.9566657558427414,3.5,0.8447616445264975,0.6,0.00023302872630243254,1.000063767387023,0.0002330138676169545,198.93644936989983,0.0,2.953563574468516e-06,8.370399170043775,0.03852111447397128,7.876083188433152e-05,0.00015426789441810103,0.0006061377199822955,0.09238333085832585,0.09238333085832585,0.09238333085832585,0.09238131435800198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.71737517323,595.5927590297858,0.0,0.09238333085832585,0.09238333086006446,0.09238333086006446,0.3713316624348062,0.3713316624348062,0.5,9.975343667719136,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,27395.33416823965,20790.996001181025,0.758924708620081,0.9962492948192946,0.6130335229571303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515948800579919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.34470625973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6664807035185,260.6664807035185,-12.483519296481461,244.88864503941267,276.4443163676158,124583.38552646243,124644.92005132089,-61.53452485842374,0.0,nan,276.4443163676158,3.2943163676158065,270.1331821019789,-3.0168178980210882,263.82204783634927,-9.327952163650707,257.5109135707066,-15.6390864292934,251.1997793050479,-21.950220694952066,244.88864503941267,-28.261354960587312,1.0,1.0,26022.012520719443,26022.012520719443,275.66711306415215,2.51711306415217,275.66711306415215,275.66711306415215,76997.35672030489,77000.28643366072,-2.929713355828426,0.0,8546.071908451686,8546.071908451686,0.8851624230808806,3948.769838857217,275.66711306415215,2.51711306415217,1.0,0.002,0.13019248057903593,0.004910035258098697,0.00020110863854027824,0.001798891360811999,0.10055431927013912,0.10055431927013912,0.0,-6.477227608436831e-13,0.9999779022423589,0.9999779022423589,0.0,0.09238128939560905,2.041464455419536e-06,0.0,0.0,0.0,1600145.9028112283,266.657092172814,0.0,1.0,1284356.216795675,2598.7423583093378,,,,,,,,,,,,,,,,,,,3.0,15282.705024227495,1546.4596794486179,0.3713316624348062,6.173730061729009,2.9566657558427414
1695.0,-30.01784987590724,4.975461386000134,35.04317484003992,24.54573637750002,5.046727357947087,-26.51139215249638,-40.011180576961465,1.5402696345562916,-6.493029343830187,-6.493029343856829,40.08630783278781,41190.09975595711,25748.74112064973,25748.74112064973,66938.84087660685,77006.80301849211,77000.18270099744,25748.74112064973,102748.92382164717,102748.92382164717,102748.92382164717,130144.35749105086,125651.50845703382,4492.849034017044,0.0,90854.74261407922,55038.20470137527,39796.15323633773,27395.43366940369,67191.58690574142,20791.06069548944,1546.467319830038,0.0,0.8787692063825318,2.7294661049168636,0.001494314320929203,1.0,1.0,-6.493029343830187,334483.35976903513,1558257.939723765,4.65870093148957,1558257.939723765,4.65870093148957,0.7589243136789516,0.09238326603279301,3.929127183732968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929127183732968,1.284533814759038,1.2848331445339038,3.058796225204879,6481.22215572346,15282.692198214185,6455.053571310454,0.0003252138281635084,23123.390607010166,2357.9296300989804,19294.58709683194,1967.5003285354264,0.8344185947791984,0.8344185947791984,35515.75069952063,35405.22815468563,1.0039035773635157,0.8,4286.374854508285,4273.035954225843,1.0039035773635157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.461820597952,4632.441516551485,6.150477951085682,4.975461386000134,-3.6900310030334373,8.665492389033572,2.9566280576760304,3.5,0.844750873621723,0.6,0.0002330138676169545,1.0000635541398528,0.00023299905956213754,198.9369536439633,0.0,2.9559341313037682e-06,8.37711732811488,0.03852407040810259,7.875596377062635e-05,0.00015425790384632817,0.0006060989233082744,0.09238326603456105,0.09238326603456105,0.09238326603456105,0.09238128324979115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.00567868,595.5926652900763,0.0,0.09238326603456105,0.09238326603279301,0.09238326603279301,0.3713311856269822,0.3713311856269822,0.5,9.975284184194061,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,27395.43366940369,20791.06069548944,0.7589243136789516,0.996238427446443,0.6130246605685908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451598550425624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.3514244178,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6661094376054,260.6661094376054,-12.48389056239455,244.88805121148286,276.4441676637239,124584.80852120365,124646.88060331122,-62.07208210759097,0.0,nan,276.4441676637239,3.294167663723897,270.1329443732703,-3.0170556267297,263.82172108284385,-9.328278917156126,257.51049779238656,-15.639502207613418,251.19927450192517,-21.950725498074803,244.88805121148286,-28.261948788517117,1.0,1.0,26022.012520719443,26022.012520719443,275.66697940938656,2.516979409386579,275.66697940938656,275.66697940938656,76997.215043147,77000.18270099744,-2.967657850429532,0.0,8546.071908451686,8546.071908451686,0.8851622354695895,3948.772819651633,275.66697940938656,2.516979409386579,1.0,0.002,0.13019449394521782,0.004910004674426176,0.00020111169835694375,0.001798888301678704,0.10055584917847186,0.10055584917847186,0.0,3.56477000695854e-14,0.9999782063758738,0.9999782063758738,0.0,0.09238125266661754,2.0133661754733905e-06,0.0,0.0,0.0,1600145.76038455,266.6569706561698,0.0,1.0,1284356.631639981,2598.740679045104,,,,,,,,,,,,,,,,,,,3.0,15282.692198214185,1546.467319830038,0.3713311856269822,6.173730061729009,2.9566280576760304
1696.0,-30.018458398168544,4.975472024324303,35.043172990366955,24.545587389171146,5.046597355050038,-26.511952822832693,-40.01172218760473,1.5400917797432965,-6.49313055162844,-6.4931305516158675,40.086296299019594,41189.726931782396,25748.72340070496,25748.72340070496,66938.45033248735,77006.73226616251,76999.97465875883,25748.72340070496,102748.69805946379,102748.69805946379,102748.69805946379,130144.16391812425,125651.34695725817,4492.816960866076,0.0,90854.861611646,55038.021077304045,39796.48948260218,27395.46585866047,67191.95534126266,20791.0779327253,1546.4712656033498,0.0,0.8787687029647677,2.7294558108509226,0.001494314320929203,1.0,1.0,-6.49313055162844,334482.0236084923,1558257.4415198062,4.658718052195625,1558257.4415198062,4.658718052195625,0.7589240511547155,0.09238317376710223,3.929127509838589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929127509838589,1.2845346770342243,1.2848339879875725,3.058794425784041,6481.218342966629,15282.679392880491,6455.050065439261,0.0003252143863678016,23123.41897384195,2357.932522710809,19294.57661754833,1967.4992599458867,0.8344171179605859,0.8344171179605859,35515.753057680144,35405.22815468563,1.003903660684463,0.8,4286.375139113156,4273.035954225843,1.003903660684463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.429748643378,4632.441516551485,6.150520836770016,4.975472024324303,-3.6901250443543483,8.665597068678652,2.9565903071830224,3.5,0.8447400877665778,0.6,0.00023299905956213754,1.0000633468107625,0.0002329843007497273,198.9374562727488,0.0,2.945869314679669e-06,8.348593637802182,0.03852701627741727,7.87511364006716e-05,0.00015424792316146593,0.0006060597582291847,0.09238317376821484,0.09238317376821484,0.09238317376821484,0.09238111762325973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.24728669506,595.5925861540778,0.0,0.09238317376821484,0.09238317376710223,0.09238317376710223,0.3713307123041599,0.3713307123041599,0.5,9.975222499814999,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27395.46585866047,20791.0779327253,0.7589240511547155,0.9962271523802548,0.6130157505103552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451602208518728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.32290072749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66573853594394,260.66573853594394,-12.484261464056033,244.8874590620385,276.4440180098493,124586.54992066628,124648.5611052708,-62.01118460450718,0.0,nan,276.4440180098493,3.29401800984931,270.1327062202731,-3.017293779726856,263.8213944307349,-9.32860556926505,257.5100826411711,-15.639917358828882,251.19877085159698,-21.951229148403,244.8874590620385,-28.26254093796149,1.0,1.0,26022.012520719443,26022.012520719443,275.6668538580179,2.516853858017896,275.6668538580179,275.6668538580179,76997.13772002797,76999.97465875883,-2.8369387308630394,0.0,8546.071908451686,8546.071908451686,0.8851622148418649,3948.773147387782,275.6668538580179,2.516853858017896,1.0,0.002,0.13019657727745879,0.004909977486932584,0.00020111487464457846,0.001798885125361071,0.10055743732228922,0.10055743732228922,0.0,5.6495606803874665e-15,0.9999774490074527,0.9999774490074527,0.0,0.09238109043483911,2.083332263120815e-06,0.0,0.0,0.0,1600145.6417612087,266.65686944837154,0.0,1.0,1284356.977151936,2598.7392804351775,,,,,,,,,,,,,,,,,,,3.0,15282.679392880491,1546.4712656033498,0.3713307123041599,6.173730061729009,2.9565903071830224
1697.0,-30.01906580004036,4.975482936134629,35.04317114564832,24.545492394268535,5.046524299821789,-26.512506790069413,-40.01225901357827,1.5399652895856029,-6.493224566610877,-6.493224566597933,40.08629274261397,41189.32490537307,25748.690581696508,25748.690581696508,66938.01548706958,77006.62263121472,76999.90126484056,25748.690581696508,102748.59184653708,102748.59184653708,102748.59184653708,130144.11879078293,125651.33327818767,4492.785512595266,0.0,90854.95887199599,55037.82563197918,39796.81471112978,27395.52694424585,67192.34165537563,20791.116481828714,1546.4764204552569,0.0,0.8787682081434595,2.729446248409421,0.001494314320929203,1.0,1.0,-6.493224566610877,334480.78241234086,1558257.2879005591,4.658734880557569,1558257.2879005591,4.658734880557569,0.7589237660637762,0.09238308770786775,3.929126444356275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929126444356275,1.2845352990117924,1.2848345911508658,3.0587921152334205,6481.213447187122,15282.666607155326,6455.047326686473,0.0003252152256850563,23123.449998026506,2357.935686297207,19294.56843123297,1967.498425174037,0.8344156444163687,0.8344156444163687,35515.74535288406,35405.22815468563,1.003903388450591,0.8,4286.374209225894,4273.035954225843,1.003903388450591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.397729225352,4632.441516551485,6.150560039229963,4.975482936134629,-3.6902135514740215,8.66569648760865,2.9565526187208135,3.5,0.8447293196345181,0.6,0.0002329843007497273,1.000063230490111,0.00023296956996963721,198.93795797834676,0.0,2.936080598498898e-06,8.320852416145877,0.03852995235801577,7.874635194636659e-05,0.00015423794880336072,0.0006060204033665539,0.09238308771166015,0.09238308771166015,0.09238308771166015,0.09238104988747772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.52482017747,595.5924957266521,0.0,0.09238308771166015,0.09238308770786775,0.09238308770786775,0.3713302295904514,0.3713302295904514,0.5,9.975161365163967,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27395.52694424585,20791.116481828714,0.7589237660637762,0.9962149530431539,0.6130062428338926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516058546779345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.29515950583,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66537321120455,260.66537321120455,-12.484626788795424,244.8868689971178,276.4438774252922,124588.88134381645,124649.9601193052,-61.07877548874481,0.0,nan,276.4438774252922,3.293877425292237,270.13247573963713,-3.0175242603628476,263.82107405401257,-9.328925945987407,257.5096723684101,-15.640327631589855,251.19827068275765,-21.951729317242325,244.8868689971178,-28.263131002882176,1.0,1.0,26022.012520719443,26022.012520719443,275.66675125500626,2.516751255006284,275.66675125500626,275.66675125500626,76997.14929556932,76999.90126484056,-2.7519692712376127,0.0,8546.071908451686,8546.071908451686,0.8851622822386651,3948.7720765780564,275.66675125500626,2.516751255006284,1.0,0.002,0.1301986408918867,0.0049099516909236,0.0002011180234463686,0.0017988819766362849,0.1005590117231843,0.1005590117231843,0.0,8.265350209812894e-14,0.9999776624224709,0.9999776624224709,0.0,0.0923810240934837,2.0636143840538985e-06,0.0,0.0,0.0,1600145.5315682734,266.6567754333891,0.0,1.0,1284357.2981082539,2598.7379812258378,,,,,,,,,,,,,,,,,,,3.0,15282.666607155326,1546.4764204552569,0.3713302295904514,6.173730061729009,2.9565526187208135
1698.0,-30.01967170865331,4.975493909775097,35.043169580529344,24.545370053406828,5.046424426173108,-26.513062095212543,-40.01279604909939,1.5398148123440447,-6.493329517451116,-6.493329517454205,40.08629712231669,41188.94219747595,25748.683161667548,25748.683161667548,66937.62535914351,77006.53379755515,76999.90497935347,25748.683161667548,102748.58814102101,102748.58814102101,102748.58814102101,130144.21820494838,125651.46200051843,4492.756204429958,0.0,90855.0698749644,55037.64234630989,39797.14169850502,27395.63006392737,67192.77176243239,20791.18478995393,1546.4838369794206,0.0,0.8787676240557987,2.729435573692398,0.001494314320929203,1.0,1.0,-6.493329517451116,334479.3968440643,1558257.4770823396,4.6587547447916675,1558257.4770823396,4.6587547447916675,0.7589234027995689,0.09238301982907761,3.9291265484976905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291265484976905,1.284536033103204,1.2848353064901152,3.0587904482567447,6481.209915063578,15282.653823591223,6455.043634948424,0.0003252157119152735,23123.477636449003,2357.9385046319594,19294.557396380893,1967.49729993228,0.8344141698637634,0.8344141698637634,35515.74610595934,35405.22815468563,1.0039034150590296,0.8,4286.374300114103,4273.035954225843,1.0039034150590296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.3657948001255,4632.441516551485,6.150605184489594,4.975493909775097,-3.69031025361944,8.665804163394537,2.9565150304908023,3.5,0.8447185801402293,0.6,0.00023296956996963721,1.000063075350548,0.0002329548762591553,198.9384584527578,0.0,2.9305113105507386e-06,8.305069054100793,0.03853288286932632,7.874156589335766e-05,0.00015422800407627956,0.0006059813453379201,0.09238301982951876,0.09238301982951876,0.09238301982951876,0.0923810702228226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.8279769217,595.5923973560074,0.0,0.09238301982951876,0.09238301982907761,0.09238301982907761,0.37132974849342026,0.37132974849342026,0.5,9.975102875800925,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,27395.63006392737,20791.18478995393,0.7589234027995689,0.9962027700808209,0.6129966232544194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451609494141407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.279376143786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66501014712276,260.66501014712276,-12.48498985287722,244.88628065183588,276.4437396424105,124590.872021894,124651.57283751942,-60.7008156253939,0.0,nan,276.4437396424105,3.2937396424105145,270.1322478442739,-3.0177521557261002,263.8207560461626,-9.329243953837363,257.5092642480939,-15.64073575190605,251.19777244995973,-21.95222755004025,244.88628065183588,-28.263719348164102,1.0,1.0,26022.012520719443,26022.012520719443,275.66664673879563,2.5166467387956573,275.66664673879563,275.66664673879563,76997.08846078196,76999.90497935347,-2.8165185715042753,0.0,8546.071908451686,8546.071908451686,0.8851622756512277,3948.7721812401787,275.66664673879563,2.5166467387956573,1.0,0.002,0.1302006179541716,0.004909924269576679,0.00020112103402868304,0.0017988789654676829,0.10056051701434152,0.10056051701434152,0.0,-5.036340268438355e-13,0.9999785992794903,0.9999785992794903,0.0,0.0923810427658904,1.97706318720529e-06,0.0,0.0,0.0,1600145.4085575049,266.65667048254886,0.0,1.0,1284357.656398133,2598.7365308938984,,,,,,,,,,,,,,,,,,,3.0,15282.653823591223,1546.4838369794206,0.37132974849342026,6.173730061729009,2.9565150304908023
