time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1699.0,-30.020275975463285,4.975505018333947,35.04316813997338,24.545237933658086,5.046319070603113,-26.51361647083695,-40.013329103216506,1.5396595658457297,-6.493430312816429,-6.493430312904152,40.08629758692686,41188.56400834823,25748.666971380368,25748.666971380368,66937.2309797286,77006.45334680764,76999.86397551306,25748.666971380368,102748.53094689343,102748.53094689343,102748.53094689343,130144.24331129376,125651.51609310086,4492.727218192905,0.0,90855.19098398536,55037.465263956765,39797.473022253995,27395.712364400333,67193.18538665432,20791.238307333886,1546.490158572623,0.0,0.878767077300701,2.729425321666394,0.001494314320929203,1.0,1.0,-6.493430312816429,334478.0661409038,1558257.4971507022,4.658773339398175,1558257.4971507022,4.658773339398175,0.758923076384438,0.09238294661788668,3.9291279397780117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291279397780117,1.2845367894214597,1.2848360441089848,3.058789730380276,6481.208393969483,15282.641049695343,6455.038540934051,0.00032521567765604983,23123.50027195055,2357.940812810751,19294.542170031036,1967.4957472766987,0.8344126945796287,0.8344126945796287,35515.75616669041,35405.22815468563,1.0039037705352527,0.8,4286.375514337758,4273.035954225843,1.0039037705352527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.333891510152,4632.441516551485,6.150648189719994,4.975505018333947,-3.690403763908218,8.665908782242164,2.9564774790992345,3.5,0.8447078511712098,0.6,0.0002329548762591553,1.0000629047445775,0.00023294022321391223,198.93895757326882,0.0,2.9231441122225502e-06,8.284190414038708,0.03853580601343854,7.873681558850487e-05,0.00015421806067065044,0.0006059424909994331,0.09238294661876097,0.09238294661876097,0.09238294661876097,0.09238104337903073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.1054951308,595.5923071308051,0.0,0.09238294661876097,0.09238294661788668,0.09238294661788668,0.37132927742049954,0.37132927742049954,0.5,9.97504577755044,8.770939530222677e-11,8.770939530222677e-11,8.770939530222677e-11,8.770939530222677e-11,8.770939530222677e-11,8.770939530222677e-11,27395.712364400333,20791.238307333886,0.758923076384438,0.9961907683725236,0.6129872214173814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516131246748547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.258497503724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6646485835799,260.6646485835799,-12.485351416420087,244.8856939472864,276.4436032198725,124592.81466477789,124653.26460744262,-60.44994266472751,0.0,nan,276.4436032198725,3.293603219872523,270.1320213653337,-3.0179786346662922,263.8204395108341,-9.329560489165885,257.50885765634695,-15.64114234365303,251.19727580180583,-21.952724198194147,244.8856939472864,-28.26430605271358,1.0,1.0,26022.012520719443,26022.012520719443,275.66654114537056,2.5165411453705815,275.66654114537056,275.66654114537056,76997.0153521518,76999.86397551306,-2.84862336126389,0.0,8546.071908451686,8546.071908451686,0.8851621876461603,3948.773579476902,275.66654114537056,2.5165411453705815,1.0,0.002,0.13020254768867895,0.004909897805283539,0.00020112397322043273,0.0017988760263365113,0.10056198661021636,0.10056198661021636,0.0,-4.4305618202011843e-13,0.9999791115666824,0.9999791115666824,0.0,0.09238101688286657,1.9297350201111916e-06,0.0,0.0,0.0,1600145.2904171373,266.65656968718355,0.0,1.0,1284358.000501505,2598.735137989019,,,,,,,,,,,,,,,,,,,3.0,15282.641049695343,1546.490158572623,0.37132927742049954,6.173730061729009,2.9564774790992345
1700.0,-30.02087752478907,4.975516268655089,35.04316678153474,24.54511154154318,5.046210698398939,-26.51416870247675,-40.01386187793685,1.5395018757367571,-6.493530416271085,-6.49353041629325,40.08629707567876,41188.17525506108,25748.64995965068,25748.64995965068,66936.82521471176,77006.3686858196,76999.80943186002,25748.64995965068,102748.4593915107,102748.4593915107,102748.4593915107,130144.24931326244,125651.55063827464,4492.698674987801,0.0,90855.29865934268,55037.268100896035,39797.81173160738,27395.78992175174,67193.60165335912,20791.288436232422,1546.4962374766237,0.0,0.8787665379900172,2.7294151400456546,0.001494314320929203,1.0,1.0,-6.493530416271085,334476.7445764911,1558257.475068068,4.65879168084199,1558257.475068068,4.65879168084199,0.7589227576798043,0.09238287296282743,3.9291273559673976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291273559673976,1.2845375570837338,1.2848367931267322,3.058787447902758,6481.203557673513,15282.628288493295,6455.035772344746,0.0003252165023492232,23123.531112157863,2357.9439576366917,19294.53389453233,1967.4949034106787,0.8344112238285126,0.8344112238285126,35515.7519449952,35405.22815468563,1.00390362136992,0.8,4286.375004823872,4273.035954225843,1.00390362136992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.302038175606,4632.441516551485,6.15069092598774,4.975516268655089,-3.690496685713381,8.66601295436847,2.956439986697446,3.5,0.8446971390564132,0.6,0.00023294022321391223,1.0000626221523614,0.00023292563690918884,198.93945445135017,0.0,2.9150615459313754e-06,8.261284421169519,0.038538721074984475,7.873206803822293e-05,0.0001542081551756893,0.0006059034810140662,0.09238287296576064,0.09238287296576064,0.09238287296576064,0.09238100520072759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.3731621179,595.5922200612897,0.0,0.09238287296576064,0.09238287296282743,0.09238287296282743,0.37132881136823614,0.37132881136823614,0.5,9.974989743878337,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,27395.78992175174,20791.288436232422,0.7589227576798043,0.9961785581911202,0.6129776383701561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451616745388084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.23559151086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6642882205342,260.6642882205342,-12.48571177946576,244.8851090271261,276.44346741393906,124594.64920426357,124654.89843375339,-60.249229489825616,0.0,nan,276.44346741393906,3.2934674139390836,270.1317957365689,-3.0182042634310733,263.82012405920307,-9.32987594079691,257.5084523818717,-15.6415476181283,251.19678070449643,-21.953219295503544,244.8851090271261,-28.26489097287387,1.0,1.0,26022.012520719443,26022.012520719443,275.6664346596746,2.516434659674644,275.6664346596746,275.6664346596746,76996.93754482771,76999.80943186002,-2.871887032306404,0.0,8546.071908451686,8546.071908451686,0.8851622245749463,3948.7729927472346,275.6664346596746,2.516434659674644,1.0,0.002,0.13020444165954934,0.004909871617956776,0.00020112685745292936,0.0017988731422559463,0.10056342872646468,0.10056342872646468,0.0,-2.9112432950451073e-13,0.9999794986770194,0.9999794986770194,0.0,0.09238097899171095,1.8939711164860009e-06,0.0,0.0,0.0,1600145.1730876032,266.6564695837289,0.0,1.0,1284358.342242581,2598.7337546476115,,,,,,,,,,,,,,,,,,,3.0,15282.628288493295,1546.4962374766237,0.37132881136823614,6.173730061729009,2.956439986697446
1701.0,-30.021478349950474,4.975527661967131,35.043165480284316,24.544979840889596,5.046101717267397,-26.51472034324197,-40.01439828481523,1.5393437103729282,-6.493630119541592,-6.493630119514358,40.08629600924972,41187.81682232767,25748.632800905467,25748.632800905467,66936.44962323314,77006.2886239601,76999.74686797625,25748.632800905467,102748.37966888172,102748.37966888172,102748.37966888172,130144.24432381686,125651.57381450695,4492.670509309919,0.0,90855.41458128918,55037.10544719733,39798.12126010205,27395.864654935136,67193.98591503719,20791.33654946033,1546.5021716325452,0.0,0.8787660029492532,2.729404999157804,0.001494314320929203,1.0,1.0,-6.493630119541592,334475.4282993762,1558257.4290030883,4.658809877084159,1558257.4290030883,4.658809877084159,0.758922443636578,0.09238279929892265,3.929127956282704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929127956282704,1.2845383268315482,1.284837544316218,3.0587860822917756,6481.20066410771,15282.615561589286,6455.031661133114,0.00032521682506528315,23123.557082433705,2357.946605867825,19294.52160584564,1967.493650313373,0.8344097552579022,0.8344097552579022,35515.75628604038,35405.22815468563,1.0039037747522503,0.8,4286.375528742035,4273.035954225843,1.0039037747522503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.270236742359,4632.441516551485,6.150733551530669,4.975527661967131,-3.690589238061292,8.666116900028424,2.9564025555748805,3.5,0.8446864444499659,0.6,0.00023292563690918884,1.0000625470714974,0.0002329110690039033,198.93995073345968,0.0,2.901791504132185e-06,8.223677122710612,0.03854162286648861,7.872728838917495e-05,0.00015419834852001388,0.0006058650419826102,0.09238279930475449,0.09238279930475449,0.09238279930475449,0.09238096020065176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.63399479317,595.59213518701,0.0,0.09238279930475449,0.09238279929892265,0.09238279929892265,0.3713283490406323,0.3713283490406323,0.5,9.974934570955154,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,27395.864654935136,20791.33654946033,0.758922443636578,0.9961672716940816,0.6129687986422955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451620349835522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.1979842124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66392885018485,260.66392885018485,-12.486071149815132,244.8845256864428,276.44333201392783,124596.49919373923,124656.58245139052,-60.08325765127013,0.0,nan,276.44333201392783,3.293332013927852,270.1315707484279,-3.0184292515720585,263.81980948293074,-9.33019051706924,257.5080482174358,-15.64195178256415,251.19628695194376,-21.953713048056215,244.8845256864428,-28.265474313557178,1.0,1.0,26022.012520719443,26022.012520719443,275.66632763567685,2.5163276356768733,275.66632763567685,275.66632763567685,76996.85975332427,76999.74686797625,-2.887114651981392,0.0,8546.071908451686,8546.071908451686,0.8851621866021603,3948.7735960641176,275.66632763567685,2.5163276356768733,1.0,0.002,0.13020630674370495,0.004909845626162194,0.0002011296972283907,0.001798870302947147,0.10056484861419535,0.10056484861419535,0.0,1.755375358958311e-13,0.9999798113506678,0.9999798113506678,0.0,0.09238093421498328,1.8650839393707146e-06,0.0,0.0,0.0,1600145.056226975,266.6563698804584,0.0,1.0,1284358.6826172902,2598.732376838211,,,,,,,,,,,,,,,,,,,3.0,15282.615561589286,1546.5021716325452,0.3713283490406323,6.173730061729009,2.9564025555748805
1702.0,-30.022077386952866,4.975539192850252,35.04316422535109,24.544848210085206,5.045992224801906,-26.515270425809533,-40.01492693843318,1.5391852632849132,-6.493729781225113,-6.493729781178167,40.086294743453045,41187.43354368331,25748.616292418694,25748.616292418694,66936.049836102,77006.20927862324,76999.68040807219,25748.616292418694,102748.29670049089,102748.29670049089,102748.29670049089,130144.23509990697,125651.59239335441,4492.642706552566,0.0,90855.53002903913,55036.916467468,39798.45951285681,27395.938399416085,67194.39791227289,20791.383952325945,1546.508057213343,0.0,0.8787654688882645,2.7293948625295035,0.001494314320929203,1.0,1.0,-6.493729781225113,334474.112575356,1558257.3743266254,4.658828040019255,1558257.3743266254,4.658828040019255,0.7589221310546198,0.09238272613804123,3.9291284758982368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291284758982368,1.2845390978597004,1.2848382968099539,3.0587846508097356,6481.19763096904,15282.602829141058,6455.027644876125,0.00032521718372562113,23123.58340694591,2357.9492902210145,19294.509600984733,1967.492426158243,0.8344082861823661,0.8344082861823661,35515.76004352318,35405.22815468563,1.0039039075155507,0.8,4286.375982230403,4273.035954225843,1.0039039075155507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.238487726825,4632.441516551485,6.150776256037072,4.975539192850252,-3.690681692916434,8.666220885766686,2.9563651863384384,3.5,0.8446757675252681,0.6,0.0002329110690039033,1.0000623612213446,0.000232896545290892,198.94044554072323,0.0,2.8981383597961446e-06,8.213324111662274,0.038544521004848405,7.872257808795525e-05,0.00015418849091594804,0.000605826390313628,0.09238272614003117,0.09238272614003117,0.09238272614003117,0.09238091254345636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.8901790243,595.5920518145916,0.0,0.09238272614003117,0.09238272613804123,0.09238272613804123,0.3713278896305677,0.3713278896305677,0.5,9.974880162269327,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,27395.938399416085,20791.383952325945,0.7589221310546198,0.9961552140625148,0.6129593362449123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516239499608743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.18763120135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6635704081387,260.6635704081387,-12.486429591861281,244.88394394229948,276.44319687398536,124598.3330666518,124658.2611228945,-59.928056242728445,0.0,nan,276.44319687398536,3.29319687398538,270.13134628763953,-3.0186537123604467,263.81949570130166,-9.330504298698315,257.50764511496413,-15.642354885035843,251.19579452864207,-21.95420547135791,244.88394394229948,-28.266056057700496,1.0,1.0,26022.012520719443,26022.012520719443,275.66622019735206,2.5162201973520837,275.66622019735206,275.66622019735206,76996.78251675212,76999.68040807219,-2.8978913200699026,0.0,8546.071908451686,8546.071908451686,0.8851621537340163,3948.774118277728,275.66622019735206,2.5162201973520837,1.0,0.002,0.13020814624042967,0.004909819747333021,0.0002011324974949963,0.0017988675021983456,0.10056624874749814,0.10056624874749814,0.0,-3.0665834455101404e-13,0.9999800882967513,0.9999800882967513,0.0,0.09238088664061307,1.839497428163373e-06,0.0,0.0,0.0,1600144.939414949,266.65627021877486,0.0,1.0,1284359.0228498369,2598.7309996053286,,,,,,,,,,,,,,,,,,,3.0,15282.602829141058,1546.508057213343,0.3713278896305677,6.173730061729009,2.9563651863384384
1703.0,-30.022674738647783,4.975550856861029,35.0431630079989,24.54471654435622,5.045882468624486,-26.51581901797012,-40.01545908451078,1.5390267476835915,-6.493829357937727,-6.493829357913348,40.08629331815132,41187.07159376665,25748.600316910342,25748.600316910342,66935.67191067699,77006.13057572476,76999.61089610384,25748.600316910342,102748.21121301418,102748.21121301418,102748.21121301418,130144.22247229969,125651.60724427819,4492.615228021509,0.0,90855.64530320239,55036.74802954398,39798.774748509335,27396.01125928552,67194.78600779486,20791.430723395322,1546.5138980091235,0.0,0.8787649358902507,2.7293847345733897,0.001494314320929203,1.0,1.0,-6.493829357937727,334472.79797718604,1558257.312760784,4.65884616681764,1558257.312760784,4.65884616681764,0.7589218199181583,0.09238265339969606,3.9291289823765077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291289823765077,1.2845398691178966,1.2848390495905344,3.0587832085544147,6481.194575003081,15282.590112488111,6455.023652186038,0.0003252175488118731,23123.609764586792,2357.951977952389,19294.497666566873,1967.4912091863046,0.8344068189611077,0.8344068189611077,35515.76370600673,35405.22815468563,1.0039040369222418,0.8,4286.376424253366,4273.035954225843,1.0039040369222418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.206789943183,4632.441516551485,6.150819013233651,4.975550856861029,-3.6907740193379848,8.666324876199013,2.956327877591458,3.5,0.8446651078832738,0.6,0.000232896545290892,1.000062186075996,0.00023288206326920746,198.94093895807777,0.0,2.8893539373740895e-06,8.18842905851817,0.038547410358785776,7.871783693206572e-05,0.00015417870835882628,0.0006057880314780395,0.0923826534064299,0.0923826534064299,0.0923826534064299,0.09238086261368206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.14228827157,595.5919697595026,0.0,0.0923826534064299,0.09238265339969606,0.09238265339969606,0.37132743275927454,0.37132743275927454,0.5,9.974826438854702,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,27396.01125928552,20791.430723395322,0.7589218199181583,0.9961438362630128,0.6129504094110633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516275393886127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.1627361482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6632128548442,260.6632128548442,-12.486787145155802,244.8833637931044,276.443061916593,124600.1562909055,124659.93575733318,-59.779466427650085,0.0,nan,276.443061916593,3.2930619165930466,270.1311222918858,-3.0188777081141893,263.81918266720675,-9.330817332793231,257.5072430424766,-15.642756957523375,251.19530341779884,-21.954696582201137,244.8833637931044,-28.266636206895583,1.0,1.0,26022.012520719443,26022.012520719443,275.6661124868252,2.51611248682525,275.6661124868252,275.6661124868252,76996.7059243625,76999.61089610384,-2.9049717413436156,0.0,8546.071908451686,8546.071908451686,0.8851621216968657,3948.77462728839,275.6661124868252,2.51611248682525,1.0,0.002,0.1302099627791867,0.004909793983746733,0.00020113526233243867,0.0017988647379361513,0.10056763116621933,0.10056763116621933,0.0,2.68589837870703e-13,0.9999803368009801,0.9999803368009801,0.0,0.09238083686119627,1.8165384997860283e-06,0.0,0.0,0.0,1600144.822702377,266.65617064206225,0.0,1.0,1284359.3627921008,2598.729623548509,,,,,,,,,,,,,,,,,,,3.0,15282.590112488111,1546.5138980091235,0.37132743275927454,6.173730061729009,2.956327877591458
1704.0,-30.023269983124365,4.9755625656103675,35.04316177111277,24.544526484701805,5.0457092722170716,-26.516372057589994,-40.01599189415572,1.5388113466871562,-6.493933429885658,-6.493933429901697,40.08629031983227,41186.73344834472,25748.594950388844,25748.594950388844,66935.32839873356,77006.0948993015,76999.50470212162,25748.594950388844,102748.09965251046,102748.09965251046,102748.09965251046,130144.18078194934,125651.59298790418,4492.587794045154,0.0,90855.7818665314,55036.58154534735,39799.11146798228,27396.081129438877,67195.19259742115,20791.475061418532,1546.5197038661654,0.0,0.8787643845575939,2.729374149438229,0.001494314320929203,1.0,1.0,-6.493933429885658,334471.4240378716,1558257.1832479767,4.658864917176118,1558257.1832479767,4.658864917176118,0.7589215027939429,0.0923825810972891,3.9291306657448755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291306657448755,1.284540906306847,1.2848400684173371,3.0587820492548,6481.19211858631,15282.577409629592,6455.0192466766475,0.0003252177590770544,23123.634614301423,2357.9545119180784,19294.484498204485,1967.4898663870422,0.8344053527930813,0.8344053527930813,35515.775878905275,35405.22815468563,1.0039044670278219,0.8,4286.377893393262,4273.035954225843,1.0039044670278219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.175142448162,4632.441516551485,6.150864231478508,4.9755625656103675,-3.69086970033743,8.666432265947797,2.9562906282227934,3.5,0.8446544652065124,0.6,0.00023288206326920746,1.000061967004257,0.00023286763315959216,198.9414306370009,0.0,2.8810669919323207e-06,8.164943855136197,0.038550291425777705,7.871309012859903e-05,0.00015416897314060842,0.0006057500400731626,0.09238258109896387,0.09238258109896387,0.09238258109896387,0.09238079319273042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.3863717484,595.5918902371718,0.0,0.09238258109896387,0.0923825810972891,0.0923825810972891,0.37132697811741466,0.37132697811741466,0.5,9.974772802400427,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27396.081129438877,20791.475061418532,0.7589215027939429,0.9961326965718443,0.6129416682396027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516311187348752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.13925094483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66285045297167,260.66285045297167,-12.48714954702831,244.88278473611115,276.44291616983946,124601.30428543221,124661.89438620403,-60.59010077179423,0.0,nan,276.44291616983946,3.2929161698394864,270.1308898830861,-3.0191101169138506,263.81886359635587,-9.33113640364411,257.5068373095833,-15.64316269041666,251.19481102285405,-21.955188977145923,244.88278473611115,-28.26721526388883,1.0,1.0,26022.012520719443,26022.012520719443,275.66599598877923,2.5159959887792525,275.66599598877923,275.66599598877923,76996.47252953675,76999.50470212162,-3.0321725848625647,0.0,8546.071908451686,8546.071908451686,0.8851620152158348,3948.7763190736,275.66599598877923,2.5159959887792525,1.0,0.002,0.13021177723544589,0.004909767410311452,0.00020113802209336778,0.0017988619782526806,0.10056901104668389,0.10056901104668389,0.0,3.460482768391504e-13,0.9999803593296691,0.9999803593296691,0.0,0.09238076664146945,1.8144558196485046e-06,0.0,0.0,0.0,1600144.7007208448,266.6560665701143,0.0,1.0,1284359.7180803316,2598.728185373699,,,,,,,,,,,,,,,,,,,3.0,15282.577409629592,1546.5197038661654,0.37132697811741466,6.173730061729009,2.9562906282227934
1705.0,-30.02386337291219,4.975574570139361,35.04316021610585,24.544389929529302,5.045595825135809,-26.5169174531056,-40.01651977943254,1.5386499053318567,-6.494023684308502,-6.494023684307369,40.08627866516953,41186.376186552145,25748.559456585393,25748.559456585393,66934.93564313753,77006.02144712774,76999.31834919842,25748.559456585393,102747.87780578382,102747.87780578382,102747.87780578382,130143.98159578224,125651.42326703011,4492.558328752129,0.0,90855.9011537026,55036.41651173136,39799.42737996804,27396.103789998415,67195.53116996645,20791.486064780893,1546.5229336259172,0.0,0.8787639408058251,2.7293649697067375,0.001494314320929203,1.0,1.0,-6.494023684308502,334470.23251864826,1558256.6798232712,4.658880008810324,1558256.6798232712,4.658880008810324,0.7589212766952397,0.09238248851351544,3.9291316776343606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291316776343606,1.2845416910557514,1.2848408348119627,3.058780968335133,6481.189828247242,15282.564729073956,6455.014735708407,0.00032521792706365825,23123.659018830553,2357.957000487481,19294.471014618543,1967.4884914439226,0.8344038890603886,0.8344038890603885,35515.78319615528,35405.22815468563,1.003904725568568,0.8,4286.378776507818,4273.035954225843,1.003904725568568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.143522776783,4632.441516551485,6.150902212618277,4.975574570139361,-3.690954851374686,8.666529421514047,2.956253411790279,3.5,0.8446438319400797,0.6,0.00023286763315959216,1.0000617742195645,0.0002328532488318725,198.94192078606375,0.0,2.8707466511163686e-06,8.135696009263789,0.03855316217242882,7.870838745731902e-05,0.00015415924570227316,0.0006057119756890201,0.09238248851294922,0.09238248851294922,0.09238248851294922,0.09238062876566613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.59899066173,595.5918205222697,0.0,0.09238248851294922,0.09238248851351544,0.09238248851351544,0.3713265233125728,0.3713265233125728,0.5,9.974717009878415,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27396.103789998415,20791.486064780893,0.7589212766952397,0.9961218324746961,0.6129332631120075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634685471401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.110003098955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66248968445143,260.66248968445143,-12.487510315548548,244.88220743627107,276.4427719326377,124603.1785910391,124663.49561103502,-60.31701999590442,0.0,nan,276.4427719326377,3.29277193263772,270.13065903335837,-3.0193409666416073,263.81854613409746,-9.331453865902517,257.50643323480193,-15.643566765198045,251.19432033554207,-21.955679664457904,244.88220743627107,-28.267792563728904,1.0,1.0,26022.012520719443,26022.012520719443,275.6658839286919,2.5158839286919488,275.6658839286919,275.6658839286919,76996.40117330413,76999.31834919842,-2.917175894297543,0.0,8546.071908451686,8546.071908451686,0.8851619512090235,3948.7773360225324,275.6658839286919,2.5158839286919488,1.0,0.002,0.1302136613421531,0.004909743054528174,0.00020114089515505093,0.0017988591047955684,0.10057044757752547,0.10057044757752547,0.0,-4.938063846715579e-14,0.9999796053689042,0.9999796053689042,0.0,0.09238060440674249,1.8841067729471055e-06,0.0,0.0,0.0,1600144.5949345506,266.6559763156915,0.0,1.0,1284360.0261971438,2598.726938145477,,,,,,,,,,,,,,,,,,,3.0,15282.564729073956,1546.5229336259172,0.3713265233125728,6.173730061729009,2.956253411790279
1706.0,-30.024452886228623,4.9755866780134514,35.04315866004185,24.5442533743568,5.045481764338491,-26.51745942117284,-40.01704336898399,1.5384882992847586,-6.494123779442759,-6.4941237794358875,40.0862755246554,41186.017475863715,25748.547055280862,25748.547055280862,66934.56453114457,77005.94956099168,76999.2227611543,25748.547055280862,102747.76981643518,102747.76981643518,102747.76981643518,130143.94091453229,125651.41106521618,4492.5298493161035,0.0,90856.02009674316,55036.247571931206,39799.74724979106,27396.171098097107,67195.91834788816,20791.52875917089,1546.5285281482525,0.0,0.878763411511851,2.7293547891100363,0.001494314320929203,1.0,1.0,-6.494123779442759,334468.91108840203,1558256.5441688097,4.6588980096776575,1558256.5441688097,4.6588980096776575,0.758920970551795,0.09238241147302799,3.9291326503433535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291326503433535,1.284542476481217,1.284841601942096,3.0587798553042296,6481.187469868318,15282.552065832437,6455.010280667729,0.00032521811323511774,23123.683566347285,2357.959503637561,19294.457698203823,1967.4871335475239,0.8344024274006123,0.8344024274006123,35515.79023008006,35405.22815468563,1.003904974098583,0.8,4286.379625428021,4273.035954225843,1.003904974098583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.111995335334,4632.441516551485,6.150945575267209,4.9755866780134514,-3.6910473553618752,8.666634033375328,2.9562163040992098,3.5,0.8446332297426313,0.6,0.0002328532488318725,1.0000613709485715,0.0002328389592840768,198.94240773521202,0.0,2.861645785766091e-06,8.109904156861102,0.03855602381821459,7.870372331113422e-05,0.00015414952552073827,0.0006056739337584688,0.0923824114677833,0.0923824114677833,0.0923824114677833,0.09238056272556458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.8511948782,595.5917383520928,0.0,0.0923824114677833,0.09238241147302799,0.09238241147302799,0.37132605935210267,0.37132605935210267,0.5,9.974661546363405,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27396.171098097107,20791.52875917089,0.758920970551795,0.9961105700588762,0.6129243931548726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516382411111945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.08421124655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6621305489247,260.6621305489247,-12.487869451075255,244.88163223809428,276.44262885976,124605.03566699287,124665.0796662474,-60.04399925453377,0.0,nan,276.44262885976,3.2926288597600433,270.1304295354222,-3.0195704645777823,263.8182302110991,-9.331769788900885,257.50603088674745,-15.643969113252524,251.1938315624255,-21.95616843757449,244.88163223809428,-28.268367761905694,1.0,1.0,26022.012520719443,26022.012520719443,275.6657726485365,2.51577264853654,275.6657726485365,275.6657726485365,76996.32653872426,76999.2227611543,-2.8962224300485104,0.0,8546.071908451686,8546.071908451686,0.8851618896805616,3948.7783135950704,275.6657726485365,2.51577264853654,1.0,0.002,0.13021553623322615,0.0049097169478632095,0.000201143749911534,0.001798856249466621,0.100571874955767,0.100571874955767,0.0,-6.218450233907991e-13,0.9999797051004943,0.9999797051004943,0.0,0.09238053658127104,1.8748917569415415e-06,0.0,0.0,0.0,1600144.4776139222,266.6558762205572,0.0,1.0,1284360.3679086752,2598.7255549299643,,,,,,,,,,,,,,,,,,,3.0,15282.552065832437,1546.5285281482525,0.37132605935210267,6.173730061729009,2.9562163040992098
1707.0,-30.02504286906113,4.975598957550131,35.043157142447335,24.54416665658357,5.045417120935461,-26.517996870052976,-40.01756248818708,1.538371121758265,-6.494219890810655,-6.494219890777561,40.08627352267929,41185.61774401576,25748.526454676234,25748.526454676234,66934.144198692,77005.84038239368,76999.1551187496,25748.526454676234,102747.68157342583,102747.68157342583,102747.68157342583,130143.92098421961,125651.41928799443,4492.501696225182,0.0,90856.1144176229,55036.051456900954,39800.069956357715,27396.239410793794,67196.30936715151,20791.572432318255,1546.5340727751015,0.0,0.8787628994329815,2.7293450137272766,0.001494314320929203,1.0,1.0,-6.494219890810655,334467.6422546778,1558256.457692534,4.658915425086208,1558256.457692534,4.658915425086208,0.7589206723068211,0.09238233443868513,3.929131627423798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929131627423798,1.284543053947919,1.284842161186775,3.058777683899338,6481.182868921915,15282.5394604699,6455.0074224526725,0.00032521888210610333,23123.713591950665,2357.962565397018,19294.44915480775,1967.4862623635747,0.8344009744837924,0.8344009744837924,35515.78283306896,35405.22815468563,1.0039047127396212,0.8,4286.378732687145,4273.035954225843,1.0039047127396212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.080511222291,4632.441516551485,6.15098691619716,4.975598957550131,-3.69113678044186,8.666735737991992,2.9561792475914594,3.5,0.8446226421689884,0.6,0.0002328389592840768,1.0000614201255253,0.00023282465916428557,198.94289507429525,0.0,2.842797043920516e-06,8.056486822470744,0.03855886661525851,7.869909923916178e-05,0.00015413986004491503,0.0006056357991491535,0.09238233444090084,0.09238233444090084,0.09238233444090084,0.09238050922761068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.10549653263,595.5916555556826,0.0,0.09238233444090084,0.09238233443868513,0.09238233443868513,0.37132559617943656,0.37132559617943656,0.5,9.974606789785852,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,27396.239410793794,20791.572432318255,0.7589206723068211,0.9960985183423233,0.6129148777945994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516417735393294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.030793912156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66177719929425,260.66177719929425,-12.488222800705728,244.88105912761228,276.4424952709817,124607.35389544607,124666.43054936266,-59.076653916609885,0.0,nan,276.4424952709817,3.2924952709817035,270.13020804230507,-3.019791957694906,263.81792081362113,-9.332079186378849,257.50563358495384,-15.644366415046136,251.19334635629176,-21.956653643708222,244.88105912761228,-28.268940872387702,1.0,1.0,26022.012520719443,26022.012520719443,275.6656686221661,2.5156686221661175,275.6656686221661,275.6656686221661,76996.3726205483,76999.1551187496,-2.7824982012971304,0.0,8546.071908451686,8546.071908451686,0.8851619543850798,3948.7772855609173,275.6656686221661,2.5156686221661175,1.0,0.002,0.1302173867258667,0.004909691671687513,0.00020114656862580164,0.0017988534313299821,0.10057328431290082,0.10057328431290082,0.0,-4.4216366679172836e-14,0.9999799691935055,0.9999799691935055,0.0,0.09238048394602047,1.8504926646502396e-06,0.0,0.0,0.0,1600144.3649624977,266.6557801091893,0.0,1.0,1284360.6960199734,2598.724226767889,,,,,,,,,,,,,,,,,,,3.0,15282.5394604699,1546.5340727751015,0.37132559617943656,6.173730061729009,2.9561792475914594
1708.0,-30.02563145933319,4.975611231164719,35.04315590327699,24.54404847174885,5.04531932737674,-26.518536380657306,-40.018081886786945,1.5382242485859159,-6.494325275383574,-6.494325275378838,40.08627852269765,41185.23433813552,25748.527164766132,25748.527164766132,66933.76150290165,77005.75493632336,76999.15673569769,25748.527164766132,102747.68390046382,102747.68390046382,102747.68390046382,130144.02822005189,125651.55269440109,4492.475525650793,0.0,90856.22192310765,55035.86061689297,39800.40145134964,27396.344319588065,67196.7457709377,20791.642033354598,1546.5415797325215,0.0,0.8787623106216234,2.7293342952086816,0.001494314320929203,1.0,1.0,-6.494325275383574,334466.25100320304,1558256.6736688209,4.65893545012378,1558256.6736688209,4.65893545012378,0.7589203066954016,0.09238227350327878,3.9291314825738892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291314825738892,1.2845437703047542,1.2848428593403287,3.0587758653344403,6481.1790156011175,15282.526826050947,6455.00402716226,0.0003252194563711121,23123.74180555284,2357.965442383774,19294.439006057495,1967.4852274790571,0.8343995175306882,0.8343995175306882,35515.78178561963,35405.22815468563,1.0039046757300427,0.8,4286.378606271107,4273.035954225843,1.0039046757300427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.049088094782,4632.441516551485,6.151033259021145,4.975611231164719,-3.6912331760961328,8.666844407260852,2.9561422630483802,3.5,0.84461207515668,0.6,0.00023282465916428557,1.0000612754444833,0.00023281039360393717,198.94338126519148,0.0,2.8449072311796647e-06,8.06246709316317,0.03856171152248969,7.869447292982063e-05,0.00015413018623446493,0.0006055977671488128,0.09238227350557245,0.09238227350557245,0.09238227350557245,0.09238053295530926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.3814147524,595.5915660731758,0.0,0.09238227350557245,0.09238227350327878,0.09238227350327878,0.3713251353130291,0.3713251353130291,0.5,9.974554572641054,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27396.344319588065,20791.642033354598,0.7589203066954016,0.9960863541080913,0.6129051915479506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516453087972938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.03677418285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6614256965136,260.6614256965136,-12.48857430348636,244.88048766440485,276.4423637286286,124609.24793129574,124668.01580819352,-58.76787689777604,0.0,nan,276.4423637286286,3.2923637286286294,270.1299885157821,-3.020011484217889,263.8176133029265,-9.332386697073503,257.50523809008274,-15.644761909917236,251.19286287725714,-21.957137122742836,244.88048766440485,-28.269512335595124,1.0,1.0,26022.012520719443,26022.012520719443,275.6655634267685,2.5155634267684945,275.6655634267685,275.6655634267685,76996.32517695481,76999.15673569769,-2.8315587428805884,0.0,8546.071908451686,8546.071908451686,0.8851619635475241,3948.777139986759,275.6655634267685,2.5155634267684945,1.0,0.002,0.13021915390605787,0.0049096650585937155,0.00020114925481217315,0.001798850744942425,0.10057462740608657,0.10057462740608657,0.0,-2.4540178916732103e-13,0.9999808709986918,0.9999808709986918,0.0,0.09238050632264809,1.7671806306970842e-06,0.0,0.0,0.0,1600144.2414418675,266.6556747246164,0.0,1.0,1284361.0557885428,2598.722770461434,,,,,,,,,,,,,,,,,,,3.0,15282.526826050947,1546.5415797325215,0.3713251353130291,6.173730061729009,2.9561422630483802
1709.0,-30.026218432938144,4.975623599846888,35.04315475757204,24.543921031896048,5.0452128988175255,-26.51907529975989,-40.01860498739404,1.5380697652138002,-6.494425110218515,-6.494425110202023,40.08627874174169,41184.877891078206,25748.515756645807,25748.515756645807,66933.393647724,77005.67699241455,76999.10584415762,25748.515756645807,102747.62160080342,102747.62160080342,102747.62160080342,130144.0453862653,125651.59596269659,4492.449423568694,0.0,90856.33464481056,55035.69438776332,39800.711396719154,27396.423785461873,67197.13518218102,20791.693579028157,1546.5477389518119,0.0,0.8787617699710827,2.729324141176893,0.001494314320929203,1.0,1.0,-6.494425110218515,334464.9330216863,1558256.6831312412,4.658953837262832,1558256.6831312412,4.658953837262832,0.7589199868510368,0.092382205106223,3.9291318371143027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291318371143027,1.2845445221791554,1.2848435930640925,3.058774350965086,6481.175806834175,15282.514199863528,6455.000184882187,0.00032521986397247794,23123.76840771491,2357.9681550493706,19294.42752122523,1967.4840563520906,0.8343980609487476,0.8343980609487476,35515.78434939839,35405.22815468563,1.0039047663161633,0.8,4286.378915692043,4273.035954225843,1.0039047663161633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.017680680688,4632.441516551485,6.151076684525337,4.975623599846888,-3.69132534564733,8.666948945494218,2.9561052971846977,3.5,0.8446015134813422,0.6,0.00023281039360393717,1.0000611074297654,0.0002327961680284497,198.94386612276676,0.0,2.838038811353407e-06,8.043001991375556,0.038564549561301044,7.86898139006332e-05,0.00015412057970330396,0.000605560076466764,0.0923822051086793,0.0923822051086793,0.0923822051086793,0.09238050034380577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.62903806387,595.5914855574929,0.0,0.0923822051086793,0.092382205106223,0.092382205106223,0.37132468410704644,0.37132468410704644,0.5,9.974503429090545,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,27396.423785461873,20791.693579028157,0.7589199868510368,0.9960751074619182,0.6128963352294725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516488357272315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.017309081064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66107506675223,260.66107506675223,-12.488924933247745,244.8799177497161,276.44223238378856,124611.03996875268,124669.66188180093,-58.6219130482541,0.0,nan,276.44223238378856,3.292232383788587,270.1297694569777,-3.020230543022251,263.8173065301355,-9.332693469864466,257.50484360335093,-15.645156396649043,251.19238067654453,-21.957619323455447,244.8799177497161,-28.270082250283878,1.0,1.0,26022.012520719443,26022.012520719443,275.6654576369825,2.5154576369825463,275.6654576369825,275.6654576369825,76996.25450021228,76999.10584415762,-2.851343945338158,0.0,8546.071908451686,8546.071908451686,0.8851619411211602,3948.777496299874,275.6654576369825,2.5154576369825463,1.0,0.002,0.13022088413394128,0.004909639611118699,0.00020115188621195503,0.0017988481135630624,0.1005759431059775,0.1005759431059775,0.0,-2.2498279281246703e-13,0.9999812709781328,0.9999812709781328,0.0,0.09238047487788342,1.7302283395718205e-06,0.0,0.0,0.0,1600144.1244259058,266.65557488978146,0.0,1.0,1284361.3966108677,2598.721390848536,,,,,,,,,,,,,,,,,,,3.0,15282.514199863528,1546.5477389518119,0.37132468410704644,6.173730061729009,2.9561052971846977
1710.0,-30.02680375878734,4.975636089964948,35.04315365238339,24.54379362696784,5.0451062661288795,-26.519612756312956,-40.019124071672536,1.5379152632929642,-6.4945232606590935,-6.49452326070845,40.08627761960418,41184.5121688415,25748.50118409501,25748.50118409501,66933.01335293651,77005.59970421132,76999.03960306264,25748.50118409501,102747.54078715766,102747.54078715766,102747.54078715766,130144.03712359407,125651.61359895358,4492.423524640482,0.0,90856.44728864355,55035.51814301945,39801.03238402678,27396.496336436412,67197.52872046319,20791.740220798903,1546.5535291202916,0.0,0.8787612435192689,2.729314158491078,0.001494314320929203,1.0,1.0,-6.4945232606590935,334463.63728088106,1558256.6346600477,4.6589717415272585,1558256.6346600477,4.6589717415272585,0.7589196795630613,0.09238213487065722,3.9291321911679704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291321911679704,1.2845452740585916,1.284844326844236,3.0587728362065905,6481.172597242689,15282.501586443663,6454.996349317247,0.0003252202722007942,23123.79499291818,2357.970865985651,19294.416056464946,1967.482887271897,0.8343966058501207,0.8343966058501207,35515.78690965732,35405.22815468563,1.0039048567779192,0.8,4286.379224688173,4273.035954225843,1.0039048567779192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.986314856304,4632.441516551485,6.151119293608801,4.975636089964948,-3.69141618715597,8.667052277120918,2.95606838045576,3.5,0.8445909658445029,0.6,0.0002327961680284497,1.0000609361760155,0.0002327819831845491,198.9443496213236,0.0,2.8300909852975187e-06,8.020477852333167,0.03856737965228634,7.868519089521231e-05,0.0001541109771332374,0.000605522401266554,0.09238213487466233,0.09238213487466233,0.09238213487466233,0.09238045297726816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.8668672012,595.5914081610242,0.0,0.09238213487466233,0.09238213487065722,0.09238213487065722,0.37132423670835957,0.37132423670835957,0.5,9.974452971850406,4.934008757118136e-11,4.934008757118136e-11,4.934008757118136e-11,4.934008757118136e-11,4.934008757118136e-11,4.934008757118136e-11,27396.496336436412,20791.740220798903,0.7589196795630613,0.9960636146512614,0.6128873033436403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516523529861338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.99478494202,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6607252825677,260.6607252825677,-12.489274717432295,244.87934938476496,276.44210118036744,124612.82311054085,124671.30365798176,-58.48054744089514,0.0,nan,276.44210118036744,3.2921011803674674,270.1295508212597,-3.0204491787402503,263.81700046210017,-9.33299953789981,257.50445010301496,-15.645549896985017,251.1918997438989,-21.95810025610109,244.87934938476496,-28.270650615235013,1.0,1.0,26022.012520719443,26022.012520719443,275.6653517354186,2.5153517354186192,275.6653517354186,275.6653517354186,76996.18432936996,76999.03960306264,-2.855273692679475,0.0,8546.071908451686,8546.071908451686,0.8851619187255849,3948.77785212381,275.6653517354186,2.5153517354186192,1.0,0.002,0.1302225910794045,0.004909614568544398,0.0002011544823428497,0.0017988455175853987,0.10057724117142486,0.10057724117142486,0.0,-7.17516324133527e-14,0.999981522992299,0.999981522992299,0.0,0.09238042792523977,1.7069454174369718e-06,0.0,0.0,0.0,1600144.009384076,266.6554767393409,0.0,1.0,1284361.7316827169,2598.720034513987,,,,,,,,,,,,,,,,,,,3.0,15282.501586443663,1546.5535291202916,0.37132423670835957,6.173730061729009,2.95606838045576
1711.0,-30.027386354262855,4.975648697581027,35.04315258046346,24.543666396662616,5.044997636987394,-26.520147955111792,-40.01963903484864,1.537759237614459,-6.4946213253707015,-6.494621325325798,40.086276369352284,41184.136898929675,25748.48708433475,25748.48708433475,66932.62398326442,77005.52308173745,76998.97075411711,25748.48708433475,102747.45783845185,102747.45783845185,102747.45783845185,130144.02610094725,125651.62817729455,4492.39792365269,0.0,90856.55726147926,55035.32872129607,39801.36504464799,27396.56826249539,67197.93330714338,20791.78641579834,1546.5592874274412,0.0,0.8787607180153738,2.7293041845533903,0.001494314320929203,1.0,1.0,-6.4946213253707015,334462.3426757762,1558256.5806558446,4.658989613567348,1558256.5806558446,4.658989613567348,0.7589193732800948,0.0923820650457989,3.92913212794396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92913212794396,1.2845460329804603,1.2848450677207546,3.058770979835899,6481.168663815953,15282.488986468052,6454.993026628936,0.0003252208683243125,23123.82335409595,2357.97375802093,19294.40612472723,1967.4818745164996,0.8343951529671925,0.8343951529671925,35515.786452467204,35405.22815468563,1.003904840623998,0.8,4286.379169510169,4273.035954225843,1.003904840623998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.954997515312,4632.441516551485,6.151161945032486,4.975648697581027,-3.691506905041338,8.667155602622366,2.9560315209744528,3.5,0.8445804345641293,0.6,0.0002327819831845491,1.0000606522081505,0.00023276786529953218,198.9448308665604,0.0,2.8219945442860726e-06,7.9975325385067295,0.03857020164683063,7.868060484076435e-05,0.00015410137834378476,0.0006054846766110123,0.09238206504360359,0.09238206504360359,0.09238206504360359,0.09238040410077651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.1010547091,595.5913319425065,0.0,0.09238206504360359,0.0923820650457989,0.0923820650457989,0.371323791574369,0.371323791574369,0.5,9.974403141476616,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,27396.56826249539,20791.78641579834,0.7589193732800948,0.9960518231614907,0.6128780287138929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655860387576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.9718396282,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66037625690603,260.66037625690603,-12.489623743093944,244.8787827412285,276.4419697725754,124614.56894273496,124672.92267245323,-58.35372971827655,0.0,nan,276.4419697725754,3.2919697725754418,270.12933236632773,-3.0206676336722467,263.81669496003076,-9.333305039969218,257.50405755377244,-15.645942446227536,251.19142014750145,-21.95857985249853,244.8787827412285,-28.271217258771486,1.0,1.0,26022.012520719443,26022.012520719443,275.66524561459175,2.5152456145917768,275.66524561459175,275.66524561459175,76996.1096541681,76998.97075411711,-2.8610999490047107,0.0,8546.071908451686,8546.071908451686,0.8851619227248038,3948.77778858368,275.66524561459175,2.5152456145917768,1.0,0.002,0.13022427702779005,0.004909589627321876,0.00020115704607403582,0.0017988429529576348,0.1005785230370179,0.1005785230370179,0.0,-9.683295831841576e-13,0.9999817502486804,0.9999817502486804,0.0,0.09238037909608543,1.685949713475818e-06,0.0,0.0,0.0,1600143.8944425937,266.6553786746293,0.0,1.0,1284362.0664617124,2598.7186793658975,,,,,,,,,,,,,,,,,,,3.0,15282.488986468052,1546.5592874274412,0.371323791574369,6.173730061729009,2.9560315209744528
