time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1712.0,-30.027968319655315,4.975661425754048,35.04315152751584,24.543533787969523,5.044888980949617,-26.520682589584876,-40.02015766510738,1.5376032505884532,-6.494718930072395,-6.494718930029807,40.0862747730566,41183.793061959324,25748.472617623505,25748.472617623505,66932.26567958284,77005.45116316539,76998.89754384563,25748.472617623505,102747.37016146912,102747.37016146912,102747.37016146912,130144.0084071417,125651.63587055115,4492.372536590543,0.0,90856.67635857603,55035.175720493535,39801.66737564722,27396.638245672573,67198.3056213198,20791.831235218506,1546.5649417366678,0.0,0.8787601963109374,2.7292942574308694,0.001494314320929203,1.0,1.0,-6.494718930072395,334461.05414742196,1558256.5117034493,4.659007356403921,1558256.5117034493,4.659007356403921,0.7589190706090617,0.09238199502148237,3.9291333915797564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291333915797564,1.284546791584195,1.2848458083650596,3.058770157164978,6481.166920674988,15282.476421680067,6454.988188511095,0.0003252208983718336,23123.846228607166,2357.976090571925,19294.391663269238,1967.480399858182,0.8343937021774345,0.8343937021774345,35515.795590163005,35405.22815468563,1.003905163486669,0.8,4286.380272333247,4273.035954225843,1.003905163486669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.923727821086,4632.441516551485,6.151204439414489,4.975661425754048,-3.6915972164604263,8.667258642214474,2.955994717755245,3.5,0.8445699193586415,0.6,0.00023276786529953218,1.0000605868991834,0.0002327537634707302,198.94531159337652,0.0,2.808680246882735e-06,7.959799819665671,0.03857301032707751,7.867598637851371e-05,0.00015409187892101846,0.0006054475468398384,0.09238199502746715,0.09238199502746715,0.09238199502746715,0.09238035099370379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.3311118813,595.5912570501683,0.0,0.09238199502746715,0.09238199502148237,0.09238199502148237,0.37132334847326887,0.37132334847326887,0.5,9.974353820748513,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,27396.638245672573,20791.831235218506,0.7589190706090617,0.9960409724727858,0.6128695162946649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451659351444091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.93410690935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66002790667415,260.66002790667415,-12.489972093325832,244.87821761471068,276.44183819863287,124616.34758789124,124674.58838918371,-58.24080129248162,0.0,nan,276.44183819863287,3.291838198632888,270.12911408186255,-3.0208859181374237,263.816389965059,-9.333610034940989,257.5036658482824,-15.646334151717554,251.19094173149736,-21.959058268502616,244.87821761471068,-28.2717823852893,1.0,1.0,26022.012520719443,26022.012520719443,275.6651394433472,2.515139443347209,275.6651394433472,275.6651394433472,76996.03505678006,76998.89754384563,-2.8624870655621635,0.0,8546.071908451686,8546.071908451686,0.8851618427938384,3948.779058537655,275.6651394433472,2.515139443347209,1.0,0.002,0.13022594582667907,0.004909564847835581,0.00020115958350364285,0.0017988404167152614,0.10057979175182143,0.10057979175182143,0.0,2.189043217526443e-13,0.9999819358889773,0.9999819358889773,0.0,0.0923803262228678,1.6687986145642993e-06,0.0,0.0,0.0,1600143.78004015,266.6552810699276,0.0,1.0,1284362.3996701175,2598.7173305764036,,,,,,,,,,,,,,,,,,,3.0,15282.476421680067,1546.5649417366678,0.37132334847326887,6.173730061729009,2.955994717755245
1713.0,-30.02854591681795,4.975674190518011,35.0431504411167,24.54334763986992,5.044719540494339,-26.52121937108628,-40.02067657476289,1.5373929947670635,-6.494820808066834,-6.494820808060913,40.086271701865755,41183.475107191916,25748.468228456695,25748.468228456695,66931.94333564861,77005.41957529243,76998.78986760098,25748.468228456695,102747.25809605767,102747.25809605767,102747.25809605767,130143.9636435201,125651.61651314623,4492.347130373863,0.0,90856.81213884974,55035.02394450327,39801.98688260718,27396.705547462418,67198.6924300696,20791.873856250735,1546.5705708242567,0.0,0.8787596570987246,2.7292838957131575,0.001494314320929203,1.0,1.0,-6.494820808066834,334459.70920935966,1558256.379042629,4.659025694683053,1558256.379042629,4.659025694683053,0.7589187619741584,0.09238192529485287,3.9291352463498264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291352463498264,1.284547803938124,1.284846802839228,3.0587691904528693,6481.164872328032,15282.463850094895,6454.9835606229135,0.0003252210072171206,23123.869870159313,2357.9785013393275,19294.377830201767,1967.4789892778642,0.8343922508879279,0.8343922508879279,35515.80900251122,35405.22815468563,1.003905637385889,0.8,4286.381891061586,4273.035954225843,1.003905637385889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.892506724758,4632.441516551485,6.151249270517825,4.975674190518011,-3.6916907178745233,8.667364908392534,2.955957971916741,3.5,0.8445594205476403,0.6,0.0002327537634707302,1.0000601324061276,0.00023273976826846266,198.94578871388615,0.0,2.8054927250475357e-06,7.950766382784717,0.03857581581980256,7.867136567903496e-05,0.00015408239779169525,0.0006054105800054444,0.0923819252950584,0.0923819252950584,0.0923819252950584,0.09238027982701072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.5542449699,595.5911843371443,0.0,0.0923819252950584,0.09238192529485287,0.09238192529485287,0.37132290694103026,0.37132290694103026,0.5,9.97430445688116,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27396.705547462418,20791.873856250735,0.7589187619741584,0.9960304421890563,0.6128612569366517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516628387410022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.92507347247,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6596749803403,260.6596749803403,-12.490325019659679,244.87765393131735,276.44169602935926,124617.47443640315,124676.48031845038,-59.005882047245606,0.0,nan,276.44169602935926,3.2916960293592865,270.12888760976233,-3.021112390237647,263.8160791901382,-9.333920809861752,257.5032707705367,-15.64672922946329,251.19046235092773,-21.959537649072246,244.87765393131735,-28.272346068682623,1.0,1.0,26022.012520719443,26022.012520719443,275.6650249658147,2.515024965814746,275.6650249658147,275.6650249658147,76995.8106869925,76998.78986760098,-2.979180608483148,0.0,8546.071908451686,8546.071908451686,0.8851617254708151,3948.7809225815754,275.6650249658147,2.515024965814746,1.0,0.002,0.13022761685872045,0.004909539278440563,0.00020116212261478495,0.001798837877471073,0.10058106130739247,0.10058106130739247,0.0,8.58579700391271e-14,0.9999819117016235,0.9999819117016235,0.0,0.09238025426302354,1.6710318293253084e-06,0.0,0.0,0.0,1600143.6606288392,266.65517919193314,0.0,1.0,1284362.74746673,2598.7159227365782,,,,,,,,,,,,,,,,,,,3.0,15282.463850094895,1546.5705708242567,0.37132290694103026,6.173730061729009,2.955957971916741
1714.0,-30.02912402118468,4.97568729593539,35.043149073675615,24.54326053792613,5.044654084343577,-26.521746210629534,-40.02118647387249,1.5372762735650867,-6.494905989835672,-6.494905989826328,40.08626141821045,41183.08991535932,25748.427348950296,25748.427348950296,66931.51726430962,77005.31524978485,76998.63115102574,25748.427348950296,102747.05849997603,102747.05849997603,102747.05849997603,130143.78783856602,125651.46793354038,4492.319905025633,0.0,90856.9068863435,55034.837953305854,39802.29881448627,27396.729338589987,67199.02815307626,20791.88599318108,1546.573730881711,0.0,0.8787592355538982,2.729275232144382,0.001494314320929203,1.0,1.0,-6.494905989835672,334458.58468908124,1558255.9348369166,4.659040031176056,1558255.9348369166,4.659040031176056,0.758918545940972,0.09238183595972348,3.929134387433397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929134387433397,1.2845483786677474,1.2848473597241785,3.0587671532530734,6481.160555746123,15282.451346621081,6454.98055247797,0.00032522170576449415,23123.899039170654,2357.9814757507056,19294.368838655224,1967.4780723952854,0.8343908095244488,0.8343908095244488,35515.80279145243,35405.22815468563,1.0039054179302094,0.8,4286.38114145259,4273.035954225843,1.0039054179302094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.861312876203,4632.441516551485,6.151285344725851,4.97568729593539,-3.6917715032959917,8.667458799231381,2.9559212583301266,3.5,0.8445489309514648,0.6,0.00023273976826846266,1.000060185496562,0.00023272576155294083,198.94626625539047,0.0,2.784286553324927e-06,7.8906680921228425,0.03857860010635588,7.866682545954162e-05,0.00015407294280892105,0.0006053732977635908,0.09238183595940726,0.09238183595940726,0.09238183595940726,0.09238013102604699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.75110658706,595.5911198136288,0.0,0.09238183595940726,0.09238183595972348,0.09238183595972348,0.3713224647661026,0.3713224647661026,0.5,9.974253308024021,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27396.729338589987,20791.88599318108,0.758918545940972,0.9960191256314412,0.6128524630080388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516662998780996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.86497518181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6593277169225,260.6593277169225,-12.490672283077458,244.87709228635785,276.4415631474793,124619.7424830626,124677.8015787536,-58.059095690978964,0.0,nan,276.4415631474793,3.291563147479337,270.12866897526953,-3.0213310247304435,263.8157748030174,-9.334225196982572,257.50288063082127,-15.64711936917871,251.18998645859017,-21.960013541409808,244.87709228635785,-28.272907713642127,1.0,1.0,26022.012520719443,26022.012520719443,275.66492121217476,2.5149212121747837,275.66492121217476,275.66492121217476,76995.85678433138,76998.63115102574,-2.7743666943570133,0.0,8546.071908451686,8546.071908451686,0.8851617798013631,3948.780059370564,275.66492121217476,2.5149212121747837,1.0,0.002,0.13022934459117808,0.004909516505014729,0.0002011647562137447,0.0017988352434127933,0.10058237810687234,0.10058237810687234,0.0,-3.734621119300119e-13,0.9999812979142698,0.9999812979142698,0.0,0.09238010822670745,1.7277330160303849e-06,0.0,0.0,0.0,1600143.5607870778,266.6550940101643,0.0,1.0,1284363.0382647137,2598.714745621365,,,,,,,,,,,,,,,,,,,3.0,15282.451346621081,1546.573730881711,0.3713224647661026,6.173730061729009,2.9559212583301266
1715.0,-30.02970075785245,4.975700388708549,35.04314795746906,24.54314682343977,5.044557972027202,-26.52227488487423,-40.02169661745427,1.5371320988005472,-6.495009680249154,-6.495009680245381,40.08626593386141,41182.71366768502,25748.428865850616,25748.428865850616,66931.14253353563,77005.23075091963,76998.62493183682,25748.428865850616,102747.05379768743,102747.05379768743,102747.05379768743,130143.88464765165,125651.58932255906,4492.2953250925975,0.0,90857.00950518796,55034.64844456045,39802.62340069723,27396.830849964215,67199.45425066145,20791.95323630788,1546.5810357655346,0.0,0.8787586577265941,2.7292646861490755,0.001494314320929203,1.0,1.0,-6.495009680249154,334457.2158324254,1558256.1298926966,4.659059682759055,1558256.1298926966,4.659059682759055,0.7589181883909407,0.0923817766069164,3.9291337251050065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291337251050065,1.2845490818056757,1.2848480450325133,3.058764963330065,6481.155915562052,15282.43881373304,6454.977756539167,0.0003252224871197108,23123.929054555098,2357.984536468121,19294.36048140704,1967.4772201931382,0.8343893650549976,0.8343893650549976,35515.798001975134,35405.22815468563,1.0039052487033533,0.8,4286.380563413421,4273.035954225843,1.0039052487033533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.830224263178,4632.441516551485,6.1513313933756235,4.975700388708549,-3.69186621166902,8.667566600377569,2.9558846687818994,3.5,0.8445384767948284,0.6,0.00023272576155294083,1.0000600433874285,0.00023271178874884982,198.94674266912665,0.0,2.786583755570007e-06,7.8971783632854,0.03858138669011145,7.866228330564277e-05,0.00015406347824729807,0.0006053360081884404,0.0923817766125461,0.0923817766125461,0.0923817766125461,0.09238014965666166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.0082486055,595.5910364132249,0.0,0.0923817766125461,0.0923817766069164,0.0923817766069164,0.3713220149640838,0.3713220149640838,0.5,9.974204499732625,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27396.830849964215,20791.95323630788,0.7589181883909407,0.9960072336878661,0.6128429780704604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516697640703005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.871485452975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6589824242173,260.6589824242173,-12.491017575782678,244.87653226677804,276.441432581653,124621.59430498364,124679.32391627571,-57.72961129205968,0.0,nan,276.441432581653,3.291432581652998,270.1284525186806,-3.0215474813193737,263.8154724556803,-9.334527544319656,257.5024923927483,-15.647507607251669,251.1895123297636,-21.960487670236375,244.87653226677804,-28.273467733221935,1.0,1.0,26022.012520719443,26022.012520719443,275.66481679403086,2.514816794030878,275.66481679403086,275.66481679403086,76995.81495594137,76998.62493183682,-2.809975895448588,0.0,8546.071908451686,8546.071908451686,0.8851618216967816,3948.7793937305314,275.66481679403086,2.514816794030878,1.0,0.002,0.1302309973496762,0.004909490685410066,0.00020116726634633657,0.001798832733910322,0.10058363317316828,0.10058363317316828,0.0,2.5665840980293453e-13,0.9999821094777418,0.9999821094777418,0.0,0.09238012384868577,1.65275823063824e-06,0.0,0.0,0.0,1600143.439251149,266.6549903197508,0.0,1.0,1284363.3922482878,2598.7133127395196,,,,,,,,,,,,,,,,,,,3.0,15282.43881373304,1546.5810357655346,0.3713220149640838,6.173730061729009,2.9558846687818994
1716.0,-30.030275618191606,4.975713481628225,35.04314687733851,24.54295976730066,5.044392857801658,-26.522808770591332,-40.0222113012336,1.5369260102055466,-6.49511263309239,-6.495112633146161,40.08626474268684,41182.40234468815,25748.42884985438,25748.42884985438,66930.83119454252,77005.20140676902,76998.53932953117,25748.42884985438,102746.96817938554,102746.96817938554,102746.96817938554,130143.8748124937,125651.60424408082,4492.27056841287,0.0,90857.1522925203,55034.508737982986,39802.93728281924,27396.90663310816,67199.8439159274,20792.00193511753,1546.5870930444412,0.0,0.878758105556871,2.729254215201388,0.001494314320929203,1.0,1.0,-6.49511263309239,334455.856717077,1558256.0784392152,4.659078461757587,1558256.0784392152,4.659078461757587,0.7589178666613097,0.09238171054011005,3.9291367518789166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291367518789166,1.2845500744090328,1.2848490199171858,3.0587649560384373,6481.155900111967,15282.426288974424,6454.971728890994,0.00032522207100242563,23123.94758188865,2357.9864257303616,19294.34246436328,1967.475382965975,0.8343879173759748,0.8343879173759748,35515.81988940174,35405.22815468563,1.0039060220530094,0.8,4286.383204993936,4273.035954225843,1.0039060220530094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.799150813993,4632.441516551485,6.151377054211308,4.975713481628225,-3.6919603536815755,8.6676738353098,2.9558480972616947,3.5,0.8445280277890557,0.6,0.00023271178874884982,1.000059848321515,0.00023269786217237868,198.9472175349238,0.0,2.779843859860898e-06,7.878077498845785,0.03858416653397131,7.865770097299498e-05,0.00015405408777585482,0.0006052995780572917,0.0923817105376582,0.0923817105376582,0.0923817105376582,0.09238009899987686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.23556868976,595.5909624308078,0.0,0.0923817105376582,0.09238171054011005,0.09238171054011005,0.37132157405948707,0.37132157405948707,0.5,9.97415615311406,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,27396.90663310816,20792.00193511753,0.7589178666613097,0.9959968252051086,0.6128347916434265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516732200825322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.852384588536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65863264159685,260.65863264159685,-12.491367358403124,244.8759732738382,276.44129200935265,124622.77119072297,124681.25147418726,-58.48028346426555,0.0,nan,276.44129200935265,3.2912920093526736,270.1282282622518,-3.0217717377481677,263.8151645151284,-9.334835484871576,257.5021007680606,-15.647899231939391,251.18903702094974,-21.960962979050237,244.8759732738382,-28.274026726161765,1.0,1.0,26022.012520719443,26022.012520719443,275.66470382456265,2.514703824562673,275.66470382456265,275.66470382456265,76995.5986590862,76998.53932953117,-2.9406704449647805,0.0,8546.071908451686,8546.071908451686,0.8851616302389371,3948.782435638311,275.66470382456265,2.514703824562673,1.0,0.002,0.1302326345271099,0.004909465062612952,0.00020116975271487043,0.0017988302470355298,0.10058487635743521,0.10058487635743521,0.0,-2.495998199791849e-13,0.999982278121528,0.999982278121528,0.0,0.09238007336266281,1.6371774472313236e-06,0.0,0.0,0.0,1600143.3185795792,266.6548873669076,0.0,1.0,1284363.7437136972,2598.7118900520118,,,,,,,,,,,,,,,,,,,3.0,15282.426288974424,1546.5870930444412,0.37132157405948707,6.173730061729009,2.9558480972616947
1717.0,-30.030850717685702,4.975726919179685,35.04314554626676,24.542886565346294,5.044339178191763,-26.52333172806438,-40.022716799844034,1.5368201884567603,-6.495196757223596,-6.495196757215572,40.08625534024995,41182.00281453259,25748.387492658763,25748.387492658763,66930.39030719135,77005.08798769893,76998.39441600052,25748.387492658763,102746.78190865928,102746.78190865928,102746.78190865928,130143.71499133258,125651.4709968128,4492.243994519785,0.0,90857.2382738291,55034.30866379444,39803.255122260736,27396.93308267331,67200.18820493405,20792.016062930605,1546.590353554931,0.0,0.878757686379382,2.729245659274897,0.001494314320929203,1.0,1.0,-6.495196757223596,334454.74616914825,1558255.6723006575,4.659092717771092,1558255.6723006575,4.659092717771092,0.7589176496576595,0.09238162281720452,3.9291350028274397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291350028274397,1.2845505980285075,1.2848495257681958,3.058762347592821,6481.150373128711,15282.413782580368,6454.969566132408,0.00032522308288628093,23123.97975850854,2357.98970683246,19294.33599973313,1967.474723757158,0.8343864767756389,0.834386476775639,35515.80724153451,35405.22815468563,1.0039055751652015,0.8,4286.3816785303525,4273.035954225843,1.0039055751652015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.768095789446,4632.441516551485,6.151412812037919,4.975726919179685,-3.6920401727681034,8.667767091947788,2.955811547606978,3.5,0.8445175850305652,0.6,0.00023269786217237868,1.0000598735025523,0.00023268393057046776,198.94769260027746,0.0,2.7706536387199434e-06,7.85203241213232,0.038586937187610026,7.865320065795806e-05,0.00015404466151442062,0.0006052622715550151,0.09238162282204379,0.09238162282204379,0.09238162282204379,0.09237996008647956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.43058313336,595.5908985511984,0.0,0.09238162282204379,0.09238162281720452,0.09238162281720452,0.3713211345411377,0.3713211345411377,0.5,9.974106271311104,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27396.93308267331,20792.016062930605,0.7589176496576595,0.995985161575442,0.6128257065135553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516766648667716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.82633950182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6582892940872,260.6582892940872,-12.491710705912794,244.8754160926222,276.4411624955454,124625.10672098366,124682.51111745348,-57.404396469819304,0.0,nan,276.4411624955454,3.29116249554545,270.12801321497153,-3.021986785028446,263.8148639343729,-9.335136065627069,257.50171465380305,-15.648285346196928,251.18856537320804,-21.96143462679194,244.8754160926222,-28.274583907377774,1.0,1.0,26022.012520719443,26022.012520719443,275.6646027437519,2.5146027437519365,275.6646027437519,275.6646027437519,76995.67145343254,76998.39441600052,-2.722962567975628,0.0,8546.071908451686,8546.071908451686,0.8851617408747641,3948.780677841577,275.6646027437519,2.5146027437519365,1.0,0.002,0.13023431964910792,0.00490944266380936,0.00020117232092813197,0.0017988276792402543,0.10058616046406599,0.10058616046406599,0.0,1.683861383661167e-13,0.9999817591231331,0.9999817591231331,0.0,0.09237993769539796,1.6851218065692952e-06,0.0,0.0,0.0,1600143.2199771302,266.6548032427764,0.0,1.0,1284364.0309005927,2598.710727556646,,,,,,,,,,,,,,,,,,,3.0,15282.413782580368,1546.590353554931,0.3713211345411377,6.173730061729009,2.955811547606978
1718.0,-30.03141986545153,4.975740223873701,35.04314447271312,24.5427043986507,5.044175697600187,-26.523860309147636,-40.023226908501215,1.5366161413004422,-6.495306145481891,-6.495306145479366,40.08626011010231,41181.68934591893,25748.40343709206,25748.40343709206,66930.09278301099,77005.05720772516,76998.37243968208,25748.40343709206,102746.77587677413,102746.77587677413,102746.77587677413,130143.81604387064,125651.59589830533,4492.22014556531,0.0,90857.37540731629,55034.16149082234,39803.571018326606,27397.040167096508,67200.61118542311,20792.086997491104,1546.5980595212445,0.0,0.8787570767702582,2.729234533867604,0.001494314320929203,1.0,1.0,-6.495306145481891,334453.30210623395,1558255.8783348366,4.659113450283354,1558255.8783348366,4.659113450283354,0.7589172724746425,0.09238156775270974,3.92913728961134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92913728961134,1.2845515810024293,1.2848504910740726,3.058761787164006,6481.149185647301,15282.401252233229,6454.964355739663,0.0003252229700864621,23124.001201877996,2357.991893447609,19294.32042552054,1967.4731356294494,0.8343850295230726,0.8343850295230726,35515.82377789101,35405.22815468563,1.0039061594452288,0.8,4286.383674293396,4273.035954225843,1.0039061594452288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.737147487801,4632.441516551485,6.151462103287054,4.975740223873701,-3.692139048030015,8.667879271903717,2.9557751237377152,3.5,0.8445071782107758,0.6,0.00023268393057046776,1.0000592541285898,0.00023267014390384187,198.94816275113132,0.0,2.7716600544026738e-06,7.854884594177178,0.03858970884766443,7.864865954225025e-05,0.0001540352710282175,0.0006052257273123587,0.09238156775209189,0.09238156775209189,0.09238156775209189,0.09237997971228834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.68332696595,595.5908165935011,0.0,0.09238156775209189,0.09238156775270974,0.09238156775270974,0.37132068840698595,0.37132068840698595,0.5,9.974058630300759,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,27397.040167096508,20792.086997491104,0.7589172724746425,0.9959744651478586,0.6128171845385224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516801110997433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.829191683864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.657941770812,260.657941770812,-12.49205822918799,244.87486042354544,276.441023118073,124626.27189972524,124684.37444241621,-58.10254269099804,0.0,nan,276.441023118073,3.291023118073042,270.12779057917624,-3.022209420823742,263.8145580402598,-9.335441959740194,257.50132550136595,-15.648674498634023,251.18809296245172,-21.961907037548258,244.87486042354544,-28.275139576454535,1.0,1.0,26022.012520719443,26022.012520719443,275.66449078397704,2.5144907839770667,275.66449078397704,275.66449078397704,76995.45828805942,76998.37243968208,-2.9141516226518434,0.0,8546.071908451686,8546.071908451686,0.8851615962248015,3948.782976059397,275.66449078397704,2.5144907839770667,1.0,0.002,0.13023593438102934,0.004909415966870193,0.00020117476996200147,0.0017988252301108956,0.10058738498100074,0.10058738498100074,0.0,7.289698358836638e-14,0.9999825210597826,0.9999825210597826,0.0,0.0923799530208098,1.614731899941069e-06,0.0,0.0,0.0,1600143.0917622799,266.6546938545181,0.0,1.0,1284364.4043351344,2598.709215943085,,,,,,,,,,,,,,,,,,,3.0,15282.401252233229,1546.5980595212445,0.37132068840698595,6.173730061729009,2.9557751237377152
1719.0,-30.03199179896269,4.975753870197758,35.04314315816631,24.54263598136606,5.044123418806595,-26.52438027713473,-40.02372814631087,1.536511896986647,-6.495389883087398,-6.495389883098799,40.086251007912196,41181.27713262049,25748.36244005527,25748.36244005527,66929.63957267576,77004.94072531619,76998.23198269912,25748.36244005527,102746.59442275438,102746.59442275438,102746.59442275438,130143.66162632016,125651.46767584671,4492.193950473455,0.0,90857.4546836102,55033.945781181545,39803.89878047628,27397.06720356577,67200.96598404205,20792.10158115403,1546.6013371192703,0.0,0.8787566585394551,2.7292260173015976,0.001494314320929203,1.0,1.0,-6.495389883087398,334452.1966675829,1558255.485164799,4.65912767412191,1558255.485164799,4.65912767412191,0.7589170558536247,0.0923814808570178,3.9291347045031273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291347045031273,1.284552096957455,1.2848509894385456,3.058758546118556,6481.142318260907,15282.388821949064,6454.963167444558,0.0003252243316439078,23124.03659245373,2357.9955022819954,19294.31687362695,1967.4727734371015,0.8343835989224924,0.8343835989224925,35515.8050842701,35405.22815468563,1.0039054989424603,0.8,4286.381418171392,4273.035954225843,1.0039054989424603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.706184008982,4632.441516551485,6.151497813779664,4.975753870197758,-3.69221846741014,8.667972337607898,2.9557386821857095,3.5,0.8444967663387741,0.6,0.00023267014390384187,1.000059544440254,0.00023265629051525153,198.94863520515645,0.0,2.7428319956848193e-06,7.7731858757707775,0.03859245167966012,7.86441976331641e-05,0.00015402594627067777,0.0006051886908860541,0.09238148086019189,0.09238148086019189,0.09238148086019189,0.0923798432480119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.8761609758,595.5907534376735,0.0,0.09238148086019189,0.0923814808570178,0.0923814808570178,0.37132025078228076,0.37132025078228076,0.5,9.97400950194015,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27397.06720356577,20792.10158115403,0.7589170558536247,0.9959624626314044,0.6128078150305108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516835216828936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.747492965456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6576006870296,260.6576006870296,-12.492399312970349,244.87430652144786,276.44089485260713,124628.57499596423,124685.60092076471,-57.025924800475686,0.0,nan,276.44089485260713,3.2908948526071526,270.1275771863862,-3.0224228136137867,263.8142595201495,-9.335740479850472,257.5009418539106,-15.649058146089374,251.18762418767616,-21.962375812323813,244.87430652144786,-28.275693478552114,1.0,1.0,26022.012520719443,26022.012520719443,275.6643906110895,2.5143906110895387,275.6643906110895,275.6643906110895,76995.53284963287,76998.23198269912,-2.6991330662422115,0.0,8546.071908451686,8546.071908451686,0.8851617597451953,3948.780378025643,275.6643906110895,2.5143906110895387,1.0,0.002,0.13023759421270034,0.004909393743967389,0.00020117729926740608,0.0017988227007898266,0.10058864963370304,0.10058864963370304,0.0,5.723286428116481e-14,0.9999820328513104,0.9999820328513104,0.0,0.09237982102521508,1.6598318027256727e-06,0.0,0.0,0.0,1600142.993612648,266.6546101169126,0.0,1.0,1284364.690202177,2598.7080587920345,,,,,,,,,,,,,,,,,,,3.0,15282.388821949064,1546.6013371192703,0.37132025078228076,6.173730061729009,2.9557386821857095
1720.0,-30.03256017821088,4.975767461355084,35.043142154454515,24.54251266261565,5.044019825857065,-26.524902177773008,-40.02423343537373,1.5363618252830178,-6.4954944946208,-6.495494494604575,40.08625734939487,41180.926902144005,25748.369059533317,25748.369059533317,66929.29596167733,77004.86710072764,76998.24520941898,25748.369059533317,102746.6142689523,102746.6142689523,102746.6142689523,130143.7911394788,125651.62040915541,4492.170730323384,0.0,90857.56538200474,55033.778903413964,39804.2071984342,27397.176870526506,67201.3840689607,20792.174674510305,1546.609051171706,0.0,0.8787560687868992,2.7292153777739805,0.001494314320929203,1.0,1.0,-6.4954944946208,334450.81567161885,1558255.7590851416,4.659147731351679,1558255.7590851416,4.659147731351679,0.7589166859333683,0.09238142645632279,3.929135022414872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929135022414872,1.284552827359388,1.2848517022140942,3.0587570543843356,6481.139157455098,15282.376316885542,6454.959349822089,0.00032522473072747033,23124.062895187322,2357.9981844143845,19294.305462497916,1967.471609825773,0.8343821563689626,0.8343821563689626,35515.80738317655,35405.22815468563,1.003905580169848,0.8,4286.3816956250475,4273.035954225843,1.003905580169848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.67532678551,4632.441516551485,6.151544744706081,4.975767461355084,-3.6923136068877276,8.668081068242811,2.9557023658665895,3.5,0.844486390247597,0.6,0.00023265629051525153,1.0000591746686474,0.00023264252397098227,198.94910472509244,0.0,2.756112753013212e-06,7.810823542039444,0.038595207792413135,7.863969989757713e-05,0.0001540165906176744,0.0006051519802288383,0.09238142646528588,0.09238142646528588,0.09238142646528588,0.0923798818844712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.1302147428,595.5906711310754,0.0,0.09238142646528588,0.09238142645632279,0.09238142645632279,0.37131980674028536,0.37131980674028536,0.5,9.97396316562652,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27397.176870526506,20792.174674510305,0.7589166859333683,0.9959511532232109,0.6127987908684287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451686948974871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.785130631724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6572605300974,260.6572605300974,-12.492739469902574,244.87375421246503,276.4407668477333,124630.31436773938,124687.18533184208,-56.8709641026949,0.0,nan,276.4407668477333,3.290766847733323,270.1273643206707,-3.0226356793292553,263.81396179362343,-9.336038206376543,257.50055926657467,-15.649440733425308,251.18715673951723,-21.962843260482742,244.87375421246503,-28.276245787534947,1.0,1.0,26022.012520719443,26022.012520719443,275.66428754727957,2.5142875472795936,275.66428754727957,275.66428754727957,76995.46653294789,76998.24520941898,-2.7786764710908756,0.0,8546.071908451686,8546.071908451686,0.8851617396357659,3948.780697526946,275.66428754727957,2.5142875472795936,1.0,0.002,0.13023916439023736,0.004909368105363461,0.00020117968145165095,0.0017988203191602811,0.10058984072582547,0.10058984072582547,0.0,6.119319460873296e-13,0.9999830033281548,0.9999830033281548,0.0,0.09237985627953273,1.570176790067928e-06,0.0,0.0,0.0,1600142.8709963525,266.6545055053792,0.0,1.0,1284365.0473293397,2598.706613190687,,,,,,,,,,,,,,,,,,,3.0,15282.376316885542,1546.609051171706,0.37131980674028536,6.173730061729009,2.9557023658665895
1721.0,-30.033127071002845,4.97578116177177,35.04314118871576,24.542389169242256,5.0439160972501345,-26.52542275417653,-40.02473851488901,1.5362117802559312,-6.495590189995482,-6.495590189925159,40.086256437870475,41180.58231838039,25748.35594851574,25748.35594851574,66928.93826689612,77004.79389444238,76998.18172147423,25748.35594851574,102746.53766998998,102746.53766998998,102746.53766998998,130143.78520836317,125651.63811302888,4492.1470953342905,0.0,90857.67595755066,55033.617691011656,39804.50918504334,27397.247538373194,67201.75672341653,20792.2201172538,1546.6146896372486,0.0,0.8787555547883557,2.729205645094023,0.001494314320929203,1.0,1.0,-6.495590189995482,334449.5523834244,1558255.7197121775,4.65916521223428,1558255.7197121775,4.65916521223428,0.7589163870615745,0.09238135939958925,3.929135368038378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929135368038378,1.2845535574580693,1.2848524147978622,3.0587555849469776,6481.1360438936645,15282.363863961305,6454.955524266692,0.0003252251193101167,23124.08900355891,2358.0008467273647,19294.294027656826,1967.4704437964879,0.8343807198064036,0.8343807198064036,35515.809882474285,35405.22815468563,1.0039056684776728,0.8,4286.381997263806,4273.035954225843,1.0039056684776728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.644474595088,4632.441516551485,6.151586955078548,4.97578116177177,-3.6924019796119434,8.668183141383713,2.955666055649379,3.5,0.8444760158998225,0.6,0.00023264252397098227,1.000059020181751,0.0002326287941772694,198.94957301906229,0.0,2.738841657528361e-06,7.761877257435375,0.038597946634070665,7.863520426489898e-05,0.00015400731970608328,0.0006051156067939657,0.09238135940259863,0.09238135940259863,0.09238135940259863,0.09237983520095851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.3462554702,595.590600830343,0.0,0.09238135940259863,0.09238135939958925,0.09238135939958925,0.3713193734251797,0.3713193734251797,0.5,9.973917439146499,-7.031530913081951e-11,-7.031530913081951e-11,-7.031530913081951e-11,-7.031530913081951e-11,-7.031530913081951e-11,-7.031530913081951e-11,27397.247538373194,20792.2201172538,0.7589163870615745,0.995940307667205,0.612790265109706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516903549833606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.73618434712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65692125428393,260.65692125428393,-12.493078745716048,244.87320346244886,276.4406390461248,124632.04503257596,124688.76867915656,-56.72364658059966,0.0,nan,276.4406390461248,3.290639046124795,270.12715192937213,-3.0228480706278447,263.8136648126469,-9.336335187353086,257.50017769592586,-15.649822304074121,251.1866905791852,-21.963309420814767,244.87320346244886,-28.27679653755112,1.0,1.0,26022.012520719443,26022.012520719443,275.66418442305536,2.514184423055383,275.66418442305536,275.66418442305536,76995.40020762401,76998.18172147423,-2.7815138502191985,0.0,8546.071908451686,8546.071908451686,0.8851617177734354,3948.78104487857,275.66418442305536,2.514184423055383,1.0,0.002,0.13024071252969693,0.004909344177346361,0.00020118203327997554,0.0017988179665803371,0.10059101663998776,0.10059101663998776,0.0,-1.396873068604254e-13,0.999983241860495,0.999983241860495,0.0,0.09237981125988078,1.5481397084769718e-06,0.0,0.0,0.0,1600142.7588306412,266.6544098100045,0.0,1.0,1284365.374017976,2598.7052908013397,,,,,,,,,,,,,,,,,,,3.0,15282.363863961305,1546.6146896372486,0.3713193734251797,6.173730061729009,2.955666055649379
1722.0,-30.03369235077246,4.975794969618486,35.04314025266515,24.542265955265634,5.0438103634433755,-26.525942079311722,-40.02523964792488,1.5360600917080263,-6.495685701550599,-6.495685701539386,40.086255363169855,41180.22371589018,25748.34305669797,25748.34305669797,66928.56677258815,77004.72084015045,76998.11516950122,25748.34305669797,102746.45822619919,102746.45822619919,102746.45822619919,130143.77589779938,125651.6521710467,4492.123726752672,0.0,90857.78366590048,55033.43940621966,39804.826955200915,27397.317671600198,67202.1446268011,20792.265177231864,1546.6202996256936,0.0,0.8787550424014963,2.7291959311367853,0.001494314320929203,1.0,1.0,-6.495685701550599,334448.29152560775,1558255.673290966,4.659182638317215,1558255.673290966,4.659182638317215,0.7589160890295815,0.09238129256774726,3.9291352621848943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291352621848943,1.284554295167509,1.28485313504135,3.058753745922842,6481.132147222197,15282.351421869766,6454.952251812642,0.00032522571105793633,23124.117039273606,2358.0037055746466,19294.28424607268,1967.4694463524934,0.8343792851983752,0.8343792851983751,35515.8091170189,35405.22815468563,1.0039056414317955,0.8,4286.38190488145,4273.035954225843,1.0039056414317955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.613669505862,4632.441516551485,6.151629149218094,4.975794969618486,-3.6924901581099423,8.668285127728428,2.9556298010440036,3.5,0.8444656574411439,0.6,0.0002326287941772694,1.00005885251523,0.00023261510419330715,198.95003998249754,0.0,2.7315365968137897e-06,7.7411747153702795,0.03860067817066748,7.863074399403086e-05,0.00015399805018323856,0.0006050791692826815,0.09238129257002499,0.09238129257002499,0.09238129257002499,0.09237978761726487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.5587247431,595.5905316830222,0.0,0.09238129257002499,0.09238129256774726,0.09238129256774726,0.37131894211391814,0.37131894211391814,0.5,9.973872289807243,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,27397.317671600198,20792.265177231864,0.7589160890295815,0.9959290309002453,0.6127813917930672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516937520994768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.715481805055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65658266375834,260.65658266375834,-12.493417336241635,244.87265424835965,276.440511079165,124633.73214153426,124690.34121674128,-56.609075207003336,0.0,nan,276.440511079165,3.2905110791650145,270.12693971296926,-3.0230602870307166,263.81336834685413,-9.336631653145844,257.4997969806912,-15.650203019308776,251.18622561451087,-21.963774385489103,244.87265424835965,-28.277345751640325,1.0,1.0,26022.012520719443,26022.012520719443,275.6640811240069,2.514081124006907,275.6640811240069,275.6640811240069,76995.32910690075,76998.11516950122,-2.7860626004694495,0.0,8546.071908451686,8546.071908451686,0.8851617244691717,3948.7809384958186,275.6640811240069,2.514081124006907,1.0,0.002,0.13024224131393236,0.004909320366086267,0.00020118435528551488,0.001798815644424166,0.10059217764275744,0.10059217764275744,0.0,-2.903189841307885e-13,0.9999834513598836,0.9999834513598836,0.0,0.09237976378298307,1.5287847641872513e-06,0.0,0.0,0.0,1600142.6468802611,266.6543142984494,0.0,1.0,1284365.7000788911,2598.7039709538476,,,,,,,,,,,,,,,,,,,3.0,15282.351421869766,1546.6202996256936,0.37131894211391814,6.173730061729009,2.9556298010440036
1723.0,-30.034256002581078,4.9758088910769995,35.04313933369261,24.542142322193854,5.043706888651504,-26.526459713451263,-40.02574050156397,1.5359105993365922,-6.495780596454949,-6.495780596444272,40.08625398394892,41179.87735349603,25748.32942345309,25748.32942345309,66928.20677694911,77004.64910448085,76998.04534973325,25748.32942345309,102746.37477318634,102746.37477318634,102746.37477318634,130143.76071678528,125651.6601606578,4492.100556127484,0.0,90857.8951048565,55033.27577033825,39805.13259390917,27397.385943598943,67202.51853750812,20792.308929382103,1546.625805909744,0.0,0.8787545345036305,2.7291862799226845,0.001494314320929203,1.0,1.0,-6.495780596454949,334447.03881194955,1558255.613715691,4.65919991174404,1558255.613715691,4.65919991174404,0.7589157948201977,0.09238122548736795,3.9291357697615545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291357697615545,1.2845550225252627,1.2848538449818634,3.058752409092918,6481.129314640004,15282.338993196016,6454.948241332147,0.000325226027655531,23124.14241424148,2358.006293101261,19294.272258478097,1967.4682239580384,0.8343778512017519,0.8343778512017519,35515.812787443945,35405.22815468563,1.0039057711191284,0.8,4286.382347862868,4273.035954225843,1.0039057711191284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.582911204353,4632.441516551485,6.151671098075155,4.9758088910769995,-3.692577813872482,8.668386704949482,2.9555936016807163,3.5,0.844455314765919,0.6,0.00023261510419330715,1.0000586832910543,0.00023260145437446042,198.95050560304105,0.0,2.7236228566513937e-06,7.71874717575005,0.03860340179352413,7.862628644359297e-05,0.00015398881774971417,0.0006050429719636949,0.09238122549496469,0.09238122549496469,0.09238122549496469,0.09237973643262024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.7674158443,595.5904637494028,0.0,0.09238122549496469,0.09238122548736795,0.09238122548736795,0.37131851268122595,0.37131851268122595,0.5,9.97382761871363,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27397.385943598943,20792.308929382103,0.7589157948201977,0.9959181327347738,0.612772828305714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516971395646456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.69305426544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65624498727624,260.65624498727624,-12.493755012723739,244.87210659265503,276.4403833819035,124635.46007971886,124691.91633617671,-56.45625645787478,0.0,nan,276.4403833819035,3.2903833819034958,270.126728024039,-3.023271975960995,263.813072666214,-9.33692733378598,257.4994173083495,-15.65058269165047,251.18576195049656,-21.96423804950342,244.87210659265503,-28.277893407344948,1.0,1.0,26022.012520719443,26022.012520719443,275.66397805929387,2.5139780592938905,275.66397805929387,275.66397805929387,76995.26436780138,76998.04534973325,-2.780981931864517,0.0,8546.071908451686,8546.071908451686,0.8851616923625337,3948.7814486103625,275.66397805929387,2.5139780592938905,1.0,0.002,0.13024375397432136,0.004909296737466704,0.0002011866526387716,0.001798813347818562,0.10059332631938579,0.10059332631938579,0.0,4.573333899082765e-13,0.9999836258945174,0.9999836258945174,0.0,0.0923797128274372,1.5126599307427865e-06,0.0,0.0,0.0,1600142.5356525348,266.654219403545,0.0,1.0,1284366.0240344983,2598.7026596293185,,,,,,,,,,,,,,,,,,,3.0,15282.338993196016,1546.625805909744,0.37131851268122595,6.173730061729009,2.9555936016807163
1724.0,-30.034818044033525,4.975822915421492,35.04313843948779,24.542018898669653,5.043601560824315,-26.526976083503357,-40.02623737379906,1.535759600126922,-6.495875782285964,-6.49587578237179,40.08625286076547,41179.51735725477,25748.317076727668,25748.317076727668,66927.83443398244,77004.57754811457,76997.97745893012,25748.317076727668,102746.2945356578,102746.2945356578,102746.2945356578,130143.75002364983,125651.67235205875,4492.077671591071,0.0,90858.00390278651,55033.09568481329,39805.453575525804,27397.455487992032,67202.90906351784,20792.35358534162,1546.6313795599917,0.0,0.8787540240584603,2.7291765991471975,0.001494314320929203,1.0,1.0,-6.495875782285964,334445.7822614559,1558255.5651988215,4.659217271816696,1558255.5651988215,4.659217271816696,0.7589154983554824,0.09238115937567626,3.929135864903817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929135864903817,1.2845557568475459,1.2848545619401037,3.0587507346091294,6481.125766609788,15282.32657829309,6454.944738031888,0.00032522652999392523,23124.169544340933,2358.0090596014884,19294.261786879182,1967.4671561521195,0.8343764194377729,0.8343764194377727,35515.813475443545,35405.22815468563,1.003905795428257,0.8,4286.382430897131,4273.035954225843,1.003905795428257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.552201427931,4632.441516551485,6.151713283600535,4.975822915421492,-3.6926656343432898,8.668488549764781,2.9555574596033987,3.5,0.8444449884581139,0.6,0.00023260145437446042,1.0000585158975037,0.00023258784428800344,198.95096989521926,0.0,2.7156383609454977e-06,7.69611911491954,0.03860611743188508,7.862186455811693e-05,0.0001539795898163435,0.0006050067288105738,0.09238115938636904,0.09238115938636904,0.09238115938636904,0.09237968800099525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.9747855604,595.5903962580444,0.0,0.09238115938636904,0.09238115937567626,0.09238115937567626,0.37131808473607736,0.37131808473607736,0.5,9.973783478526327,8.58335624798201e-11,8.58335624798201e-11,8.58335624798201e-11,8.58335624798201e-11,8.58335624798201e-11,8.58335624798201e-11,27397.455487992032,20792.35358534162,0.7589154983554824,0.9959068047296076,0.6127639105374639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517005172892163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.670426204604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65590803657784,260.65590803657784,-12.494091963422136,244.87156047331175,276.4402555998476,124637.14688710838,124693.48179833964,-56.33491123128152,0.0,nan,276.4402555998476,3.290255599847626,270.126516574536,-3.023483425463951,263.812777549233,-9.337222450767001,257.4990385239208,-15.650961476079203,251.18529949861784,-21.96470050138214,244.87156047331175,-28.27843952668823,1.0,1.0,26022.012520719443,26022.012520719443,275.6638749292718,2.5138749292718217,275.6638749292718,275.6638749292718,76995.19477663383,76997.97745893012,-2.782682296296116,0.0,8546.071908451686,8546.071908451686,0.885161686344333,3948.7815442283363,275.6638749292718,2.5138749292718217,1.0,0.002,0.13024524891628247,0.0049092731295537475,0.00020118892250129978,0.001798811078267867,0.10059446125064989,0.10059446125064989,0.0,7.691668482689984e-13,0.9999838176858682,0.9999838176858682,0.0,0.09237966443473539,1.4949409408777552e-06,0.0,0.0,0.0,1600142.4240836813,266.654124217714,0.0,1.0,1284366.348983107,2598.7013442862276,,,,,,,,,,,,,,,,,,,3.0,15282.32657829309,1546.6313795599917,0.37131808473607736,6.173730061729009,2.9555574596033987
