time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1725.0,-30.035380643399165,4.975837063113887,35.0431375670389,24.541903961822413,5.043508463156742,-26.527491732694653,-40.026734106335766,1.535619552285303,-6.495969581525458,-6.4959695815546175,40.08625170022987,41179.159073263974,25748.302275011338,25748.302275011338,66927.4613482753,77004.49986315847,76997.91243205192,25748.302275011338,102746.21470706325,102746.21470706325,102746.21470706325,130143.73839316808,125651.68338319127,4492.05500997682,0.0,90858.1131542477,55032.924479920985,39805.765193696345,27397.523686104832,67203.28887980117,20792.39735199305,1546.636855682643,0.0,0.8787535212510188,2.7291670594200945,0.001494314320929203,1.0,1.0,-6.495969581525458,334444.544019023,1558255.5150699108,4.659234372145351,1558255.5150699108,4.659234372145351,0.7589152067249897,0.09238109301466736,3.92913639421026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92913639421026,1.2845564398749638,1.2848552276425687,3.0587495202567467,6481.123193542808,15282.314176862574,6454.940559083618,0.00032522678026476655,23124.194234674764,2358.011577314859,19294.249295723148,1967.4658824086869,0.8343749883743578,0.8343749883743579,35515.81730300244,35405.22815468563,1.0039059306676135,0.8,4286.38289284294,4273.035954225843,1.0039059306676135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.521537588887,4632.441516551485,6.151754815683953,4.975837063113887,-3.6927523483580917,8.668589411471979,2.9555213717657822,3.5,0.8444346776473663,0.6,0.00023258784428800344,1.0000585742551404,0.00023257422142621855,198.95143465019453,0.0,2.7077399009742783e-06,7.673734879361104,0.03860882517178605,7.861744414568977e-05,0.00015397040014231367,0.0006049707028302813,0.09238109301823132,0.09238109301823132,0.09238109301823132,0.09237963931901333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.1794267008,595.5903296521727,0.0,0.09238109301823132,0.09238109301466736,0.09238109301466736,0.37131765849417125,0.37131765849417125,0.5,9.973739866851176,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,27397.523686104832,20792.39735199305,0.7589152067249897,0.9958956245129728,0.6127551160020818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703885378558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.64804196905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65557274081937,260.65557274081937,-12.494427259180611,244.87101562579852,276.44012985584556,124638.97059030355,124695.02881107201,-56.05822076845656,0.0,nan,276.44012985584556,3.290129855845578,270.1263070098231,-3.023692990176869,263.81248416381396,-9.337515836186014,257.4986613178232,-15.6513386821768,251.18483847181182,-21.965161528188162,244.87101562579852,-28.278984374201457,1.0,1.0,26022.012520719443,26022.012520719443,275.6637735211104,2.5137735211104086,275.6637735211104,275.6637735211104,76995.15494960945,76997.91243205192,-2.7574824424664257,0.0,8546.071908451686,8546.071908451686,0.8851616528631819,3948.7820761813114,275.6637735211104,2.5137735211104086,1.0,0.002,0.13024672591668893,0.00490924984580633,0.0002011911652221975,0.0017988088345135078,0.10059558261109874,0.10059558261109874,0.0,-2.6429466254418443e-13,0.9999840118707659,0.9999840118707659,0.0,0.09237961601381346,1.47700085390501e-06,0.0,0.0,0.0,1600142.3141399482,266.6540304184745,0.0,1.0,1284366.6691979482,2598.700048105642,,,,,,,,,,,,,,,,,,,3.0,15282.314176862574,1546.636855682643,0.37131765849417125,6.173730061729009,2.9555213717657822
1726.0,-30.035939317058684,4.975851269299656,35.04313676223789,24.541771632526093,5.043392830894337,-26.528006102202415,-40.027234436105914,1.5354596158019926,-6.496066599992446,-6.49606659998409,40.08625190764337,41178.828646174676,25748.295256013473,25748.295256013473,66927.12390218815,77004.43628008798,76997.85606924204,25748.295256013473,102746.15132525552,102746.15132525552,102746.15132525552,130143.75144541913,125651.7185053503,4492.032940068827,0.0,90858.22495526046,55032.768367097735,39806.06287573637,27397.600120163617,67203.66299589998,20792.446886347523,1546.6428003233082,0.0,0.8787529958389592,2.7291571923134788,0.001494314320929203,1.0,1.0,-6.496066599992446,334443.26328340865,1558255.5240287434,4.659252241263628,1558255.5240287434,4.659252241263628,0.7589148974783764,0.09238103084162343,3.9291366108450125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291366108450125,1.2845572159380059,1.2848559863858666,3.0587478409639304,6481.11963532284,15282.30174552048,6454.937054954654,0.00032522728466250557,23124.22141405773,2358.0143488406065,19294.238821647177,1967.4648143501786,0.8343735547315673,0.8343735547315673,35515.818869547234,35405.22815468563,1.0039059860184312,0.8,4286.383081908301,4273.035954225843,1.0039059860184312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.490925078563,4632.441516551485,6.151798132385194,4.975851269299656,-3.6928414488571444,8.6686927181568,2.9554853445120237,3.5,0.8444243841462925,0.6,0.00023257422142621855,1.000058165790959,0.00023256069434948571,198.95189616409843,0.0,2.710287896146427e-06,7.680955897678974,0.0386115354596822,7.861299195382729e-05,0.00015396122947239127,0.0006049347033706827,0.09238103084723363,0.09238103084723363,0.09238103084723363,0.09237960516106881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.3866274127,595.590262281045,0.0,0.09238103084723363,0.09238103084162343,0.09238103084162343,0.37131723395096444,0.37131723395096444,0.5,9.973697096362065,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27397.600120163617,20792.446886347523,0.7589148974783764,0.9958850592157646,0.6127467880536057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517072568261984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.65526298737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65523710739194,260.65523710739194,-12.494762892608037,244.87047229208417,276.4400019227031,124640.5237625683,124696.63843919653,-56.11467662824243,0.0,nan,276.4400019227031,3.2900019227031407,270.1260959965519,-3.023904003448081,263.8121900704353,-9.337809929564685,257.4982841443604,-15.651715855639566,251.1843782182167,-21.965621781783284,244.87047229208417,-28.279527707915804,1.0,1.0,26022.012520719443,26022.012520719443,275.6636699075094,2.5136699075094384,275.6636699075094,275.6636699075094,76995.057632537,76997.85606924204,-2.7984367050376022,0.0,8546.071908451686,8546.071908451686,0.8851616391600029,3948.7822938992376,275.6636699075094,2.5136699075094384,1.0,0.002,0.1302481753432908,0.00490922609696114,0.00020119336401785087,0.0017988066361034948,0.10059668200892544,0.10059668200892544,0.0,1.2134564186805363e-13,0.9999843103444206,0.9999843103444206,0.0,0.09237958141506745,1.4494265559758772e-06,0.0,0.0,0.0,1600142.2004227694,266.65393340000753,0.0,1.0,1284367.000402512,2598.698707441331,,,,,,,,,,,,,,,,,,,3.0,15282.30174552048,1546.6428003233082,0.37131723395096444,6.173730061729009,2.9554853445120237
1727.0,-30.03649639241451,4.975865610642761,35.04313590818573,24.54164297031241,5.04328576548893,-26.528518176619343,-40.02772687291724,1.5353075494944148,-6.496159256093449,-6.49615925610488,40.08624887667984,41178.48230497435,25748.279037331242,25748.279037331242,66926.76134230559,77004.37094078721,76997.76646042315,25748.279037331242,102746.0454977544,102746.0454977544,102746.0454977544,130143.70478073714,125651.69428043895,4492.010500298191,0.0,90858.34093239783,55032.602902343526,39806.375588949224,27397.65928298275,67204.03487193197,20792.484190016537,1546.6478178841219,0.0,0.8787525063123472,2.7291477689004897,0.001494314320929203,1.0,1.0,-6.496159256093449,334442.0401387454,1558255.393106563,4.659268889940125,1558255.393106563,4.659268889940125,0.7589146202329473,0.09238096232950373,3.929137728938268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929137728938268,1.2845579549995416,1.2848567082420792,3.058746951545421,6481.117750751745,15282.289374070055,6454.932408719682,0.0003252273575951035,23124.244350922658,2358.0166877499105,19294.224933739923,1967.4633981777592,0.8343721265412974,0.8343721265412974,35515.826954783326,35405.22815468563,1.0039062716945537,0.8,4286.384057710642,4273.035954225843,1.0039062716945537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.460347448277,4632.441516551485,6.151839200442797,4.975865610642761,-3.6929271984976415,8.668792809140403,2.955449358483254,3.5,0.8444141024237869,0.6,0.00023256069434948571,1.000057999645322,0.00023254720669397684,198.9523563595434,0.0,2.6912375655543665e-06,7.626967260781075,0.038614226697247754,7.860861022518553e-05,0.0001539520841243002,0.0006048989421814661,0.09238096233313715,0.09238096233313715,0.09238096233313715,0.09237953441827595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.5784924219,595.5901997381529,0.0,0.09238096233313715,0.09238096232950373,0.09238096232950373,0.37131681236516384,0.37131681236516384,0.5,9.973654258674598,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27397.65928298275,20792.484190016537,0.7589146202329473,0.9958741535362456,0.6127382438189393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517106047633501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.60127435047,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65490212178565,260.65490212178565,-12.495097878214324,244.86993055088405,276.43987369268814,124642.21268677493,124698.21905281805,-56.00636604311779,0.0,nan,276.43987369268814,3.289873692688161,270.12588506429785,-3.02411493570213,263.8118964359313,-9.33810356406866,257.49790780765005,-15.652092192349926,251.18391917926272,-21.96608082073726,244.86993055088405,-28.280069449115928,1.0,1.0,26022.012520719443,26022.012520719443,275.66356676600776,2.5135667660077843,275.66356676600776,275.66356676600776,76994.98418783903,76997.76646042315,-2.7822725841251668,0.0,8546.071908451686,8546.071908451686,0.8851615684352814,3948.7834175829594,275.66356676600776,2.5135667660077843,1.0,0.002,0.13024962622482386,0.0049092031337206,0.00020119556686418207,0.0017988044330924872,0.10059778343209104,0.10059778343209104,0.0,-4.3330790344686676e-14,0.9999842945817207,0.9999842945817207,0.0,0.0923795114478493,1.4508816544321226e-06,0.0,0.0,0.0,1600142.0918186773,266.6538407439065,0.0,1.0,1284367.316714538,2598.6974270606306,,,,,,,,,,,,,,,,,,,3.0,15282.289374070055,1546.6478178841219,0.37131681236516384,6.173730061729009,2.955449358483254
1728.0,-30.037051844225168,4.975880060555336,35.04313504934478,24.541524436231725,5.043181295210702,-26.52902853024481,-40.0282190303318,1.535157981009085,-6.496253023068618,-6.496253023025493,40.08624703037176,41178.12174136868,25748.266008987022,25748.266008987022,66926.3877503557,77004.29785787995,76997.68965327035,25748.266008987022,102745.95566225737,102745.95566225737,102745.95566225737,130143.68022553265,125651.69191688392,4491.988308648732,0.0,90858.44282337886,55032.416865575244,39806.69550867069,27397.72456327528,67204.42007194596,20792.525847272602,1546.6531543269032,0.0,0.8787520062781159,2.729138232534342,0.001494314320929203,1.0,1.0,-6.496253023068618,334440.80233311775,1558255.3133544058,4.659285895990391,1558255.3133544058,4.659285895990391,0.7589143324385237,0.09238089602967876,3.9291369389394277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291369389394277,1.2845586822994997,1.2848574183846004,3.058744604727474,6481.112778126126,15282.277016016526,6454.929929482902,0.0003252282307441905,23124.274932475077,2358.0198062003924,19294.217523135274,1967.4626425063884,0.8343707026263998,0.8343707026263998,35515.821242087135,35405.22815468563,1.0039060698475215,0.8,4286.383368248733,4273.035954225843,1.0039060698475215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.429824432692,4632.441516551485,6.1518809510746095,4.975880060555336,-3.69301372708042,8.668893787635756,2.9554134369039238,3.5,0.8444038391154068,0.6,0.00023254720669397684,1.0000578308693107,0.00023253375906454607,198.95281521566136,0.0,2.6834008452556388e-06,7.60475799545448,0.03861691009809301,7.860423120822721e-05,0.00015394297548574964,0.0006048630314713057,0.0923808960304434,0.0923808960304434,0.0923808960304434,0.09237947779181045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.7746905309,595.5901358442599,0.0,0.0923808960304434,0.09238089602967876,0.09238089602967876,0.3713163901025918,0.3713163901025918,0.5,9.973611710449715,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,27397.72456327528,20792.525847272602,0.7589143324385237,0.9958628863802022,0.6127293665697179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517139431371082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.57906508514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6545680497286,260.6545680497286,-12.495431950271382,244.8693904166868,276.4397456827703,124643.86673469133,124699.7203625779,-55.85362788653459,0.0,nan,276.4397456827703,3.289745682770331,270.12567462954104,-3.0243253704589392,263.8116035763289,-9.3383964236711,257.4975325231363,-15.652467476863706,251.18346146990817,-21.96653853009181,244.8693904166868,-28.28060958331318,1.0,1.0,26022.012520719443,26022.012520719443,275.6634640116654,2.5134640116654055,275.6634640116654,275.6634640116654,76994.9178987098,76997.68965327035,-2.7717545605555642,0.0,8546.071908451686,8546.071908451686,0.8851616184064695,3948.782623634125,275.6634640116654,2.5134640116654055,1.0,0.002,0.13025106762014108,0.004909180007918598,0.00020119775459698285,0.0017988022449496905,0.10059887729849142,0.10059887729849142,0.0,-4.533266123596391e-13,0.9999843972507647,0.9999843972507647,0.0,0.09237945463372388,1.4413959548823248e-06,0.0,0.0,0.0,1600141.981912383,266.65374697693136,0.0,1.0,1284367.6368187256,2598.696131330784,,,,,,,,,,,,,,,,,,,3.0,15282.277016016526,1546.6531543269032,0.3713163901025918,6.173730061729009,2.9554134369039238
1729.0,-30.037605711454788,4.975894610038675,35.043134198755126,24.541400384064787,5.043077276626016,-26.52953741264796,-40.02871090834958,1.5350089774946085,-6.496346994087162,-6.496346994133999,40.086245550812684,41177.782280568375,25748.25406038629,25748.25406038629,66926.03634095467,77004.23014800514,76997.61689030025,25748.25406038629,102745.87095068654,102745.87095068654,102745.87095068654,130143.6623944296,125651.6960613384,4491.966333091195,0.0,90858.554803922,55032.25665847951,39806.99793938054,27397.79144374306,67204.7893831236,20792.568652245274,1546.6585713591542,0.0,0.878751503745868,2.729128675442833,0.001494314320929203,1.0,1.0,-6.496346994087162,334439.56183755567,1558255.2494440859,4.659302987010141,1558255.2494440859,4.659302987010141,0.7589140422117402,0.09238083060851318,3.9291376131713966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291376131713966,1.2845594068755368,1.2848581258539664,3.058743404268338,6481.110234497269,15282.264671918838,6454.9257575119145,0.0003252284752566493,23124.299464427684,2358.022307763373,19294.205052834805,1967.4613708896316,0.8343692781922,0.8343692781922001,35515.82611764165,35405.22815468563,1.003906242115777,0.8,4286.383956676511,4273.035954225843,1.003906242115777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.399349408697,4632.441516551485,6.151922889753384,4.975894610038675,-3.693100355895253,8.668994965933928,2.9553775719786217,3.5,0.844393591993892,0.6,0.00023253375906454607,1.0000576661479488,0.0002325203505116124,198.9532727646243,0.0,2.675443733228688e-06,7.582207539970101,0.03861958554182624,7.859985490255956e-05,0.00015393390416198652,0.0006048274927851823,0.09238083061733775,0.09238083061733775,0.09238083061733775,0.09237942501245391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487922.9708246358,595.5900719891682,0.0,0.09238083061733775,0.09238083060851318,0.09238083060851318,0.3713159685926489,0.3713159685926489,0.5,9.973569543365517,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,27397.79144374306,20792.568652245274,0.7589140422117402,0.9958521848706376,0.612720948291654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517172717960816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.55651462966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6542349102355,260.6542349102355,-12.495765089764461,244.86885187509168,276.439617945381,124645.56480620221,124701.26251659422,-55.69771039198144,0.0,nan,276.439617945381,3.2896179453809964,270.1254647313017,-3.024535268698287,263.81131151723685,-9.338688482763132,257.49715830323913,-15.652841696760845,251.18300508916278,-21.9669949108372,244.86885187509168,-28.2811481249083,1.0,1.0,26022.012520719443,26022.012520719443,275.6633615263563,2.5133615263563343,275.6633615263563,275.6633615263563,76994.85201827296,76997.61689030025,-2.764872027299134,0.0,8546.071908451686,8546.071908451686,0.8851615757580873,3948.7833012372535,275.6633615263563,2.5133615263563343,1.0,0.002,0.1302524962899485,0.0049091569027538235,0.00020119992258757892,0.0017988000780137633,0.10059996129378945,0.10059996129378945,0.0,6.013423266282292e-13,0.9999845350046176,0.9999845350046176,0.0,0.0923794019393944,1.4286691187836903e-06,0.0,0.0,0.0,1600141.8717667998,266.6536530059128,0.0,1.0,1284367.957619309,2598.694832782969,,,,,,,,,,,,,,,,,,,3.0,15282.264671918838,1546.6585713591542,0.3713159685926489,6.173730061729009,2.9553775719786217
1730.0,-30.038157934204285,4.975909255791919,35.0431333560853,24.541276576370024,5.04297156256768,-26.53004498456664,-40.02920264666898,1.5348586126322585,-6.49644087624182,-6.496440876245196,40.08624407819979,41177.44502443587,25748.24250804749,25748.24250804749,66925.68753248335,77004.16268116608,76997.54383959941,25748.24250804749,102745.7863476469,102745.7863476469,102745.7863476469,130143.64461182398,125651.7000744175,4491.944537406482,0.0,90858.6643961405,55032.09600906876,39807.29820785749,27397.85826417708,67205.15647203458,20792.61141935809,1546.6639833439058,0.0,0.8787510016657979,2.7291191274154096,0.001494314320929203,1.0,1.0,-6.49644087624182,334438.3225186825,1558255.1858349675,4.65932006266393,1558255.1858349675,4.65932006266393,0.758913752267439,0.09238076549052031,3.9291379150762804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291379150762804,1.2845601377380087,1.284858839661408,3.0587418989936337,6481.107045000797,15282.252341050531,6454.922043784448,0.00032522888747384766,23124.32557979492,2358.0249707897115,19294.193952254886,1967.4602389455,0.8343678558614205,0.8343678558614204,35515.82830079782,35405.22815468563,1.0039063192533646,0.8,4286.384220160332,4273.035954225843,1.0039063192533646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.368920224083,4632.441516551485,6.1519648563426825,4.975909255791919,-3.6931868655573137,8.669096121349233,2.955341761173688,3.5,0.8443833603353393,0.6,0.0002325203505116124,1.0000574951877137,0.00023250698247900999,198.95372895693336,0.0,2.667675489194609e-06,7.560192336377522,0.03862225321731544,7.859548006496681e-05,0.0001539248704466456,0.0006047920445451196,0.09238076549469472,0.09238076549469472,0.09238076549469472,0.09237937228370396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.16520584875,595.5900087044457,0.0,0.09238076549469472,0.09238076549052031,0.09238076549052031,0.3713155482056775,0.3713155482056775,0.5,9.973527746845763,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27397.85826417708,20792.61141935809,0.758913752267439,0.995841555109428,0.6127125831716593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517205909736448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.53449942607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6539025291176,260.6539025291176,-12.496097470882376,244.86831490518057,276.4394901530558,124647.22463235595,124702.79554877094,-55.570916414990975,0.0,nan,276.4394901530558,3.2894901530557945,270.12525510345597,-3.024744896544007,263.8110200538924,-9.3389799461076,257.49678500435925,-15.653214995640724,251.18254995476153,-21.96745004523845,244.86831490518057,-28.28168509481941,1.0,1.0,26022.012520719443,26022.012520719443,275.6632590963764,2.51325909637643,275.6632590963764,275.6632590963764,76994.78155146337,76997.54383959941,-2.762288136043935,0.0,8546.071908451686,8546.071908451686,0.8851615566611656,3948.783604651662,275.6632590963764,2.51325909637643,1.0,0.002,0.13025391254365537,0.004909133861576947,0.00020120207143506022,0.0017987979285347586,0.10060103571753011,0.10060103571753011,0.0,-3.0181152715913484e-14,0.9999846693853247,0.9999846693853247,0.0,0.09237934923660117,1.4162539191435623e-06,0.0,0.0,0.0,1600141.76172525,266.65355912375816,0.0,1.0,1284368.2781163563,2598.693535464751,,,,,,,,,,,,,,,,,,,3.0,15282.252341050531,1546.6639833439058,0.3713155482056775,6.173730061729009,2.955341761173688
1731.0,-30.03870857163385,4.975924005115655,35.0431325122986,24.54115227973091,5.042868341513438,-26.5305508803304,-40.02969029881058,1.5347106499858783,-6.496534097813878,-6.496534097806003,40.086242360635154,41177.105137783816,25748.230079691668,25748.230079691668,66925.33521747548,77004.0965687916,76997.46870211532,25748.230079691668,102745.69878180699,102745.69878180699,102745.69878180699,130143.62228176181,125651.69942738497,4491.922854376842,0.0,90858.7780682496,55031.93547083601,39807.60288601509,27397.92349995482,67205.52638596992,20792.653079996773,1546.6693040176986,0.0,0.8787505040862746,2.729109646596807,0.001494314320929203,1.0,1.0,-6.496534097813878,334437.0919235926,1558255.111644827,4.659336985267276,1558255.111644827,4.659336985267276,0.7589134658336811,0.09238069997903574,3.9291388879197995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291388879197995,1.2845608572836789,1.2848595422014504,3.0587409429774484,6481.10501931722,15282.240024664401,6454.9175227549,0.0003252289987417973,23124.34878481806,2358.027337043543,19294.18043859502,1967.4588609356938,0.834366434191752,0.834366434191752,35515.83533569316,35405.22815468563,1.0039065678177514,0.8,4286.385069197672,4273.035954225843,1.0039065678177514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.338536174405,4632.441516551485,6.15200654789248,4.975924005115655,-3.6932728228289675,8.669196827944623,2.955306003659314,3.5,0.8443731439026612,0.6,0.00023250698247900999,1.000057330384919,0.00023249365352836197,198.9541838414448,0.0,2.6596199350655725e-06,7.537362895975833,0.0386249128372505,7.859114180310312e-05,0.00015391584067590686,0.0006047567150665737,0.09238069997862633,0.09238069997862633,0.09238069997862633,0.09237931684699628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.3569502915,595.5899462651684,0.0,0.09238069997862633,0.09238069997903574,0.09238069997903574,0.3713151289029018,0.3713151289029018,0.5,9.973486251564783,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27397.92349995482,20792.653079996773,0.7589134658336811,0.9958308314276826,0.6127041532462442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517239003107116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.511669985666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.653571139262,260.653571139262,-12.496428860737979,244.86777951769642,276.43936276082707,124648.92844084809,124704.33363023664,-55.40518938855878,0.0,nan,276.43936276082707,3.289362760827089,270.1250461121795,-3.024953887820459,263.81072946358574,-9.339270536414233,257.4964128149653,-15.653587185034667,251.18209616631785,-21.96790383368213,244.86777951769642,-28.282220482303558,1.0,1.0,26022.012520719443,26022.012520719443,275.6631570827665,2.5131570827664973,275.6631570827665,275.6631570827665,76994.71737628744,76997.46870211532,-2.7513258278777357,0.0,8546.071908451686,8546.071908451686,0.8851614951241783,3948.7845823593984,275.6631570827665,2.5131570827664973,1.0,0.002,0.13025531859293774,0.004909110983821401,0.0002012042047922478,0.0017987957946232216,0.1006021023961239,0.1006021023961239,0.0,-5.845306877416689e-13,0.9999847798278005,0.9999847798278005,0.0,0.09237929392887415,1.4060501615875166e-06,0.0,0.0,0.0,1600141.6524578626,266.6534659021861,0.0,1.0,1284368.5963581249,2598.692247276446,,,,,,,,,,,,,,,,,,,3.0,15282.240024664401,1546.6693040176986,0.3713151289029018,6.173730061729009,2.955306003659314
1732.0,-30.03925498205744,4.975938767869757,35.04313163022818,24.540974653232865,5.042702934587009,-26.53105919039248,-40.03018207205457,1.5345071429290411,-6.4966319521685705,-6.496631952143142,40.08623956831635,41176.802336733825,25748.2284698692,25748.2284698692,66925.03080660303,77004.0702466894,76997.36388244857,25748.2284698692,102745.59235231776,102745.59235231776,102745.59235231776,130143.58036958019,125651.67922425806,4491.901145322127,0.0,90858.90616931644,55031.785943611656,39807.91136189421,27397.988017262425,67205.89937915663,20792.6939409476,1546.6747014736432,0.0,0.8787499855342572,2.729099694643002,0.001494314320929203,1.0,1.0,-6.4966319521685705,334435.80017610197,1558254.9910301957,4.659354621155014,1558254.9910301957,4.659354621155014,0.7589131701147879,0.09238063533102774,3.9291401065178477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291401065178477,1.2845618365027658,1.2848605045254717,3.0587395599537475,6481.102088855956,15282.227721630088,6454.913641177322,0.0003252293447754837,23124.374215771866,2358.0299302791336,19294.168836299883,1967.4576778308478,0.8343650148655867,0.8343650148655867,35515.84414770567,35405.22815468563,1.003906879173145,0.8,4286.386132714227,4273.035954225843,1.003906879173145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.308199268057,4632.441516551485,6.1520507556342325,4.975938767869757,-3.6933622483945316,8.669301016264289,2.955270301798294,3.5,0.8443629433709411,0.6,0.00023249365352836197,1.0000568905274383,0.00023248042759421706,198.9546352358186,0.0,2.6518504976383137e-06,7.515344310306981,0.03862756468774814,7.858676710319124e-05,0.00015390688642517072,0.0006047217201224256,0.09238063533106361,0.09238063533106361,0.09238063533106361,0.09237924784156072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.54412011115,595.5898852608071,0.0,0.09238063533106361,0.09238063533102774,0.09238063533102774,0.371314710409888,0.371314710409888,0.5,9.97344462716066,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,27397.988017262425,20792.6939409476,0.7589131701147879,0.9958207750339144,0.6126962471616663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727200161689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.48965139999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6532352914443,260.6532352914443,-12.496764708555702,244.86724558971076,276.43922499317733,124649.9484949445,124706.09901367083,-56.15051872632647,0.0,nan,276.43922499317733,3.2892249931773563,270.1248291124665,-3.025170887533477,263.8104332317995,-9.339566768200484,257.49603735111117,-15.653962648888808,251.18164147040034,-21.96835852959964,244.86724558971076,-28.282754410289215,1.0,1.0,26022.012520719443,26022.012520719443,275.6630469631842,2.5130469631841947,275.6630469631842,275.6630469631842,76994.49859303198,76997.36388244857,-2.8652894165861653,0.0,8546.071908451686,8546.071908451686,0.8851614180420426,3948.785807050437,275.6630469631842,2.5130469631841947,1.0,0.002,0.13025672981261202,0.004909087245492511,0.00020120634421923165,0.0017987936558973646,0.10060317210961582,0.10060317210961582,0.0,1.1659596899082914e-13,0.9999847238579348,0.9999847238579348,0.0,0.09237922411131834,1.4112197093903479e-06,0.0,0.0,0.0,1600141.5377601366,266.6533680478314,0.0,1.0,1284368.9304152098,2598.690895071452,,,,,,,,,,,,,,,,,,,3.0,15282.227721630088,1546.6747014736432,0.371314710409888,6.173730061729009,2.955270301798294
1733.0,-30.0398019612087,4.975953853579921,35.043130455761705,24.540896072890632,5.042641316292739,-26.531557633493286,-40.03066479982806,1.5343969883006983,-6.496712843924115,-6.496712843911711,40.08622936562715,41176.43155804633,25748.189713859185,25748.189713859185,66924.62127190552,77003.9711230694,76997.20615491427,25748.189713859185,102745.39586877346,102745.39586877346,102745.39586877346,130143.40386718714,125651.52633725895,4491.877529928188,0.0,90858.99293768406,55031.601201703845,39808.213039978014,27398.00799841368,67206.2210383917,20792.703592255548,1546.6775747376053,0.0,0.8787495868497923,2.7290914678359433,0.001494314320929203,1.0,1.0,-6.496712843924115,334434.7323500178,1558254.550322802,4.659368180371709,1558254.550322802,4.659368180371709,0.7589129689085217,0.0923805505643264,3.9291385602951894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291385602951894,1.284562378947564,1.2848610301059695,3.0587370646136427,6481.096801529707,15282.215484922215,6454.911440563861,0.00032523030343995245,23124.405399146315,2358.033110098384,19294.162258518983,1967.457007083865,0.8343636052683658,0.8343636052683658,35515.832966550784,35405.22815468563,1.0039064841086978,0.8,4286.384783267286,4273.035954225843,1.0039064841086978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.277886546174,4632.441516551485,6.15208605302608,4.975953853579921,-3.693438762433907,8.669392616013829,2.9552346285709747,3.5,0.8443527510202785,0.6,0.00023248042759421706,1.0000569499983185,0.00023246718858821783,198.95508710183378,0.0,2.6313609034546996e-06,7.457276800390619,0.038630196048651595,7.85824730886272e-05,0.00015389795450558986,0.0006046863873984679,0.09238055056567594,0.09238055056567594,0.09238055056567594,0.09237909906732199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.70471686334,595.5898325343528,0.0,0.09238055056567594,0.0923805505643264,0.0923805505643264,0.37131429100395874,0.37131429100395874,0.5,9.973401081808328,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27398.00799841368,20792.703592255548,0.7589129689085217,0.9958099151814337,0.6126877976746261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517304746952968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.43158389008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6529051798141,260.6529051798141,-12.49709482018585,244.86671370115405,276.4390966584708,124652.10387637488,124707.29535746369,-55.19148108880786,0.0,nan,276.4390966584708,3.2890966584708394,270.12462006699656,-3.0253799330034212,263.81014347554003,-9.339856524459947,257.49566688410346,-15.65433311589652,251.18119029261987,-21.968809707380103,244.86671370115405,-28.283286298845923,1.0,1.0,26022.012520719443,26022.012520719443,275.66294761527155,2.512947615271571,275.66294761527155,275.66294761527155,76994.54939026151,76997.20615491427,-2.656764652754646,0.0,8546.071908451686,8546.071908451686,0.885161515847996,3948.7842530966655,275.66294761527155,2.512947615271571,1.0,0.002,0.13025820223650258,0.004909066330543297,0.00020120858520249253,0.0017987914146310644,0.10060429260124626,0.10060429260124626,0.0,-1.6644324807302269e-13,0.9999840613197519,0.9999840613197519,0.0,0.09237907814026981,1.4724240565857577e-06,0.0,0.0,0.0,1600141.4429446277,266.65328715607586,0.0,1.0,1284369.2065649065,2598.6897772662605,,,,,,,,,,,,,,,,,,,3.0,15282.215484922215,1546.6775747376053,0.37131429100395874,6.173730061729009,2.9552346285709747
1734.0,-30.04034771765281,4.975968911494167,35.04312952145979,24.540780228003882,5.042549338870472,-26.532058012005976,-40.031147841922916,1.5342596330804579,-6.496812133065362,-6.496812133055489,40.08623394774188,41176.09720679556,25748.193048812704,25748.193048812704,66924.29025560827,77003.9009856956,76997.20118574372,25748.193048812704,102745.39423455641,102745.39423455641,102745.39423455641,130143.49983658615,125651.64334492602,4491.856491660137,0.0,90859.1063442541,55031.45005679419,39808.506986066575,27398.105602029736,67206.61258809631,20792.768283265807,1546.6845858538995,0.0,0.8787490325294551,2.729081370015302,0.001494314320929203,1.0,1.0,-6.496812133065362,334433.42166962416,1558254.7482493923,4.659387032761161,1558254.7482493923,4.659387032761161,0.7589126264892349,0.09238049557084678,3.929139885768833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929139885768833,1.2845630486235506,1.2848616829304278,3.05873650186266,6481.095609127902,15282.203218607148,6454.906360609798,0.0003252302005277204,23124.426461206353,2358.035257830794,19294.14707419634,1967.4554587138666,0.8343621886823568,0.8343621886823568,35515.842551409805,35405.22815468563,1.003906822771121,0.8,4286.385940058227,4273.035954225843,1.003906822771121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.247677371324,4632.441516551485,6.152131255702568,4.975968911494167,-3.693529120650337,8.669498032144505,2.9551990773733237,3.5,0.8443425935352353,0.6,0.00023246718858821783,1.000056822944108,0.00023245397986871205,198.95553795956127,0.0,2.633967591717413e-06,7.464664154927149,0.03863283001624331,7.857817649520097e-05,0.00015388901209301684,0.0006046514553962348,0.09238049557702728,0.09238049557702728,0.09238049557702728,0.09237911773967772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.9261499153,595.5897607494661,0.0,0.09238049557702728,0.09238049557084678,0.09238049557084678,0.371313863499519,0.371313863499519,0.5,9.973359747187727,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27398.105602029736,20792.768283265807,0.7589126264892349,0.9957991881808065,0.6126792531437406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517337526513128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.438971244614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65257711269095,260.65257711269095,-12.497422887309028,244.8661834164183,276.4389708089598,124653.92953408508,124708.77919670667,-54.849662621623025,0.0,nan,276.4389708089598,3.2889708089598457,270.1244133304371,-3.0255866695628697,263.80985585193275,-9.340144148067225,257.4952983734641,-15.654701626535882,251.18074089493382,-21.969259105066158,244.8661834164183,-28.283816583581682,1.0,1.0,26022.012520719443,26022.012520719443,275.6628477446711,2.5128477446711486,275.6628477446711,275.6628477446711,76994.51223590194,76997.20118574372,-2.6889498417731375,0.0,8546.071908451686,8546.071908451686,0.8851614320054705,3948.7855851976774,275.6628477446711,2.5128477446711486,1.0,0.002,0.13025960401272565,0.004909042370753172,0.00020121070944720897,0.0017987892908699372,0.10060535472360448,0.10060535472360448,0.0,3.171460490059008e-13,0.9999848260619375,0.9999848260619375,0.0,0.0923790937949288,1.4017759179747156e-06,0.0,0.0,0.0,1600141.326564899,266.6531878669346,0.0,1.0,1284369.5455197385,2598.6884052378937,,,,,,,,,,,,,,,,,,,3.0,15282.203218607148,1546.6845858538995,0.371313863499519,6.173730061729009,2.9551990773733237
1735.0,-30.0408847442681,4.975983806918015,35.0431285265588,24.540498211886757,5.04227713150451,-26.532568556718637,-40.03163989456368,1.5339609447539504,-6.496918739383602,-6.496918739358377,40.086230330663525,41175.8729040531,25748.212554283476,25748.212554283476,66924.08545833657,77003.95483205147,76997.05761490812,25748.212554283476,102745.27016919159,102745.27016919159,102745.27016919159,130143.44385553285,125651.60906807498,4491.834787457878,0.0,90859.28143325218,55031.34463380465,39808.818666052815,27398.173686341263,67206.99235239408,20792.811199238087,1546.6903621656465,0.0,0.8787484697763386,2.7290705280620724,0.001494314320929203,1.0,1.0,-6.496918739383602,334432.01440228196,1558254.592008464,4.659406171964354,1558254.592008464,4.659406171964354,0.7589123069762811,0.092380433882638,3.929144706883655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929144706883655,1.2845644727144017,1.2848630903840152,3.058736864005755,6481.096376465664,15282.190958554344,6454.899912483631,0.00032522959023914143,23124.442648821638,2358.0369085081693,19294.127800315717,1967.4534933250109,0.8343607711253916,0.8343607711253916,35515.877414191775,35405.22815468563,1.0039080545801693,0.8,4286.390147626674,4273.035954225843,1.0039080545801693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.217482290892,4632.441516551485,6.152180302035224,4.975983806918015,-3.693625039460858,8.669608846378873,2.955163542933421,3.5,0.8443324408381203,0.6,0.00023245397986871205,1.0000559142363719,0.00023244098310864003,198.95598160720425,0.0,2.6279478950289898e-06,7.447604334512157,0.038635457964138344,7.857379997750015e-05,0.0001538801798912119,0.0006046174943138599,0.09238043386632148,0.09238043386632148,0.09238043386632148,0.0923790365823664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.11075022136,595.5897005402098,0.0,0.09238043386632148,0.092380433882638,0.092380433882638,0.37131344444434317,0.37131344444434317,0.5,9.973317828510622,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,27398.173686341263,20792.811199238087,0.7589123069762811,0.9957905139903581,0.6126724536064783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517370232939368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.4219114242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6522351273779,260.6522351273779,-12.4977648726221,244.86565431332073,276.4388159414324,124653.86017383654,124711.03681711006,-57.17664327349716,0.0,nan,276.4388159414324,3.2888159414324036,270.12418361579404,-3.025816384205939,263.8095512901796,-9.34044870982035,257.4949189645911,-15.655081035408898,251.18028663894944,-21.969713361050538,244.86565431332073,-28.284345686679245,1.0,1.0,26022.012520719443,26022.012520719443,275.66272433873945,2.512724338739474,275.66272433873945,275.66272433873945,76994.02579024457,76997.05761490812,-3.031824663543375,0.0,8546.071908451686,8546.071908451686,0.8851611270469399,3948.7904304180734,275.66272433873945,2.512724338739474,1.0,0.002,0.13026102669917564,0.004909016989471948,0.00020121286296450816,0.0017987871366963307,0.10060643148225408,0.10060643148225408,0.0,-3.391609909586535e-13,0.9999845996968932,0.9999845996968932,0.0,0.09237901119595508,1.4226866829266878e-06,0.0,0.0,0.0,1600141.2016083326,266.6530812606164,0.0,1.0,1284369.9094538663,2598.6869320990154,,,,,,,,,,,,,,,,,,,3.0,15282.190958554344,1546.6903621656465,0.37131344444434317,6.173730061729009,2.955163542933421
1736.0,-30.041425473874636,4.975999406307958,35.04312671388703,24.5404775365256,5.042278088562037,-26.533055117630813,-40.03210945576427,1.5339077323180448,-6.4969783855636365,-6.496978385547484,40.08620473992481,41175.46363809838,25748.12807321519,25748.12807321519,66923.59171131357,77003.81567835184,76996.74758371437,25748.12807321519,102744.87565692957,102744.87565692957,102744.87565692957,130142.98819909792,125651.1808063867,4491.807392711215,0.0,90859.3465304255,55031.14060861351,39809.1176909022,27398.11254216836,67207.23023307056,20792.763416975304,1546.6888687891203,0.0,0.878748244415568,2.7290644620096582,0.001494314320929203,1.0,1.0,-6.4969783855636365,334431.22703895933,1558253.486615121,4.65941383647644,1558253.486615121,4.65941383647644,0.7589122566371395,0.09238031412799329,3.9291420564251394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291420564251394,1.284564748396831,1.2848633494344823,3.0587341442529907,6481.090613635919,15282.17885519723,6454.898108826199,0.0003252306764970635,23124.474815525573,2358.0401885991214,19294.12240906295,1967.4529435702254,0.8343593773688233,0.8343593773688233,35515.858248012235,35405.22815468563,1.0039073773802056,0.8,4286.3878344718505,4273.035954225843,1.0039073773802056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.187266738068,4632.441516551485,6.1522045328411945,4.975999406307958,-3.693685313711763,8.66968472001972,2.9551279845721052,3.5,0.8443222813063158,0.6,0.00023244098310864003,1.000056300044521,0.00023242789740766806,198.95642831572113,0.0,2.585783157842491e-06,7.328109469325619,0.03863804374729619,7.856962371801635e-05,0.00015387135939062368,0.0006045824294610068,0.09238031412700014,0.09238031412700014,0.09238031412700014,0.092378718360796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.2178003873,595.5896644719613,0.0,0.09238031412700014,0.09238031412799329,0.09238031412799329,0.3713130226537158,0.3713130226537158,0.5,9.973269955295796,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27398.11254216836,20792.763416975304,0.7589122566371395,0.9957796427441906,0.6126641954340983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517402416336476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.30241655901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65190625100814,260.65190625100814,-12.498093748991835,244.86512802076186,276.4386844812522,124656.7970144032,124711.78197423817,-54.98495983495543,0.0,nan,276.4386844812522,3.2886844812522327,270.123973189141,-3.02602681085898,263.8092618970495,-9.340738102950468,257.49455060497905,-15.655449395020923,251.17983931286514,-21.970160687134836,244.86512802076186,-28.28487197923812,1.0,1.0,26022.012520719443,26022.012520719443,275.6626284149251,2.512628414925132,275.6626284149251,275.6626284149251,76994.25145290872,76996.74758371437,-2.4961308056517737,0.0,8546.071908451686,8546.071908451686,0.885161294701103,3948.787766707265,275.6626284149251,2.512628414925132,1.0,0.002,0.13026264011807162,0.004908999344427311,0.00020121533052613552,0.0017987846693645478,0.10060766526306776,0.10060766526306776,0.0,-1.0931663560476146e-13,0.9999825350345718,0.9999825350345718,0.0,0.0923787007090008,1.6134189924920666e-06,0.0,0.0,0.0,1600141.1316951278,266.65302161443634,0.0,1.0,1284370.1130747288,2598.686107879482,,,,,,,,,,,,,,,,,,,3.0,15282.17885519723,1546.6888687891203,0.3713130226537158,6.173730061729009,2.9551279845721052
1737.0,-30.04196599649274,4.976014807086316,35.04312549986744,24.54039881648498,5.0422160868493435,-26.533547788147253,-40.03258753856642,1.5337978783528643,-6.4970857424928,-6.497085742491752,40.08621839145454,41175.1022132525,25748.151905675306,25748.151905675306,66923.25411892781,77003.71927375474,76996.84750679118,25748.151905675306,102744.99941246648,102744.99941246648,102744.99941246648,130143.2561982345,125651.46977432347,4491.78642391103,0.0,90859.43366572709,55030.96265951595,39809.41222912349,27398.256785768022,67207.66901489151,20792.861320725617,1546.6983022022132,0.0,0.8787476120186457,2.7290535437722525,0.001494314320929203,1.0,1.0,-6.4970857424928,334429.8098704345,1558254.07629367,4.659435344287557,1558254.07629367,4.659435344287557,0.7589118345487744,0.09238027207627302,3.9291406083634275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291406083634275,1.2845652891483972,1.2848638735014355,3.058731729368347,6481.0854967851365,15282.166659755969,6454.895808785236,0.00032523159234460543,23124.505514597,2358.0433190332074,19294.115534086595,1967.4522425177402,0.8343579724075602,0.8343579724075602,35515.84777668681,35405.22815468563,1.0039070073961698,0.8,4286.386570693805,4273.035954225843,1.0039070073961698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.157252591358,4632.441516551485,6.152254348324096,4.976014807086316,-3.6937815633477227,8.669796370434039,2.955092663399601,3.5,0.8443121895427431,0.6,0.00023242789740766806,1.0000562787418408,0.00023241481739415994,198.95687485500963,0.0,2.6034843273904645e-06,7.3782745838245765,0.038640647231623575,7.85653718785648e-05,0.00015386252552910325,0.0006045474971617541,0.09238027207646904,0.09238027207646904,0.09238027207646904,0.09237884572279317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.4901122905,595.5895765863188,0.0,0.09238027207646904,0.09238027207627302,0.09238027207627302,0.3713125765890022,0.3713125765890022,0.5,9.973227164102628,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27398.256785768022,20792.861320725617,0.7589118345487744,0.995768118428558,0.6126548177727924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517434821787356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.35258167351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65158239540546,260.65158239540546,-12.498417604594522,244.8646034911149,276.43856129969174,124658.87139354266,124713.01693004802,-54.1455365053141,0.0,nan,276.43856129969174,3.2885612996917644,270.1237697379745,-3.0262302620254786,263.8089781762594,-9.341021823740562,257.49418661455957,-15.65581338544041,251.17939505283275,-21.97060494716723,244.8646034911149,-28.28539650888507,1.0,1.0,26022.012520719443,26022.012520719443,275.66253275026213,2.512532750262153,275.66253275026213,275.66253275026213,76994.29027129141,76996.84750679118,-2.5572354997711955,0.0,8546.071908451686,8546.071908451686,0.8851613862979163,3948.7863114052448,275.66253275026213,2.512532750262153,1.0,0.002,0.13026409212853732,0.004908973704681197,0.0002012175290277408,0.0017987824707312867,0.10060876451387041,0.10060876451387041,0.0,-2.4097260645228324e-13,0.99998428224086,0.99998428224086,0.0,0.09237882006540724,1.4520108657824612e-06,0.0,0.0,0.0,1600141.0058584923,266.6529142575072,0.0,1.0,1284370.479570956,2598.6846243715913,,,,,,,,,,,,,,,,,,,3.0,15282.166659755969,1546.6983022022132,0.3713125765890022,6.173730061729009,2.955092663399601
