time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1738.0,-30.04250538469459,4.976030200780257,35.0431245428726,24.540292436163895,5.042128952720586,-26.534041950919015,-40.03306579599155,1.5336655187936536,-6.4971829760579,-6.497182976007291,40.08622338105431,41174.7629476987,25748.1527554469,25748.1527554469,66922.9157031456,77003.64402412917,76996.85403014456,25748.1527554469,102745.00678559145,102745.00678559145,102745.00678559145,130143.36001364661,125651.59426702886,4491.765746617753,0.0,90859.5371315647,55030.80179535534,39809.70592912151,27398.353228055163,67208.05915717667,20792.92532200279,1546.7052034863386,0.0,0.8787470672588288,2.7290436551142996,0.001494314320929203,1.0,1.0,-6.4971829760579,334428.52633977064,1558254.2918198945,4.659453871577775,1558254.2918198945,4.659453871577775,0.7589114991302253,0.09238021711155385,3.929140734014672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929140734014672,1.2845659351366931,1.2848645028368706,3.0587302889956867,6481.082444808309,15282.154450437056,6454.8920573167825,0.00032523197291334336,23124.531108033716,2358.0459288374436,19294.104320696337,1967.4510990701554,0.8343565640556212,0.8343565640556211,35515.84868530493,35405.22815468563,1.0039070395004333,0.8,4286.386680354387,4273.035954225843,1.0039070395004333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.127209481256,4632.441516551485,6.152298715583934,4.976030200780257,-3.6938701835274745,8.66990038430773,2.955057308311586,3.5,0.8443020880890246,0.6,0.00023241481739415994,1.000056160872539,0.00023240176550822942,198.95732045889187,0.0,2.602358610637368e-06,7.375084302546301,0.03864324959023421,7.85611186989361e-05,0.00015385369869522382,0.000604512834622224,0.0923802171141717,0.0923802171141717,0.0923802171141717,0.09237886591001414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.7096677517,595.5895054319714,0.0,0.0923802171141717,0.09238021711155385,0.09238021711155385,0.37131215044484,0.37131215044484,0.5,9.97318662767722,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,-5.0590642786119133e-11,27398.353228055163,20792.92532200279,0.7589114991302253,0.995757302656751,0.6126462133269613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517467214971693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.349391392236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6512604660652,260.6512604660652,-12.498739533934781,244.8640803713164,276.43844056080883,124660.64367633701,124714.4671605473,-53.82348421028011,0.0,nan,276.43844056080883,3.2884405608088514,270.12356852291003,-3.026431477089943,263.80869648502886,-9.341303514971116,257.4938244471188,-15.656175552881166,251.17895240920825,-21.971047590791727,244.8640803713164,-28.285919628683587,1.0,1.0,26022.012520719443,26022.012520719443,275.6624362800626,2.512436280062616,275.6624362800626,275.6624362800626,76994.2574031903,76996.85403014456,-2.5966269542550435,0.0,8546.071908451686,8546.071908451686,0.8851613783498757,3948.7864376847456,275.6624362800626,2.512436280062616,1.0,0.002,0.13026546681133305,0.004908950232309802,0.00020121961226835043,0.0017987803876474706,0.10060980613417521,0.10060980613417521,0.0,-8.417919139525054e-14,0.9999851192911574,0.9999851192911574,0.0,0.0923788424284402,1.3746831136523416e-06,0.0,0.0,0.0,1600140.8918876497,266.6528170239421,0.0,1.0,1284370.8115077375,2598.6832807548767,,,,,,,,,,,,,,,,,,,3.0,15282.154450437056,1546.7052034863386,0.37131215044484,6.173730061729009,2.955057308311586
1739.0,-30.043043254471034,4.976045664790872,35.04312369359794,24.54017725484448,5.042031159179198,-26.534535813099655,-40.033540211711056,1.5335237175945462,-6.4972759284611925,-6.497275928433937,40.08622457583934,41174.41447356437,25748.14431744338,25748.14431744338,66922.55879100776,77003.57569235639,76996.81734263497,25748.14431744338,102744.96166007835,102744.96166007835,102744.96166007835,130143.39195315311,125651.64668136835,4491.74527178477,0.0,90859.64267344166,55030.62677685511,39810.01766287394,27398.43029307477,67208.44795594871,20792.97556035447,1546.711080110682,0.0,0.8787465600598637,2.729034201877148,0.001494314320929203,1.0,1.0,-6.4972759284611925,334427.29932615685,1558254.3434300805,4.6594711214360585,1558254.3434300805,4.6594711214360585,0.7589111981210874,0.09238015655970601,3.929140850246926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929140850246926,1.2845666252216812,1.284865176315363,3.0587287362917928,6481.079154815077,15282.142245826863,6454.888474635184,0.00032523241527263557,23124.55728527309,2358.048598172984,19294.09361182129,1967.4500070688043,0.8343551564599578,0.8343551564599578,35515.84952581178,35405.22815468563,1.0039070691981167,0.8,4286.386781794658,4273.035954225843,1.0039070691981167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.097186222925,4632.441516551485,6.152340835047904,4.976045664790872,-3.693955539429587,8.670001204220458,2.955021976754402,3.5,0.8442919933584007,0.6,0.00023240176550822942,1.0000560030174375,0.00023238875103695283,198.95776481011399,0.0,2.5967682516707993e-06,7.359241225235045,0.038645846358485884,7.855689989419384e-05,0.00015384486561403557,0.0006044781460848558,0.09238015656784264,0.09238015656784264,0.09238015656784264,0.09237884358311844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.9053383642,595.5894418587371,0.0,0.09238015656784264,0.09238015655970601,0.09238015655970601,0.3713117329336877,0.3713117329336877,0.5,9.973147239226241,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,27398.43029307477,20792.97556035447,0.7589111981210874,0.9957462317069377,0.6126374842125776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517499540308811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.33354831492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65093928175503,260.65093928175503,-12.499060718244948,244.8635585703831,276.4383199931192,124662.27363648555,124715.97255825547,-53.69892176988864,0.0,nan,276.4383199931192,3.2883199931192166,270.12336770857195,-3.0266322914280295,263.80841542404346,-9.341584575956517,257.49346313948956,-15.656536860510414,251.1785108549229,-21.971489145077072,244.8635585703831,-28.286441429616872,1.0,1.0,26022.012520719443,26022.012520719443,275.66233903472687,2.5123390347268924,275.66233903472687,275.66233903472687,76994.19634943739,76996.81734263497,-2.6209931975754444,0.0,8546.071908451686,8546.071908451686,0.8851613709976311,3948.7865544981605,275.66233903472687,2.5123390347268924,1.0,0.002,0.13026680228299303,0.004908927705100233,0.00020122163670990563,0.0017987783638868872,0.10061081835495281,0.10061081835495281,0.0,5.96792580631611e-13,0.9999855437454654,0.9999855437454654,0.0,0.09237882108864884,1.3354710571692547e-06,0.0,0.0,0.0,1600140.7829347784,266.6527240715388,0.0,1.0,1284371.1288292855,2598.6819962987875,,,,,,,,,,,,,,,,,,,3.0,15282.142245826863,1546.711080110682,0.3713117329336877,6.173730061729009,2.955021976754402
1740.0,-30.04357965722117,4.976061231622926,35.04312288810435,24.540062038600468,5.0419330592217495,-26.53502838555365,-40.034018259588606,1.5333817874382167,-6.497366893539436,-6.497366893542869,40.08622414079141,41174.08634508032,25748.131978755886,25748.131978755886,66922.2183238362,77003.50790438763,76996.76214422479,25748.131978755886,102744.89412298068,102744.89412298068,102744.89412298068,130143.39306231415,125651.66809521177,4491.724967102376,0.0,90859.74794933049,55030.47130879018,39810.30737837812,27398.498939333465,67208.80631771158,20793.0198262239,1546.7165086266218,0.0,0.878746069795869,2.729024950775513,0.001494314320929203,1.0,1.0,-6.497366893539436,334426.0985495543,1558254.3246373031,4.659487795347424,1558254.3246373031,4.659487795347424,0.7589109123191162,0.09238009369469692,3.929140935309887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929140935309887,1.2845673158332087,1.2848658503685633,3.0587271580713766,6481.0758107553975,15282.130053656185,6454.8849357647405,0.00032523287203932964,23124.583578258556,2358.0512793113407,19294.08303390071,1967.4489284210931,0.8343537503542666,0.8343537503542665,35515.85014092505,35405.22815468563,1.003907090931954,0.8,4286.386856032314,4273.035954225843,1.003907090931954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.067202648031,4632.441516551485,6.1523819647302656,4.976061231622926,-3.694039343939696,8.670100575562621,2.954986692065572,3.5,0.8442819120187348,0.6,0.00023238875103695283,1.000055850512137,0.00023237577273103757,198.95820795112382,0.0,2.589330115376858e-06,7.338161546978016,0.03864843568860126,7.855264900186464e-05,0.0001538361020350882,0.0006044437258345736,0.09238009369715808,0.09238009369715808,0.09238009369715808,0.09237880311283231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.08989575395,595.5893818195285,0.0,0.09238009369715808,0.09238009369469692,0.09238009369469692,0.37131131963930497,0.37131131963930497,0.5,9.973108521153662,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,27398.498939333465,20793.0198262239,0.7589109123191162,0.9957358565108178,0.6126293353647867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753177478416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.312468636665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6506188125383,260.6506188125383,-12.499381187461665,244.86303809914037,276.4381995259265,124663.89380099971,124717.47316817575,-53.57936717604561,0.0,nan,276.4381995259265,3.2881995259265295,270.123167240583,-3.0268327594170046,263.8081349552318,-9.341865044768156,257.49310266985924,-15.656897330140737,251.17807038448905,-21.97192961551093,244.86303809914037,-28.28696190085961,1.0,1.0,26022.012520719443,26022.012520719443,275.6622416106962,2.5122416106962078,275.6622416106962,275.6622416106962,76994.13535891759,76996.76214422479,-2.6267853072058642,0.0,8546.071908451686,8546.071908451686,0.885161365616993,3948.7866399864365,275.6622416106962,2.5122416106962078,1.0,0.002,0.13026811495496132,0.0049089056313538935,0.00020122362675427982,0.0017987763730422314,0.10061181337713991,0.10061181337713991,0.0,-2.034887015833764e-13,0.99998579052885,0.99998579052885,0.0,0.09237878102242073,1.3126722761937736e-06,0.0,0.0,0.0,1600140.676311203,266.65263310646054,0.0,1.0,1284371.4393663327,2598.6807393059444,,,,,,,,,,,,,,,,,,,3.0,15282.130053656185,1546.7165086266218,0.37131131963930497,6.173730061729009,2.954986692065572
1741.0,-30.044114449211335,4.9760768970417315,35.04312211834465,24.539947101753228,5.041832808410049,-26.535519723409784,-40.03449225621296,1.533238082468868,-6.497457808676188,-6.497457808709464,40.086223561081304,41173.743820922886,25748.12014844668,25748.12014844668,66921.86396936956,77003.44022840218,76996.70401830976,25748.12014844668,102744.82416675644,102744.82416675644,102744.82416675644,130143.39106543557,125651.68611491784,4491.704950517734,0.0,90859.85013360814,55030.29820219477,39810.613257125966,27398.566898679128,67209.1801558051,20793.063598836925,1546.7219030859287,0.0,0.8787455803495643,2.729015704777622,0.001494314320929203,1.0,1.0,-6.497457808676188,334424.89843558456,1558254.2995957502,4.659504441461,1558254.2995957502,4.659504441461,0.7589106275423241,0.09238003123090507,3.9291405328092703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291405328092703,1.2845680146707723,1.2848665326961528,3.058725180710877,6481.071620965775,15282.11787294594,6454.881994137577,0.00032523354822280485,23124.61195391371,2358.054172822902,19294.074241180264,1967.4480318131334,0.8343523463067172,0.8343523463067172,35515.847230334264,35405.22815468563,1.0039069880918599,0.8,4286.386504754842,4273.035954225843,1.0039069880918599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.037267189212,4632.441516551485,6.152423145741744,4.9760768970417315,-3.694123056790738,8.67019995383247,2.954951464167893,3.5,0.8442718469051123,0.6,0.00023237577273103757,1.0000556830387153,0.0002323628340623525,198.9586497631631,0.0,2.5821404871403913e-06,7.317786140555869,0.038651017829088405,7.854843434401099e-05,0.00015382733838702659,0.0006044092303106336,0.09238003123170893,0.09238003123170893,0.09238003123170893,0.09237876086501068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.2708310775,595.5893229511044,0.0,0.09238003123170893,0.09238003123090507,0.09238003123090507,0.3713109086576923,0.3713109086576923,0.5,9.973070409287416,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,27398.566898679128,20793.063598836925,0.7589106275423241,0.9957250455106063,0.6126208313428826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517563921476948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.292093230244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6502988792867,260.6502988792867,-12.499701120713269,244.8625189745189,276.43807878403743,124665.4701511494,124718.95990983916,-53.48975868973143,0.0,nan,276.43807878403743,3.2880787840374524,270.12296682215714,-3.0270331778428385,263.80785486024763,-9.342145139752347,257.4927428983428,-15.657257101657194,251.17763093641628,-21.9723690635837,244.8625189745189,-28.28748102548107,1.0,1.0,26022.012520719443,26022.012520719443,275.6621438940522,2.512143894052201,275.6621438940522,275.6621438940522,76994.06949624597,76996.70401830976,-2.6345220637886086,0.0,8546.071908451686,8546.071908451686,0.8851613910770771,3948.7862354733165,275.6621438940522,2.512143894052201,1.0,0.002,0.130269407323738,0.004908883654110926,0.0002012255854564829,0.0017987744141820133,0.10061279272824145,0.10061279272824145,0.0,-3.6150379564836577e-13,0.9999860102969288,0.9999860102969288,0.0,0.09237873886169845,1.2923692066289508e-06,0.0,0.0,0.0,1600140.5697460508,266.6525421913238,0.0,1.0,1284371.7497327256,2598.679483004729,,,,,,,,,,,,,,,,,,,3.0,15282.11787294594,1546.7219030859287,0.3713109086576923,6.173730061729009,2.954951464167893
1742.0,-30.044647670953935,4.976092664536699,35.043121368894376,24.53983212998139,5.041732519726419,-26.536009651894155,-40.03496611313892,1.5330945003078884,-6.497548260814256,-6.497548260737464,40.086222607680185,41173.407442725176,25748.107899218994,25748.107899218994,66921.51534194418,77003.37320818259,76996.64115510143,25748.107899218994,102744.74905432042,102744.74905432042,102744.74905432042,130143.38187792005,125651.69674499585,4491.685132924205,0.0,90859.9524788761,55030.13075702359,39810.91302428058,27398.632823599637,67209.54584788022,20793.1059292804,1546.7271892331073,0.0,0.8787450948243573,2.7290065058909,0.001494314320929203,1.0,1.0,-6.497548260814256,334423.7044367305,1558254.258413977,4.659520954229436,1558254.258413977,4.659520954229436,0.7589103464816095,0.09237996853871439,3.92914016967272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92914016967272,1.2845687128529129,1.284867214419068,3.058723235556975,6481.067499418069,15282.105706624498,6454.879011687611,0.00032523420720222455,23124.64013887403,2358.057046889002,19294.065326437732,1967.447122762384,0.8343509438662853,0.8343509438662853,35515.84460439564,35405.22815468563,1.003906895309401,0.8,4286.3861878318685,4273.035954225843,1.003906895309401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.007378907229,4632.441516551485,6.152464157886916,4.976092664536699,-3.6942063654796873,8.670299030016386,2.9549162919552705,3.5,0.8442617977015059,0.6,0.0002323628340623525,1.0000555197814438,0.00023234993404479585,198.95909027968509,0.0,2.5742600513143793e-06,7.2954529854249515,0.03865359208913972,7.854422113728768e-05,0.00015381861292506483,0.0006043748908872116,0.09237996854166203,0.09237996854166203,0.09237996854166203,0.09237871415297676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.4476457226,595.5892654043787,0.0,0.09237996854166203,0.09237996853871439,0.09237996853871439,0.3713104997379348,0.3713104997379348,0.5,9.973032777328758,-7.679545888095163e-11,-7.679545888095163e-11,-7.679545888095163e-11,-7.679545888095163e-11,-7.679545888095163e-11,-7.679545888095163e-11,27398.632823599637,20793.1059292804,0.7589103464816095,0.9957144405262318,0.6126124931109586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517595971772033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.26976007511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64997952383715,260.64997952383715,-12.500020476162831,244.86200122252345,276.43795782513564,124667.04553470587,124720.43868573497,-53.393151029096046,0.0,nan,276.43795782513564,3.2879578251356634,270.12276650462735,-3.027233495372627,263.80757518411536,-9.342424815884613,257.4923838635848,-15.657616136415186,251.17719254303628,-21.972807456963693,244.86200122252345,-28.28799877747653,1.0,1.0,26022.012520719443,26022.012520719443,275.6620460862227,2.5120460862227105,275.6620460862227,275.6620460862227,76994.00438501142,76996.64115510143,-2.6367700900154887,0.0,8546.071908451686,8546.071908451686,0.8851614140471957,3948.785870521084,275.6620460862227,2.5120460862227105,1.0,0.002,0.13027068354187893,0.004908861830422178,0.00020122751940178596,0.0017987724805235486,0.10061375970089298,0.10061375970089298,0.0,-7.466553417212474e-14,0.9999861851178281,0.9999861851178281,0.0,0.09237869232033398,1.2762183804054267e-06,0.0,0.0,0.0,1600140.4637234784,266.6524517391857,0.0,1.0,1284372.058518376,2598.6782331029226,,,,,,,,,,,,,,,,,,,3.0,15282.105706624498,1546.7271892331073,0.3713104997379348,6.173730061729009,2.9549162919552705
1743.0,-30.045179276304367,4.976108531521776,35.04312063607493,24.539717053435766,5.0416323094514786,-26.53649811772095,-40.035435918811686,1.5329511506051237,-6.497638573235804,-6.497638573248374,40.086221588727625,41173.06239047497,25748.095960214407,25748.095960214407,66921.15835068937,77003.30690226766,76996.57699993277,25748.095960214407,102744.67296014717,102744.67296014717,102744.67296014717,130143.37128220146,125651.70575543142,4491.66552677004,0.0,90860.05517592115,55029.9542641195,39811.223235335165,27398.698322054286,67209.92155738945,20793.147960286246,1546.7324515790347,0.0,0.8787446103019814,2.728997321237628,0.001494314320929203,1.0,1.0,-6.497638573235804,334422.5122855248,1558254.2143999112,4.659537432903135,1558254.2143999112,4.659537432903135,0.7589100663059247,0.0923799061216008,3.9291398759800416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291398759800416,1.2845694098688805,1.2848678950251742,3.05872134724203,6481.063498305292,15282.093553933946,6454.875951531413,0.00032523483543396467,23124.668004662984,2358.0598884086803,19294.056179426072,1967.446190026775,0.8343495429009192,0.8343495429009192,35515.84248062441,35405.22815468563,1.0039068202700558,0.8,4286.385931515179,4273.035954225843,1.0039068202700558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.977538836892,4632.441516551485,6.152505173867776,4.976108531521776,-3.6942895145360426,8.67039804605782,2.9548811766446548,3.5,0.8442517647556157,0.6,0.00023234993404479585,1.0000553517172521,0.0002323370737887803,198.95952946255252,0.0,2.5665757576643167e-06,7.273675697220673,0.03865615866489738,7.854004415774975e-05,0.00015380988988704608,0.000604340571675292,0.09237990612528535,0.09237990612528535,0.09237990612528535,0.09237866660451545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.62199265487,595.589208656925,0.0,0.09237990612528535,0.0923799061216008,0.0923799061216008,0.37131009237940804,0.37131009237940804,0.5,9.972995591486168,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27398.698322054286,20793.147960286246,0.7589100663059247,0.9957035628072634,0.6126039346038809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517627928096122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.24798278691,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64966079524334,260.64966079524334,-12.500339204756642,244.86148487351684,276.4378367169621,124668.62175299558,124721.91010237309,-53.288349377553295,0.0,nan,276.4378367169621,3.287836716962147,270.1225663482845,-3.027433651715455,263.8072959796088,-9.342704020391182,257.4920256108918,-15.657974389108176,251.17675524219572,-21.973244757804252,244.86148487351684,-28.288515126483134,1.0,1.0,26022.012520719443,26022.012520719443,275.6619482667344,2.5119482667344073,275.6619482667344,275.6619482667344,76993.93992702814,76996.57699993277,-2.6370729046320776,0.0,8546.071908451686,8546.071908451686,0.8851614326246582,3948.785575359942,275.6619482667344,2.5119482667344073,1.0,0.002,0.1302719448011959,0.004908840094615628,0.00020122943029746555,0.001798770569673423,0.10061471514873277,0.10061471514873277,0.0,-2.911169569297378e-14,0.9999863470371033,0.9999863470371033,0.0,0.09237864486217012,1.2612594306771767e-06,0.0,0.0,0.0,1600140.3578645568,266.6523614267642,0.0,1.0,1284372.3668269068,2598.6769851332724,,,,,,,,,,,,,,,,,,,3.0,15282.093553933946,1546.7324515790347,0.37131009237940804,6.173730061729009,2.9548811766446548
1744.0,-30.045709395326522,4.9761244976978025,35.043119918699894,24.539601522870385,5.041534382637908,-26.536985017571023,-40.035909216944106,1.5328100045141495,-6.497728626407763,-6.497728626386977,40.086220568821574,41172.74437894578,25748.08405746949,25748.08405746949,66920.82843641526,77003.24184367663,76996.512879719,25748.08405746949,102744.59693718849,102744.59693718849,102744.59693718849,130143.3604907713,125651.7143629977,4491.646127773589,0.0,90860.16160895876,55029.80733503154,39811.50474880802,27398.76355358281,67210.26830239083,20793.189814824847,1546.7376947923594,0.0,0.8787441271834635,2.7289881629740407,0.001494314320929203,1.0,1.0,-6.497728626407763,334421.3235598233,1558254.1703446757,4.659553863843033,1558254.1703446757,4.659553863843033,0.7589097870843817,0.09237984398244885,3.929140198254509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929140198254509,1.284570096498165,1.284868565293245,3.058719963173393,6481.060565629934,15282.08141585106,6454.872150848327,0.0003252351874150135,23124.693196064294,2358.062457216715,19294.044818929982,1967.44503157857,0.8343481427123856,0.8343481427123856,35515.84481107829,35405.22815468563,1.0039069026121323,0.8,4286.386212776275,4273.035954225843,1.0039069026121323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.9477464605225,4632.441516551485,6.152546128980053,4.9761244976978025,-3.694372413785666,8.670496911483468,2.9548461176260474,3.5,0.8442417478931564,0.6,0.0002323370737887803,1.000055197193864,0.0002323242501421059,198.959967419202,0.0,2.5586704856192587e-06,7.251272156244979,0.038658717335383,7.853583633487624e-05,0.00015380123745390407,0.0006043066246214215,0.09237984398678789,0.09237984398678789,0.09237984398678789,0.09237861895213907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.7942389587,595.5891525925408,0.0,0.09237984398678789,0.09237984398244885,0.09237984398244885,0.3713096864511947,0.3713096864511947,0.5,9.97295884041122,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,27398.76355358281,20793.189814824847,0.7589097870843817,0.9956935171769687,0.6125960425228829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517659787682546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.22557924593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6493429222285,260.6493429222285,-12.50065707777145,244.86096994988682,276.4377158945608,124670.2394738768,124723.38477900853,-53.14530513170524,0.0,nan,276.4377158945608,3.287715894560847,270.12236670564386,-3.0276332943561215,263.80701751670614,-9.342982483293838,257.4916683277581,-15.6583316722419,251.17631913881533,-21.973680861184647,244.86096994988682,-28.289030050113155,1.0,1.0,26022.012520719443,26022.012520719443,275.66185071070856,2.511850710708586,275.66185071070856,275.66185071070856,76993.88164237497,76996.512879719,-2.6312373440305237,0.0,8546.071908451686,8546.071908451686,0.8851614122392614,3948.785899245782,275.66185071070856,2.511850710708586,1.0,0.002,0.13027319145973643,0.0049088184676566275,0.0002012313187460505,0.001798768681301774,0.10061565937302525,0.10061565937302525,0.0,4.7824591509204595e-14,0.9999865050788423,0.9999865050788423,0.0,0.09237859732373775,1.2466587110994265e-06,0.0,0.0,0.0,1600140.2523093987,266.6522713735922,0.0,1.0,1284372.6742502504,2598.6757407475325,,,,,,,,,,,,,,,,,,,3.0,15282.08141585106,1546.7376947923594,0.3713096864511947,6.173730061729009,2.9548461176260474
1745.0,-30.046237958590776,4.976140552548724,35.04311922507259,24.53948623677718,5.041434637908653,-26.53747069890146,-40.03637860352171,1.532667378133328,-6.497818976522979,-6.497818976494977,40.086219819419256,41172.41260605861,25748.073416404925,25748.073416404925,66920.48602246353,77003.1769615329,76996.45094518275,25748.073416404925,102744.52436158767,102744.52436158767,102744.52436158767,130143.35446444851,125651.72746730564,4491.626997142874,0.0,90860.26545515277,55029.64386411954,39811.80176781469,27398.830102860837,67210.63187067553,20793.232606085563,1546.7430075826248,0.0,0.8787436414299867,2.7289789745361466,0.001494314320929203,1.0,1.0,-6.497818976522979,334420.13091772294,1558254.1379747374,4.659570384410002,1558254.1379747374,4.659570384410002,0.758909505552737,0.09237978280546141,3.929140114809122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929140114809122,1.28457078997524,1.2848692424577093,3.058718246960026,6481.056929179749,15282.069289824107,6454.868848375353,0.000325235722067527,23124.720116927358,2358.065202380768,19294.034947617263,1967.4440249848076,0.834346744525309,0.834346744525309,35515.84420766212,35405.22815468563,1.00390688129159,0.8,4286.386139950336,4273.035954225843,1.00390688129159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.918001843017,4632.441516551485,6.152587315943968,4.976140552548724,-3.6944554861690415,8.670596038717765,2.9548111149750182,3.5,0.8442317471357195,0.6,0.0002323242501421059,1.0000550354390425,0.0002323114647786472,198.96040409225972,0.0,2.551392324535779e-06,7.230645847734398,0.03866126872770754,7.853166349323843e-05,0.00015379258664886749,0.0006042726215623231,0.09237978281041391,0.09237978281041391,0.09237978281041391,0.09237857415467951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.9654236278,595.589096886665,0.0,0.09237978281041391,0.09237978280546141,0.09237978280546141,0.3713092819120417,0.3713092819120417,0.5,9.972922580872394,-2.802380549837835e-11,-2.802380549837835e-11,-2.802380549837835e-11,-2.802380549837835e-11,-2.802380549837835e-11,-2.802380549837835e-11,27398.830102860837,20793.232606085563,0.758909505552737,0.9956830364462236,0.6125877924385714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769155832498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.20495293742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64902572540024,260.64902572540024,-12.500974274599741,244.86045644468095,276.4375950061115,124671.81733270208,124724.84958625604,-53.032253553986415,0.0,nan,276.4375950061115,3.2875950061115304,270.1221672938477,-3.027832706152253,263.8067395815543,-9.343260418445652,257.4913118692483,-15.65868813075167,251.1758841569588,-21.974115843041176,244.86045644468095,-28.289543555319028,1.0,1.0,26022.012520719443,26022.012520719443,275.66175311346564,2.5117531134656588,275.66175311346564,275.66175311346564,76993.81863826961,76996.45094518275,-2.6323069131321972,0.0,8546.071908451686,8546.071908451686,0.88516141751758,3948.7858153831676,275.66175311346564,2.5117531134656588,1.0,0.002,0.13027442171830608,0.0049087968559620955,0.0002012331817383015,0.0017987668183998859,0.10061659086915076,0.10061659086915076,0.0,1.3818720473457446e-13,0.9999866826006767,0.9999866826006767,0.0,0.09237855254700439,1.2302584570209148e-06,0.0,0.0,0.0,1600140.1464060638,266.652181023477,0.0,1.0,1284372.982687147,2598.6744922600124,,,,,,,,,,,,,,,,,,,3.0,15282.069289824107,1546.7430075826248,0.3713092819120417,6.173730061729009,2.9548111149750182
1746.0,-30.046765003876157,4.976156700702251,35.04311854323651,24.539370810985588,5.0413351193550335,-26.537954991564725,-40.036843973770715,1.5325251068388992,-6.497908818867074,-6.497908818879532,40.08621877246469,41172.072143597,25748.062220218526,25748.062220218526,66920.13436381552,77003.11278568886,76996.38562345118,25748.062220218526,102744.44784366971,102744.44784366971,102744.44784366971,130143.34276415191,125651.73473747874,4491.608026673169,0.0,90860.36986406981,55029.47156874413,39812.10921702854,27398.894920482195,67211.00413751074,20793.2741764915,1546.7482254907675,0.0,0.8787431595509018,2.7289698377618854,0.001494314320929203,1.0,1.0,-6.497908818867074,334418.9449816351,1558254.0927505298,4.659586773219749,1558254.0927505298,4.659586773219749,0.7589092274282703,0.09237972137728369,3.9291401347326858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291401347326858,1.28457148171341,1.2848699179320267,3.058716615358649,6481.053472012218,15282.057177293535,6454.865426955992,0.000325236210725392,23124.746572636912,2358.067900112364,19294.024720765832,1967.4429821361864,0.8343453477495013,0.8343453477495013,35515.8443517348,35405.22815468563,1.0039068863821192,0.8,4286.386157338381,4273.035954225843,1.0039068863821192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.888302429722,4632.441516551485,6.152628304384934,4.976156700702251,-3.694538124075508,8.67069482477776,2.9547761656845424,3.5,0.844221761624155,0.6,0.0002323114647786472,1.0000548776159452,0.00023229871677888324,198.96083951292215,0.0,2.5437810802093972e-06,7.2090755813134315,0.03866381250878775,7.852752655907151e-05,0.0001537839382195757,0.0006042386437357867,0.0923797213819419,0.0923797213819419,0.0923797213819419,0.09237852584447086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.1332721833,595.5890422510821,0.0,0.0923797213819419,0.09237972137728369,0.09237972137728369,0.37130887899370424,0.37130887899370424,0.5,9.972886714872137,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27398.894920482195,20793.2741764915,0.7589092274282703,0.9956722894200463,0.6125793338745655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517723235861282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.183382671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64870924036796,260.64870924036796,-12.501290759632013,244.8599443642444,276.43747411648155,124673.39685865353,124726.31010562956,-52.91324697600585,0.0,nan,276.43747411648155,3.287474116481576,270.1219681660477,-3.028031833952298,263.80646221559454,-9.343537784405441,257.49095626515185,-15.659043734848126,251.17545031468757,-21.97454968531241,244.8599443642444,-28.29005563575558,1.0,1.0,26022.012520719443,26022.012520719443,275.66165562760085,2.5116556276008737,275.66165562760085,275.66165562760085,76993.75621340581,76996.38562345118,-2.629410045366967,0.0,8546.071908451686,8546.071908451686,0.8851614162573196,3948.785835406349,275.66165562760085,2.5116556276008737,1.0,0.002,0.13027563871115172,0.004908775392306006,0.00020123502444852195,0.0017987649756790467,0.10061751222426098,0.10061751222426098,0.0,1.2756852865725143e-13,0.999986826189752,0.999986826189752,0.0,0.0923785043843635,1.2169929201886257e-06,0.0,0.0,0.0,1600140.0410977937,266.6520911811329,0.0,1.0,1284373.2893904566,2598.6732507905363,,,,,,,,,,,,,,,,,,,3.0,15282.057177293535,1546.7482254907675,0.37130887899370424,6.173730061729009,2.9547761656845424
1747.0,-30.047290486818852,4.976172940579863,35.0431178721589,24.539255280420207,5.041235890459816,-26.53843784908955,-40.037312906328566,1.5323832524612933,-6.497998481957154,-6.497998481943617,40.08621771928031,41171.753928785576,25748.051213346822,25748.051213346822,66919.80514213239,77003.04935855755,76996.32006092377,25748.051213346822,102744.37127427058,102744.37127427058,102744.37127427058,130143.33082881512,125651.74158951385,4491.589239301256,0.0,90860.47494406952,55029.321431688804,39812.39279153413,27398.959554544526,67211.35234607865,20793.315625006428,1546.7534303307016,0.0,0.8787426786629983,2.728960719241445,0.001494314320929203,1.0,1.0,-6.497998481957154,334417.76141502796,1558254.0472588127,4.659603128330696,1558254.0472588127,4.659603128330696,0.7589089499406756,0.0923796602074747,3.929140274876508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929140274876508,1.2845721714254126,1.2848705914276874,3.0587150821713482,6481.0502233723055,15282.045077554365,6454.861865787705,0.00032523664579004114,23124.77249159175,2358.070543110211,19294.014076195508,1967.4418966920925,0.8343439522793524,0.8343439522793524,35515.8453651527,35405.22815468563,1.003906922189279,0.8,4286.386279647186,4273.035954225843,1.003906922189279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.858649533201,4632.441516551485,6.15266927025573,4.976172940579863,-3.694620575228716,8.67079351580858,2.9547412712984373,3.5,0.8442117917995535,0.6,0.00023229871677888324,1.0000547151713755,0.0002322860072101906,198.96127364452326,0.0,2.5363527351482318e-06,7.188023651410089,0.0386663488615229,7.852335816136063e-05,0.0001537753586175226,0.0006042049548276863,0.09237966020779838,0.09237966020779838,0.09237966020779838,0.09237847747379734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.29924415617,595.5889882254526,0.0,0.09237966020779838,0.0923796602074747,0.0923796602074747,0.3713084773079401,0.3713084773079401,0.5,9.972851231874218,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27398.959554544526,20793.315625006428,0.7589089499406756,0.9956622327364423,0.6125714256839779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517754822554454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.1623307411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6483935060897,260.6483935060897,-12.501606493910288,244.85943372202044,276.4373532901428,124674.9789326185,124727.76666201466,-52.787729396176815,0.0,nan,276.4373532901428,3.287353290142846,270.12176937654607,-3.028230623453908,263.8061854628977,-9.343814537102276,257.4906015492865,-15.659398450713468,251.17501763564482,-21.974982364355157,244.85943372202044,-28.290566277979536,1.0,1.0,26022.012520719443,26022.012520719443,275.66155829288033,2.511558292880352,275.66155829288033,275.66155829288033,76993.69458835063,76996.32006092377,-2.625472573141451,0.0,8546.071908451686,8546.071908451686,0.8851614073925544,3948.7859762508906,275.66155829288033,2.511558292880352,1.0,0.002,0.13027684285185903,0.004908754014052287,0.00020123684737969894,0.0017987631522089081,0.10061842368984947,0.10061842368984947,0.0,-4.1139314177485176e-13,0.999986965298293,0.999986965298293,0.0,0.0923784560661601,1.2041413145978193e-06,0.0,0.0,0.0,1600139.9359995208,266.6520015180428,0.0,1.0,1284373.5954816793,2598.6720117995237,,,,,,,,,,,,,,,,,,,3.0,15282.045077554365,1546.7534303307016,0.3713084773079401,6.173730061729009,2.9547412712984373
1748.0,-30.047813429016692,4.976189268572876,35.04311721043615,24.539139959402405,5.041134933533085,-26.538918592752594,-40.0377739459276,1.5322400971838108,-6.498088078806973,-6.498088078897307,40.086216647101104,41171.41080338931,25748.040639467963,25748.040639467963,66919.45144285727,77002.98658724358,76996.2537824649,25748.040639467963,102744.29442193286,102744.29442193286,102744.29442193286,130143.31842835274,125651.74780046513,4491.570627887601,0.0,90860.57774075365,55029.14318172896,39812.70506558299,27399.024006419877,67211.72907200287,20793.356946651456,1546.758624706106,0.0,0.8787421982038108,2.7289516074815108,0.001494314320929203,1.0,1.0,-6.498088078806973,334416.5787260921,1558254.0009457907,4.659619468872377,1558254.0009457907,4.659619468872377,0.7589086728702218,0.09237959931035954,3.9291400596741477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291400596741477,1.2845728671425418,1.2848712709792223,3.0587132580608625,6481.046358301073,15282.032991545952,6454.858742528312,0.0003252372409618306,23124.79992079715,2358.073340110757,19294.004740564174,1967.4409447226296,0.8343425589257629,0.8343425589257629,35515.8438089662,35405.22815468563,1.0039068672044413,0.8,4286.3860918319615,4273.035954225843,1.0039068672044413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.829042881598,4632.441516551485,6.152710272183144,4.976189268572876,-3.694702926230436,8.670892194803312,2.9547064314960205,3.5,0.8442018375702915,0.6,0.0002322860072101906,1.000054450846556,0.0002322733597291209,198.9617056787293,0.0,2.528711974561708e-06,7.16636973590788,0.03866887757349746,7.851926012453235e-05,0.00015376674708565826,0.0006041710858200428,0.09237959931321144,0.09237959931321144,0.09237959931321144,0.09237842874998244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.46336127975,595.5889348020772,0.0,0.09237959931321144,0.09237959931035954,0.09237959931035954,0.371308076816252,0.371308076816252,0.5,9.972816114567172,9.032419256982394e-11,9.032419256982394e-11,9.032419256982394e-11,9.032419256982394e-11,9.032419256982394e-11,9.032419256982394e-11,27399.024006419877,20793.356946651456,0.7589086728702218,0.995651389524104,0.6125628870413827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517786315744554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.1406768256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6480784599386,260.6480784599386,-12.501921540061403,244.85892467967446,276.43723224018845,124676.52932352903,124729.20200407677,-52.672680547722415,0.0,nan,276.43723224018845,3.287232240188473,270.12157072809913,-3.0284292719008477,263.8059092159685,-9.344090784031494,257.4902477039139,-15.659752296086083,251.1745861917871,-21.975413808212863,244.85892467967446,-28.29107532032552,1.0,1.0,26022.012520719443,26022.012520719443,275.6614609404971,2.511460940497102,275.6614609404971,275.6614609404971,76993.62874939972,76996.2537824649,-2.625033065181924,0.0,8546.071908451686,8546.071908451686,0.8851614210051301,3948.7857599725185,275.6614609404971,2.511460940497102,1.0,0.002,0.13027803473686672,0.004908732701797573,0.00020123865140640827,0.0017987613484552025,0.10061932570320413,0.10061932570320413,0.0,-1.3838930001952576e-13,0.9999870979613217,0.9999870979613217,0.0,0.09237840742519615,1.1918851633899278e-06,0.0,0.0,0.0,1600139.830978778,266.651911921193,0.0,1.0,1284373.9013466146,2598.6707737253187,,,,,,,,,,,,,,,,,,,3.0,15282.032991545952,1546.758624706106,0.371308076816252,6.173730061729009,2.9547064314960205
1749.0,-30.048333498798712,4.976205616520564,35.04311650371356,24.53896984169262,5.040980355388153,-26.539402113381424,-40.03824294833464,1.5320489699729134,-6.498181133654327,-6.498181133645866,40.08621402506935,41171.13659212823,25748.03824647107,25748.03824647107,66919.1748385993,77002.96521059153,76996.15464676195,25748.03824647107,102744.19289323302,102744.19289323302,102744.19289323302,130143.27768677974,125651.7257852555,4491.551901524225,0.0,90860.70791768425,55029.01974173002,39812.98686217137,27399.08479354672,67212.07165571809,20793.39540755896,1546.7637275253774,0.0,0.8787417049283042,2.728942144077923,0.001494314320929203,1.0,1.0,-6.498181133654327,334415.3503946629,1558253.8876877918,4.659636245312323,1558253.8876877918,4.659636245312323,0.7589083928984521,0.09237953805609528,3.9291421962724917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291421962724917,1.2845737870769656,1.2848721748798766,3.0587127308686677,6481.045241244074,15282.020938921027,6454.85371262134,0.00032523712548856683,23124.820477070596,2358.075436267288,19293.989705835633,1967.4394116069843,0.8343411671008032,0.8343411671008032,35515.859259286175,35405.22815468563,1.0039074131116164,0.8,4286.387956521901,4273.035954225843,1.0039074131116164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.799481680372,4632.441516551485,6.152753162770933,4.976205616520564,-3.694787857186062,8.670993473706625,2.954671645341546,3.5,0.8441918986690131,0.6,0.0002322733597291209,1.0000541519823383,0.00023226078234733736,198.96213534150115,0.0,2.5163644061632605e-06,7.13137672706668,0.03867139393790363,7.851509151167052e-05,0.0001537582682174504,0.0006041380996789679,0.09237953805585732,0.09237953805585732,0.09237953805585732,0.09237836130509196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.6208760793,595.5888834497204,0.0,0.09237953805585732,0.09237953805609528,0.09237953805609528,0.37130767745287685,0.37130767745287685,0.5,9.972780812189685,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27399.08479354672,20793.39540755896,0.7589083928984521,0.9956421992373766,0.6125556849820084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517817656792549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.10568381676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6477593632757,260.6477593632757,-12.502240636724252,244.85841695498988,276.4371017715498,124677.55745562623,124730.90734262069,-53.34988699447166,0.0,nan,276.4371017715498,3.2871017715498283,270.1213648082488,-3.028635191751164,263.805627844914,-9.344372155085978,257.48989088164166,-15.66010911835832,251.17415391831,-21.97584608168998,244.85841695498988,-28.2915830450101,1.0,1.0,26022.012520719443,26022.012520719443,275.66135628560005,2.5113562856000726,275.66135628560005,275.66135628560005,76993.43004839828,76996.15464676195,-2.72459836366761,0.0,8546.071908451686,8546.071908451686,0.8851612858550905,3948.787907253854,275.66135628560005,2.5113562856000726,1.0,0.002,0.1302792334530759,0.0049087107320420105,0.00020124046455411362,0.0017987595355362877,0.10062023227705681,0.10062023227705681,0.0,9.040121082271035e-14,0.9999870240113131,0.9999870240113131,0.0,0.09237833934025456,1.1987158407151638e-06,0.0,0.0,0.0,1600139.72190463,266.65181886634565,0.0,1.0,1284374.2190162658,2598.669487869105,,,,,,,,,,,,,,,,,,,3.0,15282.020938921027,1546.7637275253774,0.37130767745287685,6.173730061729009,2.954671645341546
1750.0,-30.048854007839466,4.976222257110717,35.04311553679371,24.538889724668138,5.040920685437045,-26.53987653849862,-40.03870297512037,1.5319432159570767,-6.498259208897991,-6.498259208884673,40.086205102345474,41170.79948531917,25748.003128424225,25748.003128424225,66918.80261374339,77002.87793753156,76996.0122092293,25748.003128424225,102744.01533765353,102744.01533765353,102744.01533765353,130143.12263571122,125651.59112342165,4491.531512289577,0.0,90860.80145908296,55028.86356042404,39813.26433184324,27399.10729805768,67212.37162990091,20793.407065024516,1546.7666511452219,0.0,0.8787413165892359,2.728934204075869,0.001494314320929203,1.0,1.0,-6.498259208897991,334414.3197979381,1558253.5022692345,4.659649452842725,1558253.5022692345,4.659649452842725,0.7589081950308125,0.09237945933099696,3.9291419519405584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291419519405584,1.2845743076125478,1.284872679378949,3.058711301211594,6481.042211972289,15282.00892640876,6454.850039976255,0.0003252375066241136,23124.845722157694,2358.078010549749,19293.978728053702,1967.4382921847628,0.8343397815435654,0.8343397815435654,35515.85749245602,35405.22815468563,1.0039073506840872,0.8,4286.38774328422,4273.035954225843,1.0039073506840872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.769948581451,4632.441516551485,6.1527881926107435,4.976222257110717,-3.694861379629457,8.671083636740175,2.9546368924200532,3.5,0.8441819692628724,0.6,0.00023226078234733736,1.0000541979521895,0.00023224819497077024,198.96256536881253,0.0,2.5024227366605848e-06,7.091866035696097,0.03867389636064029,7.851100287518624e-05,0.0001537497794721511,0.0006041047086256383,0.0923794593351469,0.0923794593351469,0.0923794593351469,0.09237822630967304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.7560603398,595.588839050071,0.0,0.0923794593351469,0.09237945933099696,0.09237945933099696,0.3713072770130068,0.3713072770130068,0.5,9.972743821898584,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27399.10729805768,20793.407065024516,0.7589081950308125,0.9956322175659262,0.6125479355500592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517848825818684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.066173125386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64744554063736,260.64744554063736,-12.502554459362614,244.85791109532906,276.43697998593365,124679.6283647238,124732.09648445058,-52.46811972678947,0.0,nan,276.43697998593365,3.2869799859336695,270.1211662078283,-3.0288337921716675,263.8053524296916,-9.344647570308382,257.4895386515879,-15.66046134841207,251.17372487345375,-21.976275126546227,244.85791109532906,-28.29208890467092,1.0,1.0,26022.012520719443,26022.012520719443,275.6612615433434,2.511261543343437,275.6612615433434,275.6612615433434,76993.4777247022,76996.0122092293,-2.5344845271029044,0.0,8546.071908451686,8546.071908451686,0.8851613013102516,3948.787661700261,275.6612615433434,2.511261543343437,1.0,0.002,0.1302804859336375,0.004908691258870552,0.0002012423669465538,0.0017987576333222562,0.1006211834732769,0.1006211834732769,0.0,2.6881014775215206e-13,0.9999864420041408,0.9999864420041408,0.0,0.09237820685066987,1.2524803270871743e-06,0.0,0.0,0.0,1600139.6303887141,266.651740791102,0.0,1.0,1284374.4855485759,2598.6684090062017,,,,,,,,,,,,,,,,,,,3.0,15282.00892640876,1546.7666511452219,0.3713072770130068,6.173730061729009,2.9546368924200532
