time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1751.0,-30.049373187811657,4.97623886633498,35.043114794328275,24.538782995101087,5.0408303230286835,-26.540352836703192,-40.039159544371046,1.5318099716931868,-6.498354278315048,-6.498354278313919,40.086209646173344,41170.45578529149,25748.00689194245,25748.00689194245,66918.46267723394,77002.81044967475,76996.00813086171,25748.00689194245,102744.01502280416,102744.01502280416,102744.01502280416,130143.21570474411,125651.7022024641,4491.513502280014,0.0,90860.90280131149,55028.68832425659,39813.57164117211,27399.20068193995,67212.77232311206,20793.4689685206,1546.7733578328302,0.0,0.8787407852008238,2.7289245358455263,0.001494314320929203,1.0,1.0,-6.498354278315048,334413.0648807381,1558253.6985401288,4.6596675255371665,1558253.6985401288,4.6596675255371665,0.7589078677841326,0.09237940792372064,3.929141895395197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929141895395197,1.284574956729849,1.284873312476752,3.058709711574667,6481.038843722392,15281.996887761015,6454.8465918914,0.0003252379746665299,23124.871847412018,2358.080674584289,19293.968421497324,1967.4372412084988,0.8343383932593156,0.8343383932593156,35515.857083561255,35405.22815468563,1.0039073362365807,0.8,4286.387693934954,4273.035954225843,1.0039073362365807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.740513519385,4632.441516551485,6.152832370074068,4.97623886633498,-3.6949476907011,8.67118655703608,2.954602255025617,3.5,0.844172072864462,0.6,0.00023224819497077024,1.000054059789568,0.00023223564036092215,198.96299429972592,0.0,2.5044167330567026e-06,7.0975170214826955,0.038676400777373346,7.850694516328515e-05,0.0001537412498074851,0.0006040711856690085,0.09237940792689706,0.09237940792689706,0.09237940792689706,0.09237824370906006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487926.94641521154,595.5887773697423,0.0,0.09237940792689706,0.09237940792372064,0.09237940792372064,0.37130686946919383,0.37130686946919383,0.5,9.972708895301846,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27399.20068193995,20793.4689685206,0.7589078677841326,0.9956212244234878,0.6125391701948061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517880021298641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.07182411117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64713336371375,260.64713336371375,-12.502866636286228,244.85740671212602,276.43686001529477,124681.28812271911,124733.48109416768,-52.19297144855699,0.0,nan,276.43686001529477,3.286860015294792,270.1209693546652,-3.0290306453347853,263.8050786940152,-9.34492130598477,257.4891880334148,-15.660811966585186,251.17329737276643,-21.97670262723355,244.85740671212602,-28.292593287873956,1.0,1.0,26022.012520719443,26022.012520719443,275.6611659966929,2.5111659966929096,275.6611659966929,275.6611659966929,76993.43783997878,76996.00813086171,-2.5702908829262014,0.0,8546.071908451686,8546.071908451686,0.8851613048870156,3948.7876048721732,275.6611659966929,2.5111659966929096,1.0,0.002,0.13028167243572536,0.004908668973231115,0.00020124416039261455,0.0017987558396353562,0.10062208019630728,0.10062208019630728,0.0,2.7970681326650038e-14,0.9999871562046451,0.9999871562046451,0.0,0.09237822142151025,1.1865022103821611e-06,0.0,0.0,0.0,1600139.5189529588,266.65164572168493,0.0,1.0,1284374.810095226,2598.667095315163,,,,,,,,,,,,,,,,,,,3.0,15281.996887761015,1546.7733578328302,0.37130686946919383,6.173730061729009,2.954602255025617
1752.0,-30.049890905110328,4.976255539741829,35.04311411122922,24.538677278347336,5.040733815718928,-26.54082843298274,-40.039619780704356,1.5316713433625555,-6.498444118375744,-6.498444118389932,40.086209874539854,41170.117498430845,25747.999190030157,25747.999190030157,66918.116688461,77002.74193267261,76995.95798258545,25747.999190030157,102743.9571726156,102743.9571726156,102743.9571726156,130143.22775970721,125651.73233217915,4491.495427528069,0.0,90860.994860859,55028.51021198853,39813.87183207831,27399.270587091607,67213.14241916992,20793.514225104784,1546.7788167416134,0.0,0.8787402984802535,2.7289153994473816,0.001494314320929203,1.0,1.0,-6.498444118375744,334411.87899448106,1558253.70840445,4.65968407907593,1558253.70840445,4.65968407907593,0.7589075832880405,0.09237934944286004,3.9291403504601417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291403504601417,1.284575630959242,1.2848739707345562,3.058706903482282,6481.032893711589,15281.984858388645,6454.844954681854,0.0003252391117057955,23124.904370040706,2358.0839909694655,19293.96352776843,1967.4367421870293,0.8343370082327595,0.8343370082327595,35515.8459117184,35405.22815468563,1.0039069415011201,0.8,4286.386345611875,4273.035954225843,1.0039069415011201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.711093847283,4632.441516551485,6.15287378569265,4.976255539741829,-3.6950300251046793,8.671285564846508,2.9545676359034543,3.5,0.8441621816867012,0.6,0.00023223564036092215,1.0000539077130846,0.00023222312174350359,198.96342202384776,0.0,2.497902767640924e-06,7.079056443494378,0.03867889868014099,7.850285505679299e-05,0.00015373278530412916,0.0006040376899270797,0.09237934944651507,0.09237934944651507,0.09237934944651507,0.09237820928361402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.1124225219,595.5887233954679,0.0,0.09237934944651507,0.09237934944286004,0.09237934944286004,0.371306469847524,0.371306469847524,0.5,9.972674690425825,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27399.270587091607,20793.514225104784,0.7589075832880405,0.9956105945937029,0.612530764321007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791113725157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.05336353318,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6468221076353,260.6468221076353,-12.503177892364704,244.85690373373095,276.4367404815303,124682.81300688493,124734.85202297194,-52.039016087024635,0.0,nan,276.4367404815303,3.2867404815303303,270.1207731319798,-3.029226868020203,263.80480578240366,-9.345194217596315,257.4888384328696,-15.661161567130364,251.17287108329722,-21.977128916702753,244.85690373373095,-28.293096266269032,1.0,1.0,26022.012520719443,26022.012520719443,275.66107028862547,2.51107028862549,275.66107028862547,275.66107028862547,76993.38108304457,76995.95798258545,-2.576899540872546,0.0,8546.071908451686,8546.071908451686,0.8851614026115292,3948.7860522124424,275.66107028862547,2.51107028862549,1.0,0.002,0.1302828338229831,0.004908647744974426,0.00020124591720668215,0.0017987540828542368,0.10062295860334107,0.10062295860334107,0.0,6.091871798674653e-14,0.9999874280647644,0.9999874280647644,0.0,0.09237818805566174,1.1613871983050786e-06,0.0,0.0,0.0,1600139.4136466808,266.65155588162423,0.0,1.0,1284375.1167898197,2598.6658538860765,,,,,,,,,,,,,,,,,,,3.0,15281.984858388645,1546.7788167416134,0.371306469847524,6.173730061729009,2.9545676359034543
1753.0,-30.050406515242983,4.9762720914909915,35.04311332688112,24.538506322447233,5.040582838367066,-26.541307579880826,-40.040084277838446,1.5314839029753287,-6.498543871930508,-6.498543871955569,40.08620558636506,41169.85486330709,25748.01378965832,25748.01378965832,66917.86865296541,77002.72344528745,76995.81323500336,25748.01378965832,102743.82702466167,102743.82702466167,102743.82702466167,130143.15689289045,125651.68003111445,4491.476861776004,0.0,90861.13123789748,55028.40186634792,39814.14374616618,27399.32986822877,67213.47361439496,20793.55119109702,1546.7840084082718,0.0,0.8787397752990628,2.7289052549122648,0.001494314320929203,1.0,1.0,-6.498543871930508,334410.56225425424,1558253.5231755767,4.659701872666413,1558253.5231755767,4.659701872666413,0.7589072904738607,0.0923792896066873,3.929143521044873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929143521044873,1.2845765333896253,1.2848748572925677,3.0587072228985854,6481.033570516408,15281.9728410125,6454.83868655792,0.000325238532731283,23124.9204187214,2358.0856274794555,19293.944791926526,1967.4348316628539,0.8343356190020266,0.8343356190020267,35515.8688390724,35405.22815468563,1.003907751594865,0.8,4286.38911270061,4273.035954225843,1.003907751594865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.681714015853,4632.441516551485,6.1529204726418945,4.9762720914909915,-3.69511985610723,8.671391947598222,2.9545330638250786,3.5,0.8441523039500225,0.6,0.00023222312174350359,1.000053688524171,0.00023221065469615612,198.96384800869893,0.0,2.4907469606055674e-06,7.058776886356178,0.038681389427101594,7.849872728443867e-05,0.0001537243944590649,0.0006040052085153812,0.09237928960837984,0.09237928960837984,0.09237928960837984,0.09237812093542412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.2607124111,595.5886749612658,0.0,0.09237928960837984,0.0923792896066873,0.0923792896066873,0.37130607278697636,0.37130607278697636,0.5,9.972639630328052,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,27399.32986822877,20793.55119109702,0.7589072904738607,0.9956019984456473,0.612523838590747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517942165669115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.03308397604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64650684471457,260.64650684471457,-12.503493155285412,244.8564017735036,276.43661191591474,124683.87455847509,124736.5834811417,-52.7089226666188,0.0,nan,276.43661191591474,3.2866119159147615,270.12056988744354,-3.0294301125564402,263.80452785893635,-9.345472141063624,257.4884858304932,-15.661514169506802,251.17244380199588,-21.977556198004095,244.8564017735036,-28.293598226496385,1.0,1.0,26022.012520719443,26022.012520719443,275.66095359773664,2.510953597736659,275.66095359773664,275.66095359773664,76993.23609413899,76995.81323500336,-2.577140864363173,0.0,8546.071908451686,8546.071908451686,0.8851612020569103,3948.789238650097,275.66095359773664,2.510953597736659,1.0,0.002,0.13028402565034367,0.004908624586170279,0.0002012477169395855,0.0017987522831288602,0.10062385846979274,0.10062385846979274,0.0,6.84456831490099e-14,0.9999870985443837,0.9999870985443837,0.0,0.09237809777938258,1.1918273047238325e-06,0.0,0.0,0.0,1600139.296720139,266.65145612806947,0.0,1.0,1284375.4573267633,2598.6644754719555,,,,,,,,,,,,,,,,,,,3.0,15281.9728410125,1546.7840084082718,0.37130607278697636,6.173730061729009,2.9545330638250786
1754.0,-30.05092093349158,4.9762889541544775,35.04311231807985,24.538427462708228,5.040514924414199,-26.541777347716014,-40.04053606241939,1.5313713385038883,-6.498620211222544,-6.498620211246199,40.08619753999063,41169.49024052139,25747.976479559988,25747.976479559988,66917.46672008137,77002.63668150372,76995.6877201357,25747.976479559988,102743.66419969569,102743.66419969569,102743.66419969569,130143.01863388135,125651.56189685708,4491.4567370242685,0.0,90861.21299754632,55028.2054378498,39814.45284410724,27399.354434185654,67213.8072782929,20793.56444891489,1546.7869877227233,0.0,0.8787393930139884,2.7288974915336097,0.001494314320929203,1.0,1.0,-6.498620211222544,334409.5545834809,1558253.1756124534,4.6597148743351955,1558253.1756124534,4.6597148743351955,0.7589070939193792,0.09237921131554462,3.929141396323163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929141396323163,1.2845770855493681,1.2848753935648243,3.0587042541264142,6481.02728004442,15281.960848592673,6454.837305362542,0.0003252397591719263,23124.953732276725,2358.089024516703,19293.940663441113,1967.434410674503,0.8343342385378067,0.8343342385378067,35515.85347463662,35405.22815468563,1.003907208722205,0.8,4286.387258375983,4273.035954225843,1.003907208722205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.652326474114,4632.441516551485,6.152954766795312,4.9762889541544775,-3.6951919225255803,8.671480876680057,2.9544984828356453,3.5,0.8441424236673273,0.6,0.00023221065469615612,1.0000535646405175,0.0002321982170821293,198.96427301044818,0.0,2.4804917135582105e-06,7.029713516223969,0.03868386991881515,7.849471267519033e-05,0.0001537159420209658,0.000603971671069388,0.09237921131793825,0.09237921131793825,0.09237921131793825,0.09237799587600877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.3975937655,595.5886300527025,0.0,0.09237921131793825,0.09237921131554462,0.09237921131554462,0.371305671971636,0.371305671971636,0.5,9.972603167035368,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,27399.354434185654,20793.56444891489,0.7589070939193792,0.9955910761462365,0.6125153730700407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797306792352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.00402060591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6461959630315,260.6461959630315,-12.50380403696846,244.85590160730686,276.43649031874673,124685.76020619414,124737.73662766711,-51.976421472953554,0.0,nan,276.43649031874673,3.2864903187467576,270.1203725764715,-3.0296274235284955,263.80425483414496,-9.345745165855021,257.4881370919087,-15.66186290809128,251.17201934961034,-21.97798065038964,244.85590160730686,-28.294098392693115,1.0,1.0,26022.012520719443,26022.012520719443,275.660862571597,2.5108625715970447,275.660862571597,275.660862571597,76993.24867499252,76995.6877201357,-2.4390451431827387,0.0,8546.071908451686,8546.071908451686,0.8851613364557036,3948.787103304779,275.660862571597,2.5108625715970447,1.0,0.002,0.13028526017313177,0.004908605503947879,0.00020124959230850362,0.0017987504077094972,0.10062479615425181,0.10062479615425181,0.0,1.8000791829342333e-14,0.9999866363568087,0.9999866363568087,0.0,0.09237797679272632,1.2345228183115455e-06,0.0,0.0,0.0,1600139.207238625,266.65137978877743,0.0,1.0,1284375.717932376,2598.663420601937,,,,,,,,,,,,,,,,,,,3.0,15281.960848592673,1546.7869877227233,0.371305671971636,6.173730061729009,2.9544984828356453
1755.0,-30.051436133529023,4.976305859211363,35.043111514277136,24.53833386478948,5.040439765735646,-26.542248543605517,-40.04099179347975,1.5312521755273372,-6.49871048512199,-6.498710485165042,40.08620143855373,41169.16023458619,25747.97139177609,25747.97139177609,66917.13162636227,77002.56123868359,76995.68760811348,25747.97139177609,102743.65899988957,102743.65899988957,102743.65899988957,130143.10038889208,125651.66161787581,4491.438771016264,0.0,90861.31086876676,55028.048949564174,39814.73546578064,27399.441389002517,67214.17685478316,20793.62198515486,1546.793274481145,0.0,0.878738890003012,2.7288883110876685,0.001494314320929203,1.0,1.0,-6.49871048512199,334408.36298041197,1558253.3440118418,4.659731981951411,1558253.3440118418,4.659731981951411,0.7589067853588038,0.09237915678373039,3.9291413532004187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291413532004187,1.284577668507443,1.2848759606803624,3.0587028324770014,6481.024267739907,15281.948862863252,6454.833633686832,0.000325240136747546,23124.978895136246,2358.091590414285,19293.92968855671,1967.4332915477466,0.8343328560881281,0.8343328560881281,35515.8531628044,35405.22815468563,1.0039071977042167,0.8,4286.387220741138,4273.035954225843,1.0039071977042167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.623041945328,4632.441516551485,6.152996610133489,4.976305859211363,-3.6952744444311905,8.671580303642553,2.9544640232249484,3.5,0.844132578064271,0.6,0.0002321982170821293,1.0000536462740224,0.0002321857611811609,198.96469865970147,0.0,2.4746408328326426e-06,7.013132120247709,0.038686344559647985,7.849066318938606e-05,0.00015370755389274325,0.0006039387062992595,0.0923791567903252,0.0923791567903252,0.0923791567903252,0.09237800768205799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.5826399931,595.5885700670523,0.0,0.0923791567903252,0.09237915678373039,0.09237915678373039,0.37130526519624657,0.37130526519624657,0.5,9.97256869436813,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,27399.441389002517,20793.62198515486,0.7589067853588038,0.9955806164365792,0.6125070953934694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518003898869505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.98743920994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6458879363148,260.6458879363148,-12.50411206368517,244.85540270806314,276.43637316456187,124687.56136574995,124739.060463985,-51.49909823505871,0.0,nan,276.43637316456187,3.286373164561894,270.1201790732577,-3.029820926742275,263.8039849819398,-9.3460150180602,257.4877908906887,-15.662209109311277,251.1715967993776,-21.97840320062238,244.85540270806314,-28.29459729193684,1.0,1.0,26022.012520719443,26022.012520719443,275.66077228457016,2.51077228457018,275.66077228457016,275.66077228457016,76993.23649464069,76995.68760811348,-2.451113472794532,0.0,8546.071908451686,8546.071908451686,0.885161339183423,3948.7870599664207,275.66077228457016,2.51077228457018,1.0,0.002,0.13028643060195316,0.004908584159740103,0.00020125136290753156,0.0017987486374366896,0.10062568145376577,0.10062568145376577,0.0,3.4422117933807783e-13,0.9999873301654038,0.9999873301654038,0.0,0.0923779863550938,1.170428636590555e-06,0.0,0.0,0.0,1600139.1014234805,266.651289514878,0.0,1.0,1284376.0261075336,2598.6621731824107,,,,,,,,,,,,,,,,,,,3.0,15281.948862863252,1546.793274481145,0.37130526519624657,6.173730061729009,2.9544640232249484
1756.0,-30.051947917055234,4.976322800325148,35.043110856115874,24.538217984978132,5.0403395132833975,-26.542719174027233,-40.04144748961551,1.5311107699777888,-6.498800934713188,-6.498800934653817,40.086204034118836,41168.84786964339,25747.967064946246,25747.967064946246,66916.81493458964,77002.50354775433,76995.66724036378,25747.967064946246,102743.63430531003,102743.63430531003,102743.63430531003,130143.15622601059,125651.73478767317,4491.421438337425,0.0,90861.41641832836,55027.898896012186,39815.01946924019,27399.52192070056,67214.54138994076,20793.674888432655,1546.7992547486108,0.0,0.8787383909887835,2.7288791127990892,0.001494314320929203,1.0,1.0,-6.498800934713188,334407.1690615785,1558253.456127396,4.659748953648944,1558253.456127396,4.659748953648944,0.7589064856172861,0.09237910244754884,3.9291416466348723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291416466348723,1.2845783555237682,1.284876631854806,3.058701425054622,6481.021285580771,15281.936844324719,6454.829925083012,0.00032524050539959644,23125.004031388624,2358.094153598693,19293.91860329171,1967.4321611653022,0.8343314698282082,0.8343314698282082,35515.85528470819,35405.22815468563,1.0039072726775844,0.8,4286.387476832445,4273.035954225843,1.0039072726775844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.59379203202,4632.441516551485,6.153038585005201,4.976322800325148,-3.695357068854417,8.671679869179565,2.9544296045073666,3.5,0.8441227441449619,0.6,0.0002321857611811609,1.0000532907374131,0.00023217338849008056,198.96512148788455,0.0,2.478284582712296e-06,7.023458507406647,0.0386888228442307,7.848661420702794e-05,0.00015369914697413296,0.00060390571942832,0.09237910245284112,0.09237910245284112,0.09237910245284112,0.09237800099739504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.7544945971,595.5885143073683,0.0,0.09237910245284112,0.09237910244754884,0.09237910244754884,0.3713048660550478,0.3713048660550478,0.5,9.97253565101297,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,27399.52192070056,20793.674888432655,0.7589064856172861,0.9955705052925397,0.6124991262055187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518034776796287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.997765597094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6455802748064,260.6455802748064,-12.5044197251936,244.85490520739611,276.4362553422158,124689.06375454157,124740.50179042741,-51.43803588585861,0.0,nan,276.4362553422158,3.2862553422158385,270.1199853152416,-3.0300146847583846,263.8037152882687,-9.3462847117313,257.4874452613446,-15.662554738655388,251.1711752343715,-21.978824765628474,244.85490520739611,-28.295094792603862,1.0,1.0,26022.012520719443,26022.012520719443,275.66067945179344,2.5106794517934645,275.66067945179344,275.66067945179344,76993.16007351078,76995.66724036378,-2.5071668529999442,0.0,8546.071908451686,8546.071908451686,0.8851613206222935,3948.787354868047,275.66067945179344,2.5106794517934645,1.0,0.002,0.13028755321861288,0.004908562983961884,0.00020125305957856748,0.0017987469406341326,0.10062652978928374,0.10062652978928374,0.0,2.1270008324081324e-13,0.9999878477244724,0.9999878477244724,0.0,0.09237797983124289,1.1226163059390428e-06,0.0,0.0,0.0,1600138.9954022828,266.6511990652868,0.0,1.0,1284376.3348823066,2598.6609233366416,,,,,,,,,,,,,,,,,,,3.0,15281.936844324719,1546.7992547486108,0.3713048660550478,6.173730061729009,2.9544296045073666
1757.0,-30.052458237895223,4.976339856356492,35.043110205462376,24.538106575515144,5.040243029580679,-26.54318811116636,-40.04189913449807,1.5309729025279126,-6.49888693004516,-6.498886930034412,40.08620293447134,41168.52207971175,25747.95327488771,25747.95327488771,66916.47535459946,77002.44276457388,76995.60676206822,25747.95327488771,102743.56003695593,102743.56003695593,102743.56003695593,130143.14318980061,125651.73927039793,4491.4039194026855,0.0,90861.51872271439,55027.73579186161,39815.3143676142,27399.583152844694,67214.8975204589,20793.71410030757,1546.804208986806,0.0,0.8787379300958886,2.728870367509995,0.001494314320929203,1.0,1.0,-6.49888693004516,334406.0339412989,1558253.4086282677,4.659764628833823,1558253.4086282677,4.659764628833823,0.7589062207374755,0.09237904169335714,3.9291416378583115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291416378583115,1.284579025822648,1.2848772864148008,3.0586998221787707,6481.017889279182,15281.92487705696,6454.826530957652,0.000325240983028554,23125.03012038044,2358.096813935487,19293.908458023874,1967.4311266358925,0.8343300898458013,0.8343300898458013,35515.8552212425,35405.22815468563,1.0039072704351473,0.8,4286.38746917281,4273.035954225843,1.0039072704351473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.564575170257,4632.441516551485,6.153078250403175,4.976339856356492,-3.6954362788872803,8.671776135243771,2.954395224842044,3.5,0.8441129213834412,0.6,0.00023217338849008056,1.0000531386500282,0.00023216105176520062,198.96554310919666,0.0,2.461733983930825e-06,6.976554110459958,0.03869128457821463,7.848260141167274e-05,0.00015369078707840782,0.0006038728708649883,0.0923790416969827,0.0923790416969827,0.0923790416969827,0.0923779523764655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487927.9067271822,595.5884647474328,0.0,0.0923790416969827,0.09237904169335714,0.09237904169335714,0.37130447231639874,0.37130447231639874,0.5,9.97250297131592,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,27399.583152844694,20793.71410030757,0.7589062207374755,0.9955601782213742,0.61249103395837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518065450082576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.950861200145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6452733877081,260.6452733877081,-12.504726612291904,244.85440913796057,276.43613763746635,124690.59895193871,124741.90751460868,-51.308562669951115,0.0,nan,276.43613763746635,3.286137637466368,270.11979193754,-3.0302080624599625,263.8034462376457,-9.34655376235429,257.48710053776614,-15.662899462233838,251.17075483787002,-21.979245162129956,244.85440913796057,-28.295590862039404,1.0,1.0,26022.012520719443,26022.012520719443,275.6605863796768,2.510586379676795,275.6605863796768,275.6605863796768,76993.09585503928,76995.60676206822,-2.5109070289327065,0.0,8546.071908451686,8546.071908451686,0.8851613211774528,3948.787346047603,275.6605863796768,2.510586379676795,1.0,0.002,0.13028866284915552,0.004908542672615003,0.00020125473803218319,0.0017987452619964075,0.1006273690160916,0.1006273690160916,0.0,2.859041128844275e-14,0.9999879882851328,0.9999879882851328,0.0,0.09237793206264862,1.109630708525734e-06,0.0,0.0,0.0,1600138.8946020699,266.6511130699548,0.0,1.0,1284376.6284510868,2598.6597350418783,,,,,,,,,,,,,,,,,,,3.0,15281.92487705696,1546.804208986806,0.37130447231639874,6.173730061729009,2.954395224842044
1758.0,-30.052969049876943,4.976357025456495,35.04310958537317,24.538009135890775,5.040158221360581,-26.54365632281457,-40.04235441153867,1.5308454939546552,-6.498972713620503,-6.498972713654922,40.08620251523611,41168.198502813204,25747.93970654567,25747.93970654567,66916.13820935888,77002.37117241912,76995.55556582882,25747.93970654567,102743.4952723745,102743.4952723745,102743.4952723745,130143.14246799721,125651.7557426995,4491.3867252977125,0.0,90861.61147792901,55027.57668804951,39815.59421097722,27399.647195622714,67215.24140659993,20793.755355450627,1546.8092925341596,0.0,0.8787374677625479,2.7288616437775284,0.001494314320929203,1.0,1.0,-6.498972713620503,334404.90161918045,1558253.390518489,4.659780353019539,1558253.390518489,4.659780353019539,0.7589059525836732,0.09237898221213722,3.9291406238287725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291406238287725,1.284579647135685,1.284877892023767,3.058697553390205,6481.013081988459,15281.91292203223,6454.82412997866,0.0003252418265197692,23125.05969546807,2358.0998297551223,19293.90128133699,1967.4303948174957,0.8343287124624422,0.8343287124624422,35515.847888520904,35405.22815468563,1.003907011347611,0.8,4286.386584190996,4273.035954225843,1.003907011347611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.535411628849,4632.441516551485,6.153117890935272,4.976357025456495,-3.6955152681309316,8.671872293587427,2.954360908078708,3.5,0.8441031165939166,0.6,0.00023216105176520062,1.0000531900154417,0.00023214870377206222,198.96596513786406,0.0,2.4545831659258028e-06,6.956288692233725,0.03869373916138055,7.847855653711993e-05,0.0001536824952280807,0.0006038401351720233,0.09237898221864722,0.09237898221864722,0.09237898221864722,0.09237791205449926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.05947605596,595.5884150529827,0.0,0.09237898221864722,0.09237898221213722,0.09237898221213722,0.3713040797211469,0.3713040797211469,0.5,9.972470867006942,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,27399.647195622714,20793.755355450627,0.7589059525836732,0.9955500688388261,0.6124830862955266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809603582734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.93059578192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6449681509961,260.6449681509961,-12.505031849003899,244.8539142608201,276.4360220411767,124692.21870530031,124743.2513440099,-51.032638709588866,0.0,nan,276.4360220411767,3.28602204117675,270.11960048509223,-3.0303995149077423,263.8031789290218,-9.346821070978194,257.4867573729668,-15.663242627033185,251.17033581689878,-21.979664183101193,244.8539142608201,-28.296085739179887,1.0,1.0,26022.012520719443,26022.012520719443,275.6604946054398,2.510494605439817,275.6604946054398,275.6604946054398,76993.06176163875,76995.55556582882,-2.493804190075025,0.0,8546.071908451686,8546.071908451686,0.8851613853196595,3948.786326947916,275.6604946054398,2.510494605439817,1.0,0.002,0.130289753178282,0.004908522482657526,0.00020125638675824392,0.0017987436136222825,0.10062819337912196,0.10062819337912196,0.0,3.8052633960505844e-13,0.9999881972214778,0.9999881972214778,0.0,0.09237789188347006,1.0903286671557724e-06,0.0,0.0,0.0,1600138.794049965,266.6510272863795,0.0,1.0,1284376.921296836,2598.6585496745556,,,,,,,,,,,,,,,,,,,3.0,15281.91292203223,1546.8092925341596,0.3713040797211469,6.173730061729009,2.954360908078708
1759.0,-30.053475296397462,4.976374247079743,35.04310904027688,24.5378935354762,5.0400551842994314,-26.54412224833572,-40.04280179562045,1.5307021359075998,-6.499061486577659,-6.499061486565975,40.086203439335364,41167.870430779796,25747.933403820345,25747.933403820345,66915.80383460014,77002.3151428008,76995.51333568864,25747.933403820345,102743.44673950897,102743.44673950897,102743.44673950897,130143.16590351942,125651.79576800254,4491.370135516873,0.0,90861.71354474763,55027.40547350418,39815.89785693717,27399.71916401044,67215.61702094761,20793.802167832797,1546.814824254547,0.0,0.8787369841586024,2.7288526160640116,0.001494314320929203,1.0,1.0,-6.499061486577659,334403.7298411239,1558253.4304358892,4.65979680064041,1558253.4304358892,4.65979680064041,0.7589056677320065,0.09237892686445114,3.9291403897918618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291403897918618,1.2845803430623675,1.2848785722492098,3.058695714138838,6481.009184835516,15281.9009401576,6454.82107922452,0.00032524243336023984,23125.087049781097,2358.102619118771,19293.89216242871,1967.4294649476337,0.8343273312180395,0.8343273312180396,35515.84619613671,35405.22815468563,1.0039069515504904,0.8,4286.386379938152,4273.035954225843,1.0039069515504904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.506301097309,4632.441516551485,6.153159190384878,4.976374247079743,-3.695596470599737,8.67197071767948,2.954326653851137,3.5,0.8440933296717533,0.6,0.00023214870377206222,1.0000527148285676,0.00023213646673801383,198.96638339614398,0.0,2.4568303722976258e-06,6.9626572750914715,0.03869619599175285,7.847458197471041e-05,0.0001536741217973518,0.0006038071988197688,0.09237892686368285,0.09237892686368285,0.09237892686368285,0.09237788596954967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.21449715603,595.5883646855141,0.0,0.09237892686368285,0.09237892686445114,0.09237892686445114,0.371303689121692,0.371303689121692,0.5,9.972439638796109,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,27399.71916401044,20793.802167832797,0.7589056677320065,0.9955395308466181,0.6124747827272033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518126651131635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.93696436478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64466302243613,260.64466302243613,-12.505336977563843,244.85342098206513,276.435905062814,124693.65328824482,124744.66784182041,-51.01455357560427,0.0,nan,276.435905062814,3.285905062814038,270.1194082466391,-3.030591753360852,263.8029114305009,-9.347088569499078,257.4864146143738,-15.663585385626163,251.16991779822388,-21.9800822017761,244.85342098206513,-28.296579017934846,1.0,1.0,26022.012520719443,26022.012520719443,275.6604008910608,2.51040089106084,275.6604008910608,275.6604008910608,76992.9819647242,76995.51333568864,-2.531370964439702,0.0,8546.071908451686,8546.071908451686,0.8851614001236103,3948.786091740821,275.6604008910608,2.51040089106084,1.0,0.002,0.13029081473009096,0.004908501866930184,0.00020125798979523613,0.0017987420095835897,0.10062899489761806,0.10062899489761806,0.0,-6.21174119086465e-13,0.999988508712368,0.999988508712368,0.0,0.0923778653116314,1.0615528197352612e-06,0.0,0.0,0.0,1600138.6899937154,266.6509385134223,0.0,1.0,1284377.2243475113,2598.6573230010245,,,,,,,,,,,,,,,,,,,3.0,15281.9009401576,1546.814824254547,0.371303689121692,6.173730061729009,2.954326653851137
1760.0,-30.053981262459544,4.976391580509942,35.043108473499764,24.537776607926958,5.0399583270129655,-26.544587303527756,-40.043252776935674,1.530564367844106,-6.499146838157571,-6.499146838169771,40.08620172344883,41167.57468801858,25747.91998711983,25747.91998711983,66915.49467513841,77002.2605758784,76995.44337951385,25747.91998711983,102743.36336663368,102743.36336663368,102743.36336663368,130143.14043875583,125651.78710318166,4491.353335574165,0.0,90861.8249724558,55027.275643463814,39816.165921102205,27399.777072122146,67215.94299322435,20793.839017983577,1546.8196039241675,0.0,0.8787365290828255,2.7288439363076793,0.001494314320929203,1.0,1.0,-6.499146838157571,334402.60322732746,1558253.3563185704,4.659812278014077,1558253.3563185704,4.659812278014077,0.7589054087283152,0.09237886662854558,3.9291417337340233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291417337340233,1.2845810126183659,1.284879226240373,3.058695166080059,6481.008023564729,15281.88903271731,6454.816150069433,0.00032524233405878904,23125.107499267047,2358.1047043860085,19293.8774288543,1967.4279625411634,0.8343259562994819,0.8343259562994819,35515.85591454567,35405.22815468563,1.0039072949316743,0.8,4286.387552847156,4273.035954225843,1.0039072949316743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.47722821453,4632.441516551485,6.153198734960299,4.976391580509942,-3.69567503700343,8.672066617513373,2.9542924440832445,3.5,0.8440835554523556,0.6,0.00023213646673801383,1.0000526858424794,0.00023212423707702354,198.96680142426152,0.0,2.434758408104493e-06,6.900105328568133,0.03869863075016095,7.847057564280745e-05,0.00015366589109520637,0.0006037750657536027,0.09237886662462691,0.09237886662462691,0.09237886662462691,0.09237782974728448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.35617477493,595.5883185277978,0.0,0.09237886662462691,0.09237886662854558,0.09237886662854558,0.37130330172921816,0.37130330172921816,0.5,9.972408530350705,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27399.777072122146,20793.839017983577,0.7589054087283152,0.995530103354851,0.6124674125626483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518156992928588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.874412418256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64435856968123,260.64435856968123,-12.505641430318747,244.85292911569076,276.4357880236818,124695.20637629004,124746.10794333632,-50.9015670462955,0.0,nan,276.4357880236818,3.285788023681846,270.1192162420448,-3.0307837579551915,263.80264446048847,-9.347355539511511,257.4860726788922,-15.663927321107792,251.1695008972892,-21.98049910271078,244.85292911569076,-28.29707088430922,1.0,1.0,26022.012520719443,26022.012520719443,275.6603073536875,2.5103073536874945,275.6603073536875,275.6603073536875,76992.9191493734,76995.44337951385,-2.524230140450527,0.0,8546.071908451686,8546.071908451686,0.8851613151128565,3948.7874424026936,275.6603073536875,2.5103073536874945,1.0,0.002,0.13029187164680106,0.004908481894534802,0.00020125958708728622,0.001798740411927949,0.10062979354364311,0.10062979354364311,0.0,-9.847647870764309e-13,0.9999885588744625,0.9999885588744625,0.0,0.09237780971033546,1.0569182101115375e-06,0.0,0.0,0.0,1600138.5899477666,266.6508531618424,0.0,1.0,1284377.5157182412,2598.6561436057905,,,,,,,,,,,,,,,,,,,3.0,15281.88903271731,1546.8196039241675,0.37130330172921816,6.173730061729009,2.9542924440832445
1761.0,-30.054485589959643,4.976409002391035,35.04310791406407,24.537670332379662,5.039861479845819,-26.545050882942796,-40.04369977684689,1.5304267726272947,-6.499233154367516,-6.499233154395252,40.08620080176875,41167.24283576917,25747.909373060975,25747.909373060975,66915.15220883014,77002.19770589657,76995.38106946254,25747.909373060975,102743.29044252352,102743.29044252352,102743.29044252352,130143.12966635675,125651.79288237191,4491.3367839848415,0.0,90861.91841778239,55027.09965778388,39816.46528888723,27399.839223833234,67216.30451272047,20793.87887728626,1546.824609260934,0.0,0.8787360657723039,2.728835158476356,0.001494314320929203,1.0,1.0,-6.499233154367516,334401.4638837624,1558253.3165065732,4.659828035466437,1558253.3165065732,4.659828035466437,0.7589051420126253,0.09237880815107359,3.9291405157573958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291405157573958,1.284581681351472,1.2848798794179082,3.058692625620862,6481.002640636537,15281.877114020654,6454.814169340316,0.0003252433278332803,23125.13845035331,2358.1078605184557,19293.871508322416,1967.4273588149283,0.8343245836016882,0.8343245836016882,35515.847107027555,35405.22815468563,1.0039069837350558,0.8,4286.386489873027,4273.035954225843,1.0039069837350558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.448208254031,4632.441516551485,6.1532388720386,4.976409002391035,-3.695754277870781,8.672163280261817,2.954258296746487,3.5,0.8440737990704249,0.6,0.00023212423707702354,1.0000525154331867,0.00023211204761229532,198.9672181001454,0.0,2.4332965297398927e-06,6.8959623652828554,0.03870106404669069,7.846660486665053e-05,0.000153657632210373,0.0006037424282731252,0.09237880815460177,0.09237880815460177,0.09237880815460177,0.09237778281449804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.50001434825,595.5882717059785,0.0,0.09237880815460177,0.09237880815107359,0.09237880815107359,0.3713029145195351,0.3713029145195351,0.5,9.972377770082044,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,27399.839223833234,20793.87887728626,0.7589051420126253,0.9955196539578677,0.6124591813579754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518187318037354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.87026945497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.644054819723,260.644054819723,-12.505945180276967,244.85243868802857,276.4356709514234,124696.67461330531,124747.45867805283,-50.78406474751219,0.0,nan,276.4356709514234,3.2856709514234126,270.11902449871184,-3.0309755012881396,263.80237804607725,-9.347621953922726,257.48573159339344,-15.664268406606539,251.1690851407037,-21.98091485929629,244.85243868802857,-28.297561311971407,1.0,1.0,26022.012520719443,26022.012520719443,275.660213746387,2.5102137463870235,275.660213746387,275.660213746387,76992.8577045241,76995.38106946254,-2.5233649384463206,0.0,8546.071908451686,8546.071908451686,0.8851613921556896,3948.7862183361826,275.660213746387,2.5102137463870235,1.0,0.002,0.13029291708092866,0.00490846179899862,0.00020126116624278294,0.001798738833783472,0.10063058312139146,0.10063058312139146,0.0,2.6255039808908975e-14,0.9999886831811584,0.9999886831811584,0.0,0.09237776271683694,1.0454342366476127e-06,0.0,0.0,0.0,1600138.488771009,266.65076684563246,0.0,1.0,1284377.81038185,2598.6549508825965,,,,,,,,,,,,,,,,,,,3.0,15281.877114020654,1546.824609260934,0.3713029145195351,6.173730061729009,2.954258296746487
1762.0,-30.05498849951956,4.976426513144807,35.04310736140464,24.53755825934934,5.0397671117115665,-26.54551293835509,-40.044146532285936,1.530291550438798,-6.4993191849102345,-6.499319184890763,40.08619987845302,41166.9366023542,25747.89870826173,25747.89870826173,66914.83531061593,77002.1406554519,76995.31900475407,25747.89870826173,102743.2177130158,102743.2177130158,102743.2177130158,130143.11879361082,125651.7984023663,4491.320391244513,0.0,90862.0250369533,55026.956705145014,39816.742590898095,27399.901080595027,67216.64367149312,20793.918541543826,1546.8295934808807,0.0,0.8787356040114076,2.7288264097178283,0.001494314320929203,1.0,1.0,-6.4993191849102345,334400.3283139399,1558253.2766231548,4.659843740225768,1558253.2766231548,4.659843740225768,0.758904876349001,0.09237874985108065,3.9291412637119216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291412637119216,1.2845823389044462,1.284880521464338,3.058691642190008,6481.000556864566,15281.86521128432,6454.809887890475,0.0003252434676032794,23125.1611837225,2358.110178676969,19293.858710782326,1967.4260538290168,0.834323210009149,0.8343232100091489,35515.8525156889,35405.22815468563,1.0039071748396418,0.8,4286.387142641152,4273.035954225843,1.0039071748396418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.419235387077,4632.441516551485,6.153278928295516,4.976426513144807,-3.6958332518766133,8.672259765021419,2.954224204981467,3.5,0.8440640585661334,0.6,0.00023211204761229532,1.0000523679958455,0.0002320998930060626,198.96763360605962,0.0,2.4253038871039522e-06,6.873311216052601,0.0387034893505778,7.846263644778893e-05,0.0001536494111645064,0.0006037102415515013,0.09237874985417344,0.09237874985417344,0.09237874985417344,0.09237773576576933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.6422198936,595.5882254154577,0.0,0.09237874985417344,0.09237874985108065,0.09237874985108065,0.3713025284096041,0.3713025284096041,0.5,9.9723473471113,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,27399.901080595027,20793.918541543826,0.758904876349001,0.9955099162291975,0.6124515351219967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518217545059213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.84761830574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6437519990834,260.6437519990834,-12.506248000916571,244.85194970494962,276.4355542932219,124698.22795819132,124748.85665506926,-50.62869687793396,0.0,nan,276.4355542932219,3.285554293221935,270.11883337555224,-3.031166624447735,263.8021124579228,-9.34788754207716,257.485391540253,-15.664608459747,251.16867062260093,-21.98132937739905,244.85194970494962,-28.29805029505036,1.0,1.0,26022.012520719443,26022.012520719443,275.66012045352477,2.5101204535247916,275.66012045352477,275.66012045352477,76992.80260312025,76995.31900475407,-2.516401633823989,0.0,8546.071908451686,8546.071908451686,0.8851613448439974,3948.7869700304814,275.66012045352477,2.5101204535247916,1.0,0.002,0.13029395117485912,0.004908441800140074,0.00020126272799891016,0.0017987372718934556,0.10063136399945508,0.10063136399945508,0.0,-1.0763438751393295e-13,0.9999888059313389,0.9999888059313389,0.0,0.09237771575701198,1.0340940686618405e-06,0.0,0.0,0.0,1600138.3879289955,266.65068081508974,0.0,1.0,1284378.104070113,2598.6537621081366,,,,,,,,,,,,,,,,,,,3.0,15281.86521128432,1546.8295934808807,0.3713025284096041,6.173730061729009,2.954224204981467
1763.0,-30.055488930377884,4.976444102251689,35.04310682565295,24.537451669480674,5.039671051998212,-26.54597293216336,-40.04458920154718,1.53015505344874,-6.499405524617259,-6.499405524600681,40.086199261091956,41166.60695326698,25747.889305956218,25747.889305956218,66914.4962592232,77002.07969162281,76995.25968532168,25747.889305956218,102743.1489912779,102743.1489912779,102743.1489912779,130143.11341979753,125651.80919085561,4491.304228941931,0.0,90862.12027232816,55026.78257890734,39817.04188157869,27399.964428519626,67217.00631009831,20793.959266914193,1546.8346558914466,0.0,0.8787351394147752,2.728817629541498,0.001494314320929203,1.0,1.0,-6.499405524617259,334399.188666311,1558253.2499567836,4.659859541440836,1558253.2499567836,4.659859541440836,0.7589046081122104,0.09237869247904877,3.9291403602445607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291403602445607,1.2845830023478984,1.2848811694473778,3.0586893591640782,6480.995719406576,15281.853320143136,6454.807538760808,0.000325244320995974,23125.190739348556,2358.1131925120767,19293.85168907655,1967.4253378142944,0.8343218400463694,0.8343218400463694,35515.84598247218,35405.22815468563,1.003906944001068,0.8,4286.386354151107,4273.035954225843,1.003906944001068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.390309847737,4632.441516551485,6.153319217225015,4.976444102251689,-3.6959124110436874,8.672356513295377,2.95419016906284,3.5,0.8440543340179543,0.6,0.0002320998930060626,1.0000521100959991,0.00023208779888858228,198.968047065581,0.0,2.4183732395355955e-06,6.853669760843878,0.03870590772381733,7.845870450845312e-05,0.0001536411884976095,0.0006036777947218998,0.09237869248357797,0.09237869248357797,0.09237869248357797,0.09237769202302641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.78393144696,595.5881793005949,0.0,0.09237869248357797,0.09237869247904877,0.09237869247904877,0.3713021433591222,0.3713021433591222,0.5,9.972317333491452,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27399.964428519626,20793.959266914193,0.7589046081122104,0.9954995012797876,0.6124433266686906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518247687216113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.82797685053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6434500103029,260.6434500103029,-12.506549989697078,244.85146231655213,276.43543770405546,124699.70591867167,124750.19553194084,-50.48961326920768,0.0,nan,276.43543770405546,3.2854377040554823,270.1186426265543,-3.031357373445701,263.80184754906475,-9.348152450935231,257.48505247154327,-15.664947528456707,251.1682573940475,-21.98174260595249,244.85146231655213,-28.298537683447847,1.0,1.0,26022.012520719443,26022.012520719443,275.6600271726806,2.5100271726806227,275.6600271726806,275.6600271726806,76992.74335105738,76995.25968532168,-2.5163342643063515,0.0,8546.071908451686,8546.071908451686,0.8851614019926181,3948.7860620457836,275.6600271726806,2.5100271726806227,1.0,0.002,0.1302949716214834,0.004908421803759042,0.00020126426854584885,0.0017987357316107896,0.10063213427292442,0.10063213427292442,0.0,1.5663859098680177e-13,0.9999889536587901,0.9999889536587901,0.0,0.09237767203249113,1.0204465576436267e-06,0.0,0.0,0.0,1600138.2867244834,266.6505944753827,0.0,1.0,1284378.3988136523,2598.652569062986,,,,,,,,,,,,,,,,,,,3.0,15281.853320143136,1546.8346558914466,0.3713021433591222,6.173730061729009,2.95419016906284
