time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1764.0,-30.055990881634383,4.97646178889731,35.043106304791955,24.53734832759949,5.039586886427431,-26.546433104830314,-40.04503564266486,1.5300291094387841,-6.499490574981564,-6.499490574975751,40.08619861931403,41166.30332367831,25747.877601052172,25747.877601052172,66914.18092473048,77002.01652182596,76995.20326034115,25747.877601052172,102743.08086139332,102743.08086139332,102743.08086139332,130143.10742206883,125651.8191854978,4491.288236571018,0.0,90862.22436383687,55026.64661503037,39817.308609784995,27400.026560675513,67217.33517046052,20793.99919173009,1546.8396292922453,0.0,0.8787346818824427,2.728808980504581,0.001494314320929203,1.0,1.0,-6.499490574981564,334398.0660404437,1558253.2222343206,4.659875102405221,1558253.2222343206,4.659875102405221,0.7589043443327758,0.09237863481244012,3.929141090780218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929141090780218,1.284583616314478,1.2848817680197524,3.058688465958395,6480.993826810915,15281.841461894957,6454.803144966238,0.00032524441271649225,23125.21293191693,2358.1154555242547,19293.838555730545,1967.4239985857093,0.834320471449653,0.834320471449653,35515.85126517303,35405.22815468563,1.0039071306550817,0.8,4286.386991717134,4273.035954225843,1.0039071306550817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.361429065601,4632.441516551485,6.153358890606604,4.97646178889731,-3.695990544269656,8.672452333166966,2.954156185965324,3.5,0.8440446245615211,0.6,0.00023208779888858228,1.0000522686345334,0.0002320756686102756,198.9684617827899,0.0,2.4063429360427007e-06,6.819575880745013,0.038708314066753374,7.845473925070024e-05,0.00015363305963788206,0.0006036459675254902,0.09237863482011788,0.09237863482011788,0.09237863482011788,0.09237764814471505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.9235279742,595.5881338723311,0.0,0.09237863482011788,0.09237863481244012,0.09237863481244012,0.37130175966019985,0.37130175966019985,0.5,9.972287734089244,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27400.026560675513,20793.99919173009,0.7589043443327758,0.9954899395377509,0.6124358131616224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827768092935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.79388297043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64314964523425,260.64314964523425,-12.506850354765731,244.85097607839734,276.4353232120685,124701.34961401169,124751.56776010284,-50.21814609114064,0.0,nan,276.4353232120685,3.2853232120685334,270.1184537853456,-3.0315462146543837,263.80158435862035,-9.348415641379631,257.48471493185014,-15.665285068149842,251.16784550512386,-21.982154494876113,244.85097607839734,-28.29902392160264,1.0,1.0,26022.012520719443,26022.012520719443,275.65993551985923,2.509935519859255,275.65993551985923,275.65993551985923,76992.71278979724,76995.20326034115,-2.490470543911215,0.0,8546.071908451686,8546.071908451686,0.8851613557827529,3948.7867962341193,275.65993551985923,2.509935519859255,1.0,0.002,0.13029597796598813,0.004908402101485783,0.0002012657878423711,0.001798734212654563,0.10063289392118555,0.10063289392118555,0.0,4.969340910987441e-13,0.9999891063123109,0.9999891063123109,0.0,0.09237762846844332,1.0063439967958088e-06,0.0,0.0,0.0,1600138.1870311922,266.6505094250184,0.0,1.0,1284378.6891555376,2598.651393835358,,,,,,,,,,,,,,,,,,,3.0,15281.841461894957,1546.8396292922453,0.37130175966019985,6.173730061729009,2.954156185965324
1765.0,-30.056489309219973,4.97647951487496,35.04310584625164,24.53723216839137,5.039484718904005,-26.54689190642503,-40.04547813730312,1.5298873159089932,-6.499578514986126,-6.499578515050838,40.086199376160096,41165.99324315437,25747.872881378895,25747.872881378895,66913.86612453326,77001.96401934027,76995.15702284536,25747.872881378895,102743.02990422426,102743.02990422426,102743.02990422426,130143.12675203296,125651.8539670972,4491.272784935768,0.0,90862.32884734924,55026.492563150736,39817.59587133167,27400.096847808705,67217.69271914038,20794.04484391463,1546.8450597552867,0.0,0.8787342034085972,2.7288000376339223,0.001494314320929203,1.0,1.0,-6.499578514986126,334396.9052757663,1558253.2549268384,4.659891375614848,1558253.2549268384,4.659891375614848,0.7589040637123738,0.09237858114019944,3.9291413184546857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291413184546857,1.2845843044790843,1.2848824407609054,3.0586870046244288,6480.990730419596,15281.829556507108,6454.799570718177,0.0003252448146415876,23125.238183869904,2358.11803050684,19293.827872063903,1967.4229091549005,0.834319098409181,0.834319098409181,35515.85291154862,35405.22815468563,1.0039071888265794,0.8,4286.3871904172265,4273.035954225843,1.0039071888265794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.332598070993,4632.441516551485,6.153400160696796,4.97647951487496,-3.696070820730987,8.672550335605948,2.9541222616071723,3.5,0.8440349318877635,0.6,0.0002320756686102756,1.0000519019147078,0.00023206362406385261,198.9688735902161,0.0,2.413542815680535e-06,6.839980339638636,0.038710727609569055,7.845080922811488e-05,0.0001536248593821607,0.0006036137825402386,0.09237858114375787,0.09237858114375787,0.09237858114375787,0.09237761941168832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.06628498156,595.5880874849053,0.0,0.09237858114375787,0.09237858114019944,0.09237858114019944,0.371301377336249,0.371301377336249,0.5,9.972258881997556,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,27400.096847808705,20794.04484391463,0.7589040637123738,0.9954799609698504,0.612427942374646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518307765887757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.814287429326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64284929242467,260.64284929242467,-12.507150707575306,244.8504912263633,276.43520735848404,124702.76613969004,124752.98223286399,-50.21609317394238,0.0,nan,276.43520735848404,3.285207358484058,270.1182641320789,-3.0317358679210997,263.80132090565263,-9.348679094347347,257.4843776791876,-15.66562232081236,251.16743445278144,-21.98256554721854,244.8504912263633,-28.29950877363669,1.0,1.0,26022.012520719443,26022.012520719443,275.65984216940427,2.509842169404294,275.65984216940427,275.65984216940427,76992.6362747375,76995.15702284536,-2.5207481078687124,0.0,8546.071908451686,8546.071908451686,0.8851613413812565,3948.787025046959,275.65984216940427,2.509842169404294,1.0,0.002,0.13029695982493983,0.004908381974898177,0.00020126726812054016,0.0017987327318791223,0.10063363406027008,0.10063363406027008,0.0,-3.37403716077489e-16,0.9999893713566061,0.9999893713566061,0.0,0.09237759928120327,9.818589961690836e-07,0.0,0.0,0.0,1600138.08395065,266.65042148501385,0.0,1.0,1284378.9893618245,2598.650178680028,,,,,,,,,,,,,,,,,,,3.0,15281.829556507108,1546.8450597552867,0.371301377336249,6.173730061729009,2.9541222616071723
1766.0,-30.05697949483097,4.976497124179167,35.04310522649082,24.536967125628166,5.039224687084226,-26.547359076658182,-40.04592936309052,1.5296042693491045,-6.499674789420055,-6.499674789420561,40.086193806662486,41165.79388628006,25747.8868882259,25747.8868882259,66913.68077450596,77002.02285840626,76994.99591119855,25747.8868882259,102742.88279942445,102742.88279942445,102742.88279942445,130143.03014152998,125651.77371485268,4491.256426677301,0.0,90862.49271684393,55026.396009128606,39817.885230794804,27400.14734210552,67218.03257290032,20794.075673435545,1546.8497474363282,0.0,0.878733703886029,2.728790247237827,0.001494314320929203,1.0,1.0,-6.499674789420055,334395.6345043628,1558253.0143518888,4.659908364717478,1558253.0143518888,4.659908364717478,0.7589037903267588,0.09237852257992639,3.9291454141025755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291454141025755,1.2845856530607545,1.2848837741825079,3.058686981861183,6480.990682187009,15281.81770497842,6454.793889617048,0.0003252444288359871,23125.255784812205,2358.119825303463,19293.81089087245,1967.4211775552765,0.8343177290840561,0.8343177290840561,35515.88252828186,35405.22815468563,1.003908235276688,0.8,4286.390764843168,4273.035954225843,1.003908235276688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.303802079921,4632.441516551485,6.153445855300283,4.976497124179167,-3.696157402390965,8.672654526570131,2.9540883785919254,3.5,0.8440252510262644,0.6,0.00023206362406385261,1.0000510438519794,0.00023205177924718118,198.96927858948212,0.0,2.3964898346840393e-06,6.791652191494567,0.03871312409940374,7.844680184712749e-05,0.00015361682221672513,0.0006035828325418562,0.09237852256279383,0.09237852256279383,0.09237852256279383,0.09237751541375246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.18502099265,595.5880485986788,0.0,0.09237852256279383,0.09237852257992639,0.09237852257992639,0.37130099772675845,0.37130099772675845,0.5,9.972228666899387,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27400.14734210552,20794.075673435545,0.7589037903267588,0.9954721703872502,0.6124218801202536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518337639769205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.76595928118,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6425353476522,260.6425353476522,-12.507464652347778,244.85000749689988,276.43506319838525,124702.5778748768,124755.06641735065,-52.488542473838535,0.0,nan,276.43506319838525,3.2850631983852736,270.11805205813846,-3.0319479418615174,263.80104091779276,-9.348959082207216,257.4840297774945,-15.66597022250545,251.16701863720215,-21.98298136279783,244.85000749689988,-28.2999925031001,1.0,1.0,26022.012520719443,26022.012520719443,275.6597270429059,2.509727042905922,275.6597270429059,275.6597270429059,76992.1699911098,76994.99591119855,-2.8259200887550833,0.0,8546.071908451686,8546.071908451686,0.8851610823119614,3948.7911411730884,275.6597270429059,2.509727042905922,1.0,0.002,0.13029798884996302,0.004908360134398312,0.00020126881780670023,0.0017987311816706271,0.10063440890335011,0.10063440890335011,0.0,-5.22672616992681e-13,0.9999888607715687,0.9999888607715687,0.0,0.09237749355446122,1.0290254651659072e-06,0.0,0.0,0.0,1600137.9711006226,266.6503252105799,0.0,1.0,1284379.3180197016,2598.648848361148,,,,,,,,,,,,,,,,,,,3.0,15281.81770497842,1546.8497474363282,0.37130099772675845,6.173730061729009,2.9540883785919254
1767.0,-30.057473775021176,4.976515414891973,35.043103811831095,24.53696303945037,5.039240757186702,-26.547802321788645,-40.046358097437746,1.5295693039695997,-6.499727711754929,-6.499727711685167,40.08616962629608,41165.415520085364,25747.805114385425,25747.805114385425,66913.22063447078,77001.88939113049,76994.70542351714,25747.805114385425,102742.51053790256,102742.51053790256,102742.51053790256,130142.59618960475,125651.36140246979,4491.234787134966,0.0,90862.55112529584,55026.21061541788,39818.15612208662,27400.085651702182,67218.2417737888,20794.027922557536,1546.8480627606668,0.0,0.8787335095061142,2.728784865440581,0.001494314320929203,1.0,1.0,-6.499727711754929,334394.9359592611,1558251.969879507,4.6599149757140665,1558251.969879507,4.6599149757140665,0.7589037562466796,0.09237841211329452,3.9291427568669794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291427568669794,1.284585841037842,1.2848839469867444,3.0586844657205225,6480.985350786879,15281.806001949706,6454.791976762518,0.0003252454164432202,23125.286289609863,2358.122935927138,19293.805173222252,1967.4205945172157,0.8343163812804736,0.8343163812804736,35515.863313096124,35405.22815468563,1.0039075563451605,0.8,4286.388445773816,4273.035954225843,1.0039075563451605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.27500115225,4632.441516551485,6.153468667163389,4.976515414891973,-3.696211059473643,8.672726474365616,2.954054489923486,3.5,0.8440155685495674,0.6,0.00023205177924718118,1.0000514704459527,0.00023203983605334075,198.96968697322924,0.0,2.3567546281404196e-06,6.67904261614995,0.038715480854031877,7.844299439018592e-05,0.00015360878485699527,0.0006035508444120012,0.09237841211361719,0.09237841211361719,0.09237841211361719,0.09237721218169015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.24164029973,595.5880289996016,0.0,0.09237841211361719,0.09237841211329452,0.09237841211329452,0.37130061237747913,0.37130061237747913,0.5,9.972192668959456,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,27400.085651702182,20794.027922557536,0.7589037562466796,0.9954622267517125,0.6124143451805887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451836701977212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.65334970584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6422350100926,260.6422350100926,-12.5077649899074,244.84952648866263,276.4349435315083,124705.44475953975,124755.65830500136,-50.21354546162009,0.0,nan,276.4349435315083,3.284943531508304,270.11786012297614,-3.0321398770238375,263.8007767143741,-9.349223285625897,257.4836933057994,-15.666306694200557,251.16660989723508,-21.9833901027649,244.84952648866263,-28.300473511337344,1.0,1.0,26022.012520719443,26022.012520719443,275.6596401298576,2.509640129857644,275.6596401298576,275.6596401298576,76992.42204816004,76994.70542351714,-2.2833753571030684,0.0,8546.071908451686,8546.071908451686,0.8851612503948123,3948.788470651314,275.6596401298576,2.509640129857644,1.0,0.002,0.13029920352021535,0.004908345395238405,0.0002012706721900963,0.0017987293278222895,0.10063533609504816,0.10063533609504816,0.0,1.2385925618474403e-14,0.999986851145925,0.999986851145925,0.0,0.09237719744303396,1.2146702605575318e-06,0.0,0.0,0.0,1600137.9090665784,266.65027228824505,0.0,1.0,1284379.4986838163,2598.648117081734,,,,,,,,,,,,,,,,,,,3.0,15281.806001949706,1546.8480627606668,0.37130061237747913,6.173730061729009,2.954054489923486
1768.0,-30.057967466207757,4.97653345211763,35.043103020262144,24.5368828176521,5.039174755618284,-26.548253244040072,-40.04679556293411,1.5294605333246138,-6.499830148895171,-6.499830148907005,40.08618477914297,41165.09228226487,25747.835531927467,25747.835531927467,66912.92781419234,77001.81193825815,76994.82078893919,25747.835531927467,102742.65632086666,102742.65632086666,102742.65632086666,130142.8873130187,125651.66762108081,4491.219691937892,0.0,90862.63873575898,55026.05227511509,39818.42940071543,27400.230992152032,67218.66039286746,20794.126937459514,1546.8574257330295,0.0,0.8787328979468005,2.7287744483896668,0.001494314320929203,1.0,1.0,-6.499830148895171,334393.58384979906,1558252.6244075934,4.65993577528545,1558252.6244075934,4.65993577528545,0.7589033444066717,0.09237838060045103,3.929141754168225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929141754168225,1.2845863743811898,1.2848844651109992,3.0586824152334398,6480.9810060508025,15281.7942005534,6454.789326087813,0.00032524614516924035,23125.314488683813,2358.1258114324273,19293.797250178173,1967.4197865915653,0.8343150212992536,0.8343150212992536,35515.85606231089,35405.22815468563,1.003907300152673,0.8,4286.387570680854,4273.035954225843,1.003907300152673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.246399734046,4632.441516551485,6.153517998740233,4.97653345211763,-3.696302072283777,8.672835524401407,2.954020836162148,3.5,0.8440059531891851,0.6,0.00023203983605334075,1.0000514093182442,0.0002320279076567945,198.97009487180745,0.0,2.3763335398897e-06,6.73452925204741,0.038717857187571765,7.843910957071303e-05,0.00015360072648262774,0.0006035190278934657,0.09237838059773935,0.09237838059773935,0.09237838059773935,0.09237735439522994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.46334230143,595.5879576456335,0.0,0.09237838059773935,0.09237838060045103,0.09237838060045103,0.37130020355399523,0.37130020355399523,0.5,9.972161881467178,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27400.230992152032,20794.126937459514,0.7589033444066717,0.9954516710555041,0.612405722483468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518396645304736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.708836341735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6419383982091,260.6419383982091,-12.508061601790871,244.84904706251533,276.4348297338965,124707.24434664437,124756.83499632028,-49.59064967592471,0.0,nan,276.4348297338965,3.2848297338965153,270.1176731996416,-3.032326800358362,263.80051666534814,-9.349483334651836,257.4833601310587,-15.666639868941274,251.16620359679456,-21.983796403205417,244.84904706251533,-28.300952937484652,1.0,1.0,26022.012520719443,26022.012520719443,275.6595511918695,2.509551191869548,275.6595511918695,275.6595511918695,76992.43838270134,76994.82078893919,-2.382406237855321,0.0,8546.071908451686,8546.071908451686,0.8851613138202957,3948.7874629390662,275.6595511918695,2.509551191869548,1.0,0.002,0.13030025281394336,0.004908322348759276,0.00020127225063419938,0.0017987277487163215,0.10063612531709969,0.10063612531709969,0.0,-6.494791683631096e-13,0.9999886413384377,0.9999886413384377,0.0,0.09237733130569012,1.0492947609158763e-06,0.0,0.0,0.0,1600137.7889925884,266.6501698511048,0.0,1.0,1284379.8483793964,2598.646701609537,,,,,,,,,,,,,,,,,,,3.0,15281.7942005534,1546.8574257330295,0.37130020355399523,6.173730061729009,2.954020836162148
1769.0,-30.05845936318988,4.976551305166525,35.04310230134533,24.53673976650464,5.039040667570426,-26.54870936014073,-40.04723379677159,1.5292906644840183,-6.499929212391692,-6.499929212443357,40.086185292764654,41164.79334405141,25747.85763377633,25747.85763377633,66912.65097782774,77001.78074468717,76994.73839850652,25747.85763377633,102742.59603228286,102742.59603228286,102742.59603228286,130142.90508162187,125651.7013365533,4491.203745068561,0.0,90862.7496105748,55025.89491531157,39818.72743918137,27400.309049339005,67219.03648852037,20794.177545907416,1546.8634911715412,0.0,0.8787323602311461,2.72876437444162,0.001494314320929203,1.0,1.0,-6.499929212391692,334392.2762745163,1558252.646593773,4.659954063396308,1558252.646593773,4.659954063396308,0.7589030294681676,0.09237833043125486,3.9291420563899178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291420563899178,1.2845871934310664,1.2848852690270747,3.058680700292038,6480.977372295759,15281.782394480797,6454.786175668311,0.0003252466895688406,23125.340928512822,2358.128507544658,19293.787833363458,1967.4188263437013,0.8343136601966729,0.8343136601966729,35515.85824775753,35405.22815468563,1.0039073773712064,0.8,4286.3878344411105,4273.035954225843,1.0039073773712064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.217759104596,4632.441516551485,6.153565401263021,4.976551305166525,-3.6963906056964064,8.672941910862932,2.9539871364167074,3.5,0.8439963246904878,0.6,0.0002320279076567945,1.0000512226852245,0.00023201602317307247,198.97050128944244,0.0,2.373394192477039e-06,6.7261991414799285,0.03872023058176424,7.843521810648675e-05,0.00015359268955030775,0.0006034874960661544,0.09237833043227069,0.09237833043227069,0.09237833043227069,0.09237731905643197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.6121026422,595.5879092939682,0.0,0.09237833043227069,0.09237833043125486,0.09237833043125486,0.37129981527908773,0.37129981527908773,0.5,9.97213154018482,5.1670667744474486e-11,5.1670667744474486e-11,5.1670667744474486e-11,5.1670667744474486e-11,5.1670667744474486e-11,5.1670667744474486e-11,27400.309049339005,20794.177545907416,0.7589030294681676,0.9954419830051423,0.6123978488010834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518426235649684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.700506231165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6416388080302,260.6416388080302,-12.508361191969755,244.8485686217586,276.43470899429735,124708.27658989976,124758.36518211749,-50.088592217746026,0.0,nan,276.43470899429735,3.2847089942973753,270.11748091979695,-3.0325190802030306,263.8002528452788,-9.349747154721172,257.48302477077846,-15.66697522922152,251.16579669627126,-21.98420330372872,244.8485686217586,-28.301431378241375,1.0,1.0,26022.012520719443,26022.012520719443,275.65944248759604,2.5094424875960613,275.65944248759604,275.65944248759604,76992.32258887477,76994.73839850652,-2.41580963175511,0.0,8546.071908451686,8546.071908451686,0.8851612947033309,3948.7877666718673,275.65944248759604,2.5094424875960613,1.0,0.002,0.13030128655290935,0.0049082999848357005,0.00020127380644625515,0.0017987261935679206,0.10063690322312757,0.10063690322312757,0.0,1.4175726564813473e-14,0.9999888097243875,0.9999888097243875,0.0,0.09237729669227672,1.0337389781457092e-06,0.0,0.0,0.0,1600137.6728729475,266.6500707876083,0.0,1.0,1284380.1865579854,2598.6453327560407,,,,,,,,,,,,,,,,,,,3.0,15281.782394480797,1546.8634911715412,0.37129981527908773,6.173730061729009,2.9539871364167074
1770.0,-30.058949720344394,4.97656942677736,35.04310143370153,24.536659160535805,5.0389765237399775,-26.54915709593374,-40.047667001467175,1.5291838992975653,-6.500003874549122,-6.500003874555077,40.0861795626855,41164.47277765269,25747.825405914497,25747.825405914497,66912.29818356718,77001.70528157792,76994.64142893346,25747.825405914497,102742.46683484796,102742.46683484796,102742.46683484796,130142.80832858852,125651.62200103952,4491.186327549008,0.0,90862.84060718524,55025.740386992344,39819.00024465877,27400.341493740558,67219.34173839932,20794.196614178174,1546.8668033535314,0.0,0.8787319781978056,2.7287567819297385,0.001494314320929203,1.0,1.0,-6.500003874549122,334391.29078407603,1558252.3990825107,4.659967056644156,1558252.3990825107,4.659967056644156,0.7589028267742022,0.09237825893891559,3.9291416144949713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291416144949713,1.2845877172753801,1.2848857777254845,3.058679108989699,6480.974000517054,15281.770607895714,6454.7828513259265,0.0003252471667542499,23125.366688740287,2358.1311343568177,19293.777896681604,1967.4178130841424,0.8343123011353468,0.8343123011353468,35515.85505229588,35405.22815468563,1.003907264465745,0.8,4286.3874487827425,4273.035954225843,1.003907264465745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.189096674189,4632.441516551485,6.153599851971366,4.97656942677736,-3.6964606471390704,8.67303007391643,2.9539534111733197,3.5,0.8439866889066627,0.6,0.00023201602317307247,1.0000510625398116,0.000232004176450576,198.97090643629184,0.0,2.364661683739018e-06,6.701451211716377,0.03872259524344798,7.843137147586607e-05,0.0001535846516972064,0.0006034558463312095,0.09237825894059293,0.09237825894059293,0.09237825894059293,0.09237721966439735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.73470649717,595.5878691420224,0.0,0.09237825894059293,0.09237825893891559,0.09237825893891559,0.3712994285000553,0.3712994285000553,0.5,9.972100361740253,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27400.341493740558,20794.196614178174,0.7589028267742022,0.995432214197707,0.6123902988793674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518455718570067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.675758301404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6413432796161,260.6413432796161,-12.508656720383897,244.84809188905461,276.4345946701711,124710.11682842995,124759.52633345561,-49.4095050256619,0.0,nan,276.4345946701711,3.2845946701711455,270.11729411396954,-3.032705886030442,263.7999935577186,-9.35000644228137,257.4826930014992,-15.667306998500806,251.1653924452835,-21.98460755471649,244.84809188905461,-28.301908110945362,1.0,1.0,26022.012520719443,26022.012520719443,275.6593564788008,2.5093564788008393,275.6593564788008,275.6593564788008,76992.33524572171,76994.64142893346,-2.3061832117527956,0.0,8546.071908451686,8546.071908451686,0.8851613226552956,3948.787322567446,275.6593564788008,2.5093564788008393,1.0,0.002,0.13030234386132414,0.004908281955501221,0.00020127540876027346,0.0017987245911955864,0.10063770438013672,0.10063770438013672,0.0,-4.4140038846229857e-14,0.9999885545745203,0.9999885545745203,0.0,0.09237720163043696,1.0573084786303283e-06,0.0,0.0,0.0,1600137.5853558262,266.64999612545085,0.0,1.0,1284380.4414362374,2598.6443010799812,,,,,,,,,,,,,,,,,,,3.0,15281.770607895714,1546.8668033535314,0.3712994285000553,6.173730061729009,2.9539534111733197
1771.0,-30.059439374917492,4.9765875740915755,35.043100765082954,24.536565772164636,5.038893242827047,-26.549606113116607,-40.048100345861144,1.5290599809060894,-6.500091151204231,-6.500091151209332,40.0861835711981,41164.14708388721,25747.822321308162,25747.822321308162,66911.96940519537,77001.63857837919,76994.64228231618,25747.822321308162,102742.46460362435,102742.46460362435,102742.46460362435,130142.89058748103,125651.71974504892,4491.170842432115,0.0,90862.92956800638,55025.570161115065,39819.28822987924,27400.42598385668,67219.71421373592,20794.252556548603,1546.8728990500335,0.0,0.8787314909519329,2.7287479066509825,0.001494314320929203,1.0,1.0,-6.500091151204231,334390.13879361696,1558252.5722304096,4.659983628261691,1558252.5722304096,4.659983628261691,0.7589025283329467,0.09237820778081454,3.929140333059131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929140333059131,1.2845883212623244,1.284886366633617,3.058676673315922,6480.968839616593,15281.758835761946,6454.780785798954,0.0003252481078322678,23125.396872058973,2358.1342121987605,19293.771722683257,1967.4171835115212,0.8343109452099723,0.8343109452099723,35515.84578588699,35405.22815468563,1.0039069370551106,0.8,4286.386330425357,4273.035954225843,1.0039069370551106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.160528255885,4632.441516551485,6.153641130026343,4.9765875740915755,-3.69654015652762,8.673127730619196,2.953919796701199,3.5,0.8439770847717712,0.6,0.000232004176450576,1.0000509895804934,0.00023199234725811163,198.97131100410215,0.0,2.3571531134203402e-06,6.680171923433244,0.0387249523965614,7.842752377928667e-05,0.00015357665267128935,0.0006034242202269763,0.09237820778249416,0.09237820778249416,0.09237820778249416,0.09237723201278143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.89521892724,595.5878171400544,0.0,0.09237820778249416,0.09237820778081454,0.09237820778081454,0.37129903807543646,0.37129903807543646,0.5,9.972071088291557,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27400.42598385668,20794.252556548603,0.7589025283329467,0.9954218072459811,0.6123820603134249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518485109311354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.65447901312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64104939859124,260.64104939859124,-12.508950601408742,244.84761650122346,276.4344822959562,124711.65807660889,124760.79215290367,-49.1340762947767,0.0,nan,276.4344822959562,3.2844822959561952,270.11710913702547,-3.0328908629745115,263.79973597805537,-9.35026402194461,257.4823628191131,-15.667637180886857,251.16498966017366,-21.985010339826317,244.84761650122346,-28.30238349877652,1.0,1.0,26022.012520719443,26022.012520719443,275.6592693020033,2.509269302003304,275.6592693020033,275.6592693020033,76992.29547475118,76994.64228231618,-2.3468075650016544,0.0,8546.071908451686,8546.071908451686,0.8851614037122262,3948.7860347244264,275.6592693020033,2.509269302003304,1.0,0.002,0.1303033397033075,0.004908261892102256,0.00020127691090895036,0.0017987230889620243,0.10063845545447518,0.10063845545447518,0.0,-1.2902526269620296e-13,0.9999892199437699,0.9999892199437699,0.0,0.09237721193854023,9.958422743148605e-07,0.0,0.0,0.0,1600137.4830522034,266.64990884879575,0.0,1.0,1284380.739377147,2598.64309509905,,,,,,,,,,,,,,,,,,,3.0,15281.758835761946,1546.8728990500335,0.37129903807543646,6.173730061729009,2.953919796701199
1772.0,-30.05992762264946,4.97660579910025,35.04310018655044,24.53646253505724,5.038805247239886,-26.550054335634204,-40.04853362040592,1.528931960026369,-6.50017545091265,-6.5001754509447025,40.0861848338101,41163.84220198748,25747.81299782854,25747.81299782854,66911.65519981601,77001.58037981241,76994.61211365575,25747.81299782854,102742.42511148429,102742.42511148429,102742.42511148429,130142.92070133532,125651.76510379023,4491.155597545085,0.0,90863.02979175278,55025.42331554684,39819.56275133993,27400.49558985102,67220.05834119095,20794.29793085952,1546.8782107563668,0.0,0.8787310302339072,2.7287393341235173,0.001494314320929203,1.0,1.0,-6.50017545091265,334389.0260997219,1558252.6267689152,4.659999297657008,1558252.6267689152,4.659999297657008,0.7589022564453762,0.09237815293552319,3.929140518701658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929140518701658,1.2845889443996974,1.2848869747191272,3.0586753341068094,6480.966001993184,15281.747061357988,6454.777093552524,0.0003252484470461148,23125.42128724312,2358.136701854672,19293.760686311594,1967.4160581148094,0.834309587127599,0.834309587127599,35515.84712831831,35405.22815468563,1.0039069844873234,0.8,4286.386492442596,4273.035954225843,1.0039069844873234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.131991966433,4632.441516551485,6.153680870313018,4.97660579910025,-3.696617377414025,8.673223176514275,2.9538862201856166,3.5,0.8439674914816048,0.6,0.00023199234725811163,1.0000508432807829,0.0002319805526057393,198.97171441098263,0.0,2.353669932756764e-06,6.670300589432669,0.03872730606649416,7.842367687737078e-05,0.00015356867038074086,0.000603392885196108,0.09237815293759581,0.09237815293759581,0.09237815293759581,0.09237721057796529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.03762110265,595.5877708928012,0.0,0.09237815293759581,0.09237815293552319,0.09237815293552319,0.37129865499200637,0.37129865499200637,0.5,9.972042817113435,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,27400.49558985102,20794.29793085952,0.7589022564453762,0.9954120369873891,0.6123743896955709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518514458055147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.64460767912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.640756564723,260.640756564723,-12.509243435276971,244.8471424138895,276.4343707155538,124713.173966558,124762.13296821198,-48.95900165398867,0.0,nan,276.4343707155538,3.284370715553848,270.1169250552452,-3.0330749447547873,263.7994793948978,-9.35052060510219,257.482033734535,-15.667966265464997,251.16458807421665,-21.985411925783325,244.8471424138895,-28.30285758611049,1.0,1.0,26022.012520719443,26022.012520719443,275.6591814721478,2.509181472147816,275.6591814721478,275.6591814721478,76992.24423788495,76994.61211365575,-2.3678757707966724,0.0,8546.071908451686,8546.071908451686,0.8851613919694509,3948.7862212951663,275.6591814721478,2.509181472147816,1.0,0.002,0.1303043014507114,0.0049082425138318835,0.0002012783616235474,0.0017987216382308628,0.1006391808117737,0.1006391808117737,0.0,-1.455897034874365e-13,0.999989589015187,0.999989589015187,0.0,0.09237719118797592,9.617475472670475e-07,0.0,0.0,0.0,1600137.3842379858,266.6498245490873,0.0,1.0,1284381.027155356,2598.6419302546306,,,,,,,,,,,,,,,,,,,3.0,15281.747061357988,1546.8782107563668,0.37129865499200637,6.173730061729009,2.9538862201856166
1773.0,-30.060414043858398,4.97662391607924,35.04309954788162,24.536309635173552,5.038665039870134,-26.550506135516777,-40.048971155751474,1.5287571314629211,-6.500269624993166,-6.500269624966055,40.08618194127345,41163.57667745851,25747.825962131177,25747.825962131177,66911.4026395897,77001.5589976264,76994.49233481378,25747.825962131177,102742.31829694496,102742.31829694496,102742.31829694496,130142.8741491958,125651.73408111665,4491.140068079163,0.0,90863.15030015148,55025.29918335378,39819.83457421966,27400.555852250855,67220.39042647052,20794.335947861193,1546.883314321156,0.0,0.8787305318915911,2.7287297574857767,0.001494314320929203,1.0,1.0,-6.500269624993166,334387.78307485016,1558252.5018257778,4.660016246696952,1558252.5018257778,4.660016246696952,0.7589019748354126,0.09237809759770733,3.9291420676630526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291420676630526,1.2845897863717344,1.2848878017344265,3.058674535129799,6480.964309056774,15281.735298815925,6454.77260606171,0.0003252484901466893,23125.442841061336,2358.1388997324607,19293.747272901248,1967.4146903276092,0.834308229490137,0.834308229490137,35515.85832927662,35405.22815468563,1.0039073802515257,0.8,4286.3878442796,4273.035954225843,1.0039073802515257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.103501172399,4632.441516551485,6.153725871005953,4.97662391607924,-3.6967020586582966,8.673325974737537,2.953852697353386,3.5,0.8439579135295389,0.6,0.0002319805526057393,1.0000506532747309,0.00023196880262625087,198.9721163101635,0.0,2.3468022034014455e-06,6.650837444439697,0.03872965286869756,7.841979232223783e-05,0.00015356076028350148,0.0006033620431722274,0.0923780975989704,0.0923780975989704,0.0923780975989704,0.09237713876331823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.1623113513,595.5877302015807,0.0,0.0923780975989704,0.09237809759770733,0.09237809759770733,0.3712982756484092,0.3712982756484092,0.5,9.972014052057874,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,27400.555852250855,20794.335947861193,0.7589019748354126,0.9954033622101791,0.6123674143559992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518543722589041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.625144534126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64046000713995,260.64046000713995,-12.509539992860027,244.84666923141722,276.434250782858,124714.14226918708,124763.72383968797,-49.58157050087638,0.0,nan,276.434250782858,3.2842507828580096,270.11673447259545,-3.0332655274045237,263.79921816228665,-9.350781837713328,257.4817018519799,-15.668298148020085,251.16418554170218,-21.985814458297796,244.84666923141722,-28.303330768582754,1.0,1.0,26022.012520719443,26022.012520719443,275.659073282466,2.5090732824660336,275.659073282466,275.659073282466,76992.10979154002,76994.49233481378,-2.3825432737648953,0.0,8546.071908451686,8546.071908451686,0.8851612939902513,3948.7877780013678,275.659073282466,2.5090732824660336,1.0,0.002,0.1303052815346723,0.0049082212638489305,0.00020127983657643354,0.0017987201634504157,0.10063991828821676,0.10063991828821676,0.0,2.6849182599431032e-14,0.9999893905158934,0.9999893905158934,0.0,0.09237711751374908,9.80083958259241e-07,0.0,0.0,0.0,1600137.2738491297,266.6497303750068,0.0,1.0,1284381.3486420542,2598.640628968733,,,,,,,,,,,,,,,,,,,3.0,15281.735298815925,1546.883314321156,0.3712982756484092,6.173730061729009,2.953852697353386
1774.0,-30.060899145880608,4.976642330739541,35.0430987245538,24.536233848799043,5.038602430398528,-26.55094898821911,-40.049399820249505,1.5286522727567722,-6.500341808922769,-6.500341808937276,40.08617533470643,41163.25195458298,25747.790240000293,25747.790240000293,66911.04219458328,77001.48163864961,76994.3876939267,25747.790240000293,102742.177933927,102742.177933927,102742.177933927,130142.7605764081,125651.63739614909,4491.123180259005,0.0,90863.23526036945,55025.136418049755,39820.109824799656,27400.582642481102,67220.69246728075,20794.351073369406,1546.8862982574483,0.0,0.8787301665852331,2.7287224170620354,0.001494314320929203,1.0,1.0,-6.500341808922769,334386.8303053811,1558252.216454727,4.660028671080265,1558252.216454727,4.660028671080265,0.7589017848522105,0.09237802499978473,3.9291408677417685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291408677417685,1.2845903010243294,1.2848883014117216,3.058672375627218,6480.959733329938,15281.723556590285,6454.770145470204,0.00032524928062334997,23125.471526449015,2358.14182482795,19293.739918028572,1967.413940339318,0.8343068765522025,0.8343068765522025,35515.849652321725,35405.22815468563,1.0039070736681006,0.8,4286.386797063069,4273.035954225843,1.0039070736681006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.0750083674075,4632.441516551485,6.1537592391410945,4.976642330739541,-3.6967700505212218,8.673412381260762,2.9538191723072154,3.5,0.8439483349449187,0.6,0.00023196880262625087,1.0000505160993494,0.00023195708505909725,198.97251712081095,0.0,2.3379182854149553e-06,6.625660420865984,0.03873199078698298,7.841598669736245e-05,0.00015355281592888841,0.0006033306444230247,0.09237802499865937,0.09237802499865937,0.09237802499865937,0.09237703005592891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.2742688031,595.5876934688235,0.0,0.09237802499865937,0.09237802499978473,0.09237802499978473,0.37129789405534946,0.37129789405534946,0.5,9.971984202790907,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27400.582642481102,20794.351073369406,0.7589017848522105,0.9953935274789353,0.6123598321248912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857287775707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.599967510556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64016757717104,260.64016757717104,-12.509832422828936,244.84619772261374,276.4341374317321,124715.95072264546,124764.84219738618,-48.891474740696715,0.0,nan,276.4341374317321,3.2841374317321197,270.1165494899118,-3.033450510088187,263.79896154809484,-9.35103845190514,257.4813736062426,-15.668626393757393,251.16378566443112,-21.98621433556886,244.84619772261374,-28.30380227738624,1.0,1.0,26022.012520719443,26022.012520719443,275.6589888541692,2.5089888541692176,275.6589888541692,275.6589888541692,76992.12308704622,76994.3876939267,-2.264606880489737,0.0,8546.071908451686,8546.071908451686,0.8851613698909989,3948.7865720804775,275.6589888541692,2.5089888541692176,1.0,0.002,0.13030629389821477,0.004908203873556787,0.00020128137048837068,0.0017987186290606136,0.10064068524418533,0.10064068524418533,0.0,-4.51015527008769e-13,0.999989041071577,0.999989041071577,0.0,0.0923770126356209,1.0123641638265868e-06,0.0,0.0,0.0,1600137.1892365774,266.6496581910772,0.0,1.0,1284381.5950597732,2598.63963154114,,,,,,,,,,,,,,,,,,,3.0,15281.723556590285,1546.8862982574483,0.37129789405534946,6.173730061729009,2.9538191723072154
1775.0,-30.06136314144944,4.976660791175511,35.043098116370246,24.536153382528596,5.0385332380928425,-26.551373503589907,-40.0498106382787,1.5285435999915784,-6.500427042211243,-6.500427042250983,40.086179897026064,41162.946786002554,25747.78474644982,25747.78474644982,66910.73153245237,77001.41690186472,76994.39999263857,25747.78474644982,102742.18473908839,102742.18473908839,102742.18473908839,130142.85244905711,125651.74402992558,4491.1084191315385,0.0,90863.3227890396,55024.97781533857,39820.38330411225,27400.667709968722,67221.05101408096,20794.407558052513,1546.8923721964504,0.0,0.8787296882808114,2.7287137496618885,0.001494314320929203,1.0,1.0,-6.500427042211243,334385.7052976839,1558252.4135243297,4.66004493863489,1558252.4135243297,4.66004493863489,0.7589014902175991,0.09237797488262735,3.92913991730778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92913991730778,1.2845908334476306,1.284888818905472,3.0586703680288725,6480.955479469949,15281.71182457831,6454.767464577643,0.00032524998806147075,23125.499397155225,2358.144666849049,19293.731904661305,1967.4131232032657,0.8343055245343033,0.8343055245343033,35515.842779476465,35405.22815468563,1.0039068308294148,0.8,4286.385967583457,4273.035954225843,1.0039068308294148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.046617417453,4632.441516551485,6.153799682648445,4.976660791175511,-3.696847829143586,8.673508620319097,2.953785767256538,3.5,0.8439387906447252,0.6,0.00023195708505909725,1.0000483183136002,0.00023194587782543423,198.97290049379816,0.0,2.3314738310897043e-06,6.6073968373082215,0.038734322260814066,7.841233967122594e-05,0.0001535447453878713,0.0006032987881963448,0.09237797488904148,0.09237797488904148,0.09237797488904148,0.09237704907393543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.4302292195,595.5876429743241,0.0,0.09237797488904148,0.09237797488262735,0.09237797488262735,0.37129750784116533,0.37129750784116533,0.5,9.97195642903352,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,27400.667709968722,20794.407558052513,0.7589014902175991,0.9953835967015214,0.6123520261142607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518601953966936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.581703927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63987984466195,260.63987984466195,-12.51012015533803,244.8457311689651,276.43402852036303,124717.71632790148,124765.8224325302,-48.10610462872608,0.0,nan,276.43402852036303,3.2840285203630515,270.1163690500862,-3.0336309499137997,263.7987095798127,-9.351290420187297,257.4810501095068,-15.668949890493195,251.1633906392381,-21.98660936076189,244.8457311689651,-28.304268831034875,1.0,1.0,26022.012520719443,26022.012520719443,275.6589050599625,2.508905059962501,275.6589050599625,275.6589050599625,76992.1213245681,76994.39999263857,-2.278668070473941,0.0,8546.071908451686,8546.071908451686,0.8851614300104816,3948.785616894319,275.6589050599625,2.508905059962501,1.0,0.002,0.13030723916224843,0.004908184397623683,0.00020128279535371372,0.0017987172050494358,0.10064139767685686,0.10064139767685686,0.0,4.0314930213614097e-13,0.9999897674356937,0.9999897674356937,0.0,0.09237702961905887,9.452635684743567e-07,0.0,0.0,0.0,1600137.0893277319,266.64957295778873,0.0,1.0,1284381.886024583,2598.6384538005464,,,,,,,,,,,,,,,,,,,3.0,15281.71182457831,1546.8923721964504,0.37129750784116533,6.173730061729009,2.953785767256538
1776.0,-30.06184724987015,4.976679282803661,35.04309766310944,24.53604476703333,5.0384369419454,-26.551818830678865,-40.05023940755052,1.5284085224728183,-6.500512885512876,-6.500512885499939,40.086183151686605,41162.636402004435,25747.781003411605,25747.781003411605,66910.41740541604,77001.36089594323,76994.39049543517,25747.781003411605,102742.17149884679,102742.17149884679,102742.17149884679,130142.91821619062,125651.82387739162,4491.094338799,0.0,90863.41863162901,55024.824698341006,39820.65992587557,27400.746717343834,67221.40664321941,20794.459645616764,1546.8981674460215,0.0,0.878729211642213,2.7287050202512897,0.001494314320929203,1.0,1.0,-6.500512885512876,334384.57224133355,1558252.5541089606,4.660061149544697,1558252.5541089606,4.660061149544697,0.7589012029535132,0.09237792528457464,3.929139627567358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929139627567358,1.2845914883050675,1.2848894595173492,3.058668583233098,6480.951697701873,15281.700499228886,6454.76464944452,0.00032525058687739555,23125.525495230402,2358.1473281120875,19293.72349004001,1967.4122651506898,0.8343042191200933,0.8343042191200933,35515.84068428504,35405.22815468563,1.003906756799883,0.8,4286.385714716048,4273.035954225843,1.003906756799883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.018264159949,4632.441516551485,6.15384048964737,4.976679282803661,-3.6969260377690807,8.673605320572742,2.953752406705955,3.5,0.8439292590588442,0.6,0.00023194587782543423,1.0000504130198802,0.00023193418532273867,198.97330048627404,0.0,2.2299357884429057e-06,6.319638024447195,0.03873655219660251,7.840853345065089e-05,0.00015353734437478333,0.0006032696640944173,0.09237792528798641,0.09237792528798641,0.09237792528798641,0.09237704952272838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.57263125374,595.5875968248433,0.0,0.09237792528798641,0.09237792528457464,0.09237792528457464,0.3712971296645075,0.3712971296645075,0.5,9.971930155984493,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27400.746717343834,20794.459645616764,0.7589012029535132,0.995373657688332,0.6123441691792757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518629765195112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.293945114136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6395916630847,260.6395916630847,-12.510408336915305,244.84526494909792,276.43391837707316,124719.04783985963,124767.22902064216,-48.181180782530916,0.0,nan,276.43391837707316,3.283918377073178,270.1161876914959,-3.033812308504082,263.7984570059014,-9.351542994098565,257.4807263202555,-15.669273679744492,251.16299563468405,-21.987004365315926,244.84526494909792,-28.304735050902053,1.0,1.0,26022.012520719443,26022.012520719443,275.65881810541896,2.5088181054189818,275.65881810541896,275.65881810541896,76992.04152940099,76994.39049543517,-2.3489660341874696,0.0,8546.071908451686,8546.071908451686,0.8851614483379447,3948.7853257051947,275.65881810541896,2.5088181054189818,1.0,0.002,0.13030813430573587,0.004908165018715033,0.0002012841425460639,0.0017987158574624053,0.10064207127303196,0.10064207127303196,0.0,8.469353690587766e-15,0.9999903099868035,0.9999903099868035,0.0,0.09237703014125957,8.951433150733815e-07,0.0,0.0,0.0,1600136.9887037368,266.6494871144871,0.0,1.0,1284382.179071679,2598.637267632236,,,,,,,,,,,,,,,,,,,3.0,15281.700499228886,1546.8981674460215,0.3712971296645075,6.173730061729009,2.953752406705955
