time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1777.0,-30.06232834983972,4.976697889825943,35.04309721567287,24.53594177439811,5.038346108118499,-26.552260904064024,-40.05066416049374,1.5282786620798352,-6.500593983873387,-6.5005939838978515,40.08618241325527,41162.32201183509,25747.76715619005,25747.76715619005,66910.08916802514,77001.30512294294,76994.33752097825,25747.76715619005,102742.1046771683,102742.1046771683,102742.1046771683,130142.909581648,125651.82954451554,4491.080037132454,0.0,90863.51557908571,55024.662211323564,39820.948186402384,27400.804904479697,67221.75309088208,20794.4969601601,1546.9028571427784,0.0,0.8787287758310016,2.7286967733742853,0.001494314320929203,1.0,1.0,-6.500593983873387,334383.5018168175,1558252.5222123247,4.660075971888018,1558252.5222123247,4.660075971888018,0.7589009531891691,0.09237786875585587,3.9291393140411324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291393140411324,1.284592119766059,1.2848900761039344,3.058666835630815,6480.9479947423415,15281.688755485477,6454.761577398707,0.00032525115120241987,23125.55201450271,2358.1500323252803,19293.714307489496,1967.4113287911262,0.8343028653063003,0.8343028653063003,35515.83841709198,35405.22815468563,1.003906676693008,0.8,4286.385441089866,4273.035954225843,1.003906676693008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.989944921196,4632.441516551485,6.153878832200444,4.976697889825943,-3.697000611388338,8.67369850121428,2.953719086332406,3.5,0.843919738952116,0.6,0.00023193418532273867,1.000050099922671,0.00023192256602011543,198.97369799443678,0.0,2.326495852278564e-06,6.59328924535745,0.03873887869245479,7.840476305177779e-05,0.0001535294222709609,0.0006032384889068546,0.09237786875887857,0.09237786875887857,0.09237786875887857,0.09237700457618409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.6940492982,595.5875573034244,0.0,0.09237786875887857,0.09237786875585587,0.09237786875585587,0.3712967572404636,0.3712967572404636,0.5,9.97190423030952,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,27400.804904479697,20794.4969601601,0.7589009531891691,0.9953636448243833,0.6123363363669598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518658782067235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.567596335044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6393038841898,260.6393038841898,-12.510696115810163,244.84479957164504,276.4338081967315,124720.45851627833,124768.57237520248,-48.113858924158954,0.0,nan,276.4338081967315,3.2838081967315134,270.11600647174174,-3.033993528258236,263.7982047467174,-9.351795253282603,257.4804030216499,-15.669596978350057,251.16260129665338,-21.9873987033466,244.84479957164504,-28.305200428354937,1.0,1.0,26022.012520719443,26022.012520719443,275.6587308083303,2.508730808330313,275.6587308083303,275.6587308083303,76991.98224997854,76994.33752097825,-2.355270999716595,0.0,8546.071908451686,8546.071908451686,0.8851614681699731,3948.785010611338,275.6587308083303,2.508730808330313,1.0,0.002,0.13030901695412056,0.004908146555997092,0.00020128547240020958,0.0017987145275493769,0.10064273620010479,0.10064273620010479,0.0,-5.041366629709998e-14,0.9999904452388056,0.9999904452388056,0.0,0.09237698610738027,8.8264847560544e-07,0.0,0.0,0.0,1600136.8936415808,266.6494060161266,0.0,1.0,1284382.4559206297,2598.6361470299653,,,,,,,,,,,,,,,,,,,3.0,15281.688755485477,1546.9028571427784,0.3712967572404636,6.173730061729009,2.953719086332406
1778.0,-30.06280730303008,4.976716589891162,35.04309679697098,24.53583829281854,5.038257053383245,-26.55270086737406,-40.05109233604742,1.5281506174977073,-6.500675978434856,-6.5006759784191575,40.08618234765694,41162.03606692357,25747.755991039157,25747.755991039157,66909.79205796272,77001.25063003194,76994.29035941226,25747.755991039157,102742.04635045142,102742.04635045142,102742.04635045142,130142.91314311439,125651.84707577249,4491.06606734191,0.0,90863.61549905824,55024.53009454172,39821.20600501836,27400.866792662968,67222.07279768132,20794.536894886067,1546.907745147062,0.0,0.878728332615745,2.728688435382841,0.001494314320929203,1.0,1.0,-6.500675978434856,334382.4195660101,1558252.5193792584,4.660091046059451,1558252.5193792584,4.660091046059451,0.7589006965449044,0.09237781403887775,3.92913952079448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92913952079448,1.2845927425844759,1.2848906841399625,3.0586655136237444,6480.945193567995,15281.677055874423,6454.757895630529,0.00032525148341497215,23125.57622812168,2358.1525014272643,19293.703302438025,1967.4102065881852,0.834301515867789,0.834301515867789,35515.839912181444,35405.22815468563,1.003906729519098,0.8,4286.385621531324,4273.035954225843,1.003906729519098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.961681334423,4632.441516551485,6.153917734453828,4.976716589891162,-3.69707580486248,8.673792394753642,2.9536858315888006,3.5,0.8439102375968002,0.6,0.00023192256602011543,1.0000498765558248,0.00023191099909822255,198.97409373021893,0.0,2.3119356110637057e-06,6.552025521754542,0.03874119062806586,7.840096244111274e-05,0.0001535216035790027,0.0006032077999180027,0.09237781404239696,0.09237781404239696,0.09237781404239696,0.09237696760737046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.81615331164,595.58751759194,0.0,0.09237781404239696,0.09237781403887775,0.09237781403887775,0.37129638595900477,0.37129638595900477,0.5,9.97187883722431,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27400.866792662968,20794.536894886067,0.7589006965449044,0.9953544910663723,0.6123291703724935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518687618726205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.526332611444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6390167916431,260.6390167916431,-12.51098320835689,244.84433527040042,276.4336983128824,124721.90811884879,124769.90722633505,-47.99910748625177,0.0,nan,276.4336983128824,3.28369831288245,270.1158257044203,-3.034174295579703,263.7979530959071,-9.352046904092902,257.4800804873587,-15.669919512641286,251.1622078788896,-21.987792121110374,244.84433527040042,-28.305664729599556,1.0,1.0,26022.012520719443,26022.012520719443,275.658643295301,2.508643295300999,275.658643295301,275.658643295301,76991.92934871807,76994.29035941226,-2.361010694192373,0.0,8546.071908451686,8546.071908451686,0.8851614550918383,3948.7852183984523,275.658643295301,2.508643295300999,1.0,0.002,0.13030988193753534,0.0049081280052623395,0.0002012867745964387,0.0017987132254335813,0.10064338729821935,0.10064338729821935,0.0,3.001982343264764e-14,0.9999906364575356,0.9999906364575356,0.0,0.09237694905529323,8.649835845206648e-07,0.0,0.0,0.0,1600136.797528819,266.6493240215651,0.0,1.0,1284382.7358288483,2598.635014045398,,,,,,,,,,,,,,,,,,,3.0,15281.677055874423,1546.907745147062,0.37129638595900477,6.173730061729009,2.9536858315888006
1779.0,-30.06326582145473,4.976735388918888,35.043096421837035,24.5357537054457,5.0381792560868,-26.553121313742704,-40.05149875357745,1.5280347480554908,-6.500757371652355,-6.5007573716375004,40.086182767597066,41161.72906507472,25747.74411528483,25747.74411528483,66909.47318035955,77001.19041021676,76994.2510535722,25747.74411528483,102741.99516885703,102741.99516885703,102741.99516885703,130142.92524558901,125651.87280072634,4491.052444862672,0.0,90863.69962571978,55024.361922557204,39821.4863368473,27400.930076731976,67222.41641357928,20794.57787917711,1546.9126845250705,0.0,0.8787278908072086,2.7286801585616463,0.001494314320929203,1.0,1.0,-6.500757371652355,334381.3452550899,1558252.5375194228,4.660106072396703,1558252.5375194228,4.660106072396703,0.7589004395451242,0.09237776030505125,3.9291379012237697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291379012237697,1.2845933083555552,1.2848912351826998,3.058662905735958,6480.939667766714,15281.665383233849,6454.756133311554,0.00032525252226794406,23125.607171338874,2358.1556567572898,19293.698034748675,1967.4096694333616,0.834300171744708,0.834300171744708,35515.82820062655,35405.22815468563,1.0039063157140073,0.8,4286.384208070722,4273.035954225843,1.0039063157140073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.93346783318,4632.441516551485,6.153956393723283,4.976735388918888,-3.697150488603569,8.673885877522457,2.953652635924852,3.5,0.8439007531213862,0.6,0.00023191099909822255,1.0000477486814443,0.00023189992618252028,198.97447258304757,0.0,2.3015178008835368e-06,6.522501447703943,0.03874349214586674,7.839735511855057e-05,0.00015351364397967198,0.0006031762769155014,0.09237776031065928,0.09237776031065928,0.09237776031065928,0.09237693592339086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.93741457607,595.5874781783407,0.0,0.09237776031065928,0.09237776030505125,0.09237776030505125,0.3712960165660661,0.3712960165660661,0.5,9.971854105958169,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27400.930076731976,20794.57787917711,0.7589004395451242,0.9953446595657262,0.6123214734179034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518716326818024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.49680853739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6387331417569,260.6387331417569,-12.511266858243062,244.84387548167402,276.4335908018397,124723.49753686991,124770.92106271435,-47.42352584444531,0.0,nan,276.4335908018397,3.2835908018397504,270.1156477378261,-3.0343522621738543,263.7977046737761,-9.352295326223896,257.4797616097202,-15.670238390279792,251.16181854570553,-21.98818145429445,244.84387548167402,-28.30612451832596,1.0,1.0,26022.012520719443,26022.012520719443,275.6585573027953,2.5085573027953387,275.6585573027953,275.6585573027953,76991.91143520466,76994.2510535722,-2.339618367535877,0.0,8546.071908451686,8546.071908451686,0.8851615575374029,3948.7835907298886,275.6585573027953,2.5085573027953387,1.0,0.002,0.1303107246559963,0.004908109658100132,0.000201288042648868,0.0017987119575919358,0.10064402132443401,0.10064402132443401,0.0,2.408039045942445e-13,0.9999908774763392,0.9999908774763392,0.0,0.09237691758674714,8.427183041154146e-07,0.0,0.0,0.0,1600136.7021208473,266.6492426283476,0.0,1.0,1284383.0136841103,2598.633889371288,,,,,,,,,,,,,,,,,,,3.0,15281.665383233849,1546.9126845250705,0.3712960165660661,6.173730061729009,2.953652635924852
1780.0,-30.06374618495251,4.976754237621849,35.04309613794586,24.53564879195767,5.038091151507685,-26.553562451278157,-40.05192308742551,1.5279074176519363,-6.5008411600056775,-6.50084116001305,40.086184650568,41161.42552316064,25747.738154213806,25747.738154213806,66909.16367737444,77001.13358823519,76994.22411717035,25747.738154213806,102741.96227138415,102741.96227138415,102741.96227138415,130142.96354114581,125651.92405496251,4491.039486183309,0.0,90863.79944811392,55024.220910455864,39821.75393073117,27401.001269761662,67222.75520049283,20794.6244451722,1546.9180569123432,0.0,0.878727430486391,2.7286716382014475,0.001494314320929203,1.0,1.0,-6.5008411600056775,334380.2393335559,1558252.6188541646,4.660121728364915,1558252.6188541646,4.660121728364915,0.7589001672037468,0.09237771070120665,3.9291384723555187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291384723555187,1.2845939267069495,1.2848918394525632,3.058661878020743,6480.937490161496,15281.65410400464,6454.752217915528,0.00032525270707150437,23125.629215516314,2358.1579046378033,19293.686331367935,1967.4084760206529,0.8342988703815545,0.8342988703815545,35515.83233063518,35405.22815468563,1.0039064616398528,0.8,4286.384706519009,4273.035954225843,1.0039064616398528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.905306067674,4632.441516551485,6.153996391092638,4.976754237621849,-3.6972269381277822,8.673981175749631,2.9536195012813677,3.5,0.8438912860803908,0.6,0.00023189992618252028,1.0000500238086718,0.00023188832624525499,198.9748694868283,0.0,2.203227561815346e-06,6.243946910184691,0.038745695373428556,7.839358893623068e-05,0.0001535063372462896,0.0006031476554247773,0.09237771070643709,0.09237771070643709,0.09237771070643709,0.09237691990458625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.0608936186,595.5874381153011,0.0,0.09237771070643709,0.09237771070120665,0.09237771070120665,0.37129564958486777,0.37129564958486777,0.5,9.971830382143526,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27401.001269761662,20794.6244451722,0.7589001672037468,0.9953350391220488,0.612313871997601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874381016705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.218253999876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63844938568707,260.63844938568707,-12.51155061431291,244.84341551807626,276.4334832532987,124724.90084202243,124772.34212603107,-47.441284008647294,0.0,nan,276.4334832532987,3.283483253298698,270.1154697062811,-3.0345302937188876,263.7974561591932,-9.352543840806788,257.4794426121442,-15.670557387855752,251.16142906512894,-21.988570934871035,244.84341551807626,-28.30658448192372,1.0,1.0,26022.012520719443,26022.012520719443,275.65847036251535,2.508470362515368,275.65847036251535,275.65847036251535,76991.85666229832,76994.22411717035,-2.3674548720300663,0.0,8546.071908451686,8546.071908451686,0.8851615214105991,3948.7841647172963,275.65847036251535,2.508470362515368,1.0,0.002,0.13031153408830148,0.004908091015198732,0.00020128925829353525,0.0017987107418987465,0.10064462914676763,0.10064462914676763,0.0,1.9228152056682823e-13,0.9999912377974025,0.9999912377974025,0.0,0.09237690126899,8.094322166562772e-07,0.0,0.0,0.0,1600136.6039052343,266.6491588399943,0.0,1.0,1284383.299715603,2598.6327316029856,,,,,,,,,,,,,,,,,,,3.0,15281.65410400464,1546.9180569123432,0.37129564958486777,6.173730061729009,2.9536195012813677
1781.0,-30.06422168436405,4.976773149557817,35.04309587651467,24.53553668400275,5.037990731995543,-26.55400044274764,-40.05234717680139,1.5277694901687866,-6.5009240150748155,-6.50092401501919,40.08618473098627,41161.13612408577,25747.73056645657,25747.73056645657,66908.86669054235,77001.08689481292,76994.17357437986,25747.73056645657,102741.90414083643,102741.90414083643,102741.90414083643,130142.96802435821,125651.94142796866,4491.026596389553,0.0,90863.90079672681,55024.078235848036,39822.02506764308,27401.063883521787,67223.08895116487,20794.664865964845,1546.9229974295135,0.0,0.8787269820581592,2.7286632127666977,0.001494314320929203,1.0,1.0,-6.5009240150748155,334379.1457332535,1558252.6223270656,4.66013697986459,1558252.6223270656,4.66013697986459,0.7588999082064898,0.09237765890590727,3.9291385320121774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291385320121774,1.2845945957067575,1.284892493705528,3.058660331550318,6480.934213376237,15281.642371861853,6454.7488532110465,0.0003252531613492074,23125.65465850192,2358.1604991002964,19293.676274041074,1967.407450458727,0.8342975175817539,0.8342975175817539,35515.83276202866,35405.22815468563,1.003906476882305,0.8,4286.384758583632,4273.035954225843,1.003906476882305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.877183541827,4632.441516551485,6.154035942484343,4.976773149557817,-3.6973026425240065,8.674075792081824,2.9535864129549587,3.5,0.8438818322728453,0.6,0.00023188832624525499,1.0000495174567077,0.00023187684429365615,198.97526237299954,0.0,2.3080960034176508e-06,6.541144073685622,0.038748003469431976,7.838982509085105e-05,0.00015349850115440393,0.0006031168754918842,0.09237765891068522,0.09237765891068522,0.09237765891068522,0.09237688255780775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.17356611835,595.5874014781019,0.0,0.09237765891068522,0.09237765890590727,0.09237765890590727,0.3712952864075344,0.3712952864075344,0.5,9.971807091842722,-5.5649707064731047e-11,-5.5649707064731047e-11,-5.5649707064731047e-11,-5.5649707064731047e-11,-5.5649707064731047e-11,-5.5649707064731047e-11,27401.063883521787,20794.664865964845,0.7588999082064898,0.9953256795317633,0.612306526913511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518772603004673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.515451163374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63816486534756,260.63816486534756,-12.511835134652415,244.84295613959202,276.43337359110194,124726.17184716072,124773.7409063058,-47.56905914507294,0.0,nan,276.43337359110194,3.283373591101963,270.11529010083467,-3.034709899165307,263.7972066104696,-9.352793389530405,257.47912312018013,-15.670876879819843,251.16103962990698,-21.988960370092997,244.84295613959202,-28.30704386040796,1.0,1.0,26022.012520719443,26022.012520719443,275.65838159335465,2.5083815933546703,275.65838159335465,275.65838159335465,76991.7759266856,76994.17357437986,-2.3976476942625595,0.0,8546.071908451686,8546.071908451686,0.8851615176370312,3948.7842246722385,275.65838159335465,2.5083815933546703,1.0,0.002,0.13031232883904428,0.004908072604037634,0.0002012904516456677,0.001798709548552133,0.10064522582283385,0.10064522582283385,0.0,1.9780054330564845e-13,0.9999913967243264,0.9999913967243264,0.0,0.09237686415544161,7.947504656536053e-07,0.0,0.0,0.0,1600136.5067835057,266.64907598492516,0.0,1.0,1284383.5825609826,2598.631586731854,,,,,,,,,,,,,,,,,,,3.0,15281.642371861853,1546.9229974295135,0.3712952864075344,6.173730061729009,2.9535864129549587
1782.0,-30.06469592109308,4.976792166601023,35.0430955731007,24.535433446895354,5.037898698334386,-26.55443645908411,-40.05276717999948,1.5276392363292728,-6.501004366487052,-6.501004366488173,40.08618299650291,41160.83071811149,25747.717953461015,25747.717953461015,66908.5486715725,77001.03357230443,76994.10432091774,25747.717953461015,102741.82227437876,102741.82227437876,102741.82227437876,130142.93920506033,125651.92571807074,4491.0134869896,0.0,90863.99675526112,55023.921765467574,39822.30554421505,27401.116930681572,67223.42247489662,20794.698514145406,1546.9274230339156,0.0,0.8787265540627738,2.7286550419455082,0.001494314320929203,1.0,1.0,-6.501004366487052,334378.0851812895,1558252.5474066809,4.660151536431714,1558252.5474066809,4.660151536431714,0.758899667000843,0.09237760349013799,3.9291381447846514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291381447846514,1.2845952285760176,1.2848931119711224,3.0586585232300196,6480.930381762517,15281.630721150812,6454.745915983818,0.00032525376206826094,23125.681359885402,2358.1632218836608,19293.66749447233,1967.406555191868,0.8342961746389789,0.8342961746389789,35515.82996188138,35405.22815468563,1.0039063779445305,0.8,4286.384420635521,4273.035954225843,1.0039063779445305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.849103802682,4632.441516551485,6.154074230368161,4.976792166601023,-3.6973764026951077,8.674168569296132,2.9535533751183456,3.5,0.8438723928909558,0.6,0.00023187684429365615,1.0000493861526614,0.00023186539335394308,198.97565421723093,0.0,2.284624331933037e-06,6.474625356698226,0.03875028809376391,7.838609767546282e-05,0.00015349074661819332,0.000603086347409019,0.09237760349267142,0.09237760349267142,0.09237760349267142,0.09237682522829507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.2777419718,595.5873675149604,0.0,0.09237760349267142,0.09237760349013799,0.09237760349013799,0.37129492474244397,0.37129492474244397,0.5,9.97178374354157,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27401.116930681572,20794.698514145406,0.758899667000843,0.9953160105253238,0.6122989458545086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518801104397923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.44893244639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6378805968557,260.6378805968557,-12.512119403144254,244.8424975341956,276.43326365951884,124727.53891919441,124775.06587249551,-47.52695330111533,0.0,nan,276.43326365951884,3.283263659518866,270.1151104344725,-3.0348895655274646,263.79695720937104,-9.353042790628933,257.47880398430766,-15.671196015692317,251.1606507592688,-21.989349240731173,244.8424975341956,-28.30750246580439,1.0,1.0,26022.012520719443,26022.012520719443,275.6582931383425,2.5082931383425375,275.6582931383425,275.6582931383425,76991.71880140176,76994.10432091774,-2.3855195159849245,0.0,8546.071908451686,8546.071908451686,0.885161542131017,3948.7838355085746,275.6582931383425,2.5082931383425375,1.0,0.002,0.13031312507493076,0.004908054640919726,0.00020129164832736183,0.0017987083515581383,0.10064582416368091,0.10064582416368091,0.0,-1.1449998935098016e-13,0.9999913806360495,0.9999913806360495,0.0,0.09237680725395263,7.962361853535556e-07,0.0,0.0,0.0,1600136.4125964395,266.6489956335129,0.0,1.0,1284383.8568594125,2598.6304764568463,,,,,,,,,,,,,,,,,,,3.0,15281.630721150812,1546.9274230339156,0.37129492474244397,6.173730061729009,2.9535533751183456
1783.0,-30.065168129245862,4.976811065250247,35.04309515390456,24.535280127916508,5.03775737235902,-26.554875579092638,-40.05319137414915,1.5274648221753109,-6.501096593999193,-6.501096593996141,40.086179048293964,41160.57291883115,25747.73216170411,25747.73216170411,66908.30508053527,77001.01795364078,76993.9677327966,25747.73216170411,102741.69989450072,102741.69989450072,102741.69989450072,130142.87049369785,125651.87045412805,4491.000039569796,0.0,90864.1175453848,55023.799822171575,39822.57524801469,27401.17059919712,67223.74584721182,20794.73188961978,1546.9321636204324,0.0,0.8787260702416906,2.7286456634844325,0.001494314320929203,1.0,1.0,-6.501096593999193,334376.8678808845,1558252.3768632957,4.660167991699694,1558252.3768632957,4.660167991699694,0.7588993986347825,0.09237755041125939,3.9291398533771833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291398533771833,1.2845960679082826,1.2848939367874215,3.0586578548189323,6480.928965479629,15281.619079885528,6454.741293247971,0.00032525373745652267,23125.702045776015,2358.165331257465,19293.65367680553,1967.4051461819818,0.8342948308602627,0.8342948308602627,35515.84231717701,35405.22815468563,1.003906814494959,0.8,4286.385911788811,4273.035954225843,1.003906814494959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.821077676781,4632.441516551485,6.154118850608562,4.976811065250247,-3.697459133570927,8.674270198821173,2.9535204005089755,3.5,0.843862971573993,0.6,0.00023186539335394308,1.0000491750858904,0.00023185399191397665,198.97604438667864,0.0,2.278458220810396e-06,6.457150597776662,0.03875256655198472,7.838233323282544e-05,0.00015348306012111763,0.0006030564083401695,0.09237755041255487,0.09237755041255487,0.09237755041255487,0.09237673995404191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.3758673588,595.5873354108068,0.0,0.09237755041255487,0.09237755041125939,0.09237755041125939,0.3712945626229874,0.3712945626229874,0.5,9.971759429809783,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27401.17059919712,20794.73188961978,0.7588993986347825,0.9953075990827186,0.6122921655151762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518829530212556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.43145768747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6375922377099,260.6375922377099,-12.512407762290081,244.84203946357675,276.4331450118438,124728.42713349515,124776.63800380596,-48.210870310806754,0.0,nan,276.4331450118438,3.2831450118438283,270.1149239022011,-3.0350760977988784,263.796702792512,-9.35329720748797,257.4784816828821,-15.671518317117886,251.16026057324348,-21.9897394267565,244.84203946357675,-28.307960536423224,1.0,1.0,26022.012520719443,26022.012520719443,275.65818492827293,2.5081849282729536,275.65818492827293,275.65818492827293,76991.58521108788,76993.9677327966,-2.3825217087287456,0.0,8546.071908451686,8546.071908451686,0.8851614340543967,3948.7855526440694,275.65818492827293,2.5081849282729536,1.0,0.002,0.13031395579744215,0.004908034374932003,0.0002012928933655639,0.0017987071066653364,0.10064644668278194,0.10064644668278194,0.0,3.090019559670587e-14,0.9999910073119288,0.9999910073119288,0.0,0.09237671968876376,8.307224956296926e-07,0.0,0.0,0.0,1600136.3044882244,266.6489034060008,0.0,1.0,1284384.1716995398,2598.629202082447,,,,,,,,,,,,,,,,,,,3.0,15281.619079885528,1546.9321636204324,0.3712945626229874,6.173730061729009,2.9535204005089755
1784.0,-30.06563874987368,4.976830245561621,35.04309451486046,24.53520371289926,5.03769427151955,-26.555305447727847,-40.053606662526704,1.5273609692497423,-6.50116715356188,-6.501167153564372,40.086171865128726,41160.25860265104,25747.69836188013,25747.69836188013,66907.95696453117,77000.94663778343,76993.85263684987,25747.69836188013,102741.55099873,102741.55099873,102741.55099873,130142.74407979248,125651.75896420145,4490.985115591032,0.0,90864.2037921062,55023.642634427386,39822.845730754234,27401.193081062476,67224.03881181672,20794.744007899597,1546.9349011086088,0.0,0.8787257158985851,2.7286384884179213,0.001494314320929203,1.0,1.0,-6.50116715356188,334375.9365756125,1558252.0665866586,4.660180043291754,1558252.0665866586,4.660180043291754,0.7588992182340873,0.0923774804574569,3.929138978741711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929138978741711,1.2845965771423016,1.284894431492507,3.058655961455562,6480.924953669846,15281.607463451497,6454.738498610237,0.00032525438597988805,23125.729144150828,2358.168094522679,19293.645323446326,1967.4042943764005,0.8342934920314179,0.8342934920314179,35515.83599245102,35405.22815468563,1.0039065910230176,0.8,4286.385148461388,4273.035954225843,1.0039065910230176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.793048008598,4632.441516551485,6.154152001886308,4.976830245561621,-3.6975254230260006,8.674355668587623,2.9534874218791596,3.5,0.8438535491083313,0.6,0.00023185399191397665,1.0000490099485502,0.00023184262931864202,198.9764332457528,0.0,2.268613424832451e-06,6.429250445975166,0.03875483516540955,7.837864798493773e-05,0.00015347534392903892,0.0006030259561073768,0.09237748045878946,0.09237748045878946,0.09237748045878946,0.0923766232673706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.4651099098,595.5873060366207,0.0,0.09237748045878946,0.0923774804574569,0.0923774804574569,0.3712941964102489,0.3712941964102489,0.5,9.97173371381892,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27401.193081062476,20794.744007899597,0.7588992182340873,0.9952980830537367,0.6122848214739494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518857834539691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.40355753566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63730778736243,260.63730778736243,-12.512692212637546,244.841582815872,276.43303275885165,124730.17440750623,124777.73176360979,-47.55735610354772,0.0,nan,276.43303275885165,3.2830327588516752,270.11474277027366,-3.0352572297263123,263.79645278163366,-9.353547218366316,257.4781627930612,-15.67183720693879,251.1598728044824,-21.990127195517573,244.841582815872,-28.30841718412799,1.0,1.0,26022.012520719443,26022.012520719443,275.658100901003,2.508100901003047,275.658100901003,275.658100901003,76991.59949195564,76993.85263684987,-2.2531448942318093,0.0,8546.071908451686,8546.071908451686,0.8851614893792596,3948.7846736354195,275.658100901003,2.508100901003047,1.0,0.002,0.13031482950391732,0.0049080178658818885,0.00020129421376486117,0.0017987057861507687,0.10064710688243059,0.10064710688243059,0.0,-8.437001097760799e-14,0.9999905419956859,0.9999905419956859,0.0,0.09237660675084822,8.737066086892533e-07,0.0,0.0,0.0,1600136.2217788904,266.6488328464381,0.0,1.0,1284384.412570964,2598.628227110849,,,,,,,,,,,,,,,,,,,3.0,15281.607463451497,1546.9349011086088,0.3712941964102489,6.173730061729009,2.9534874218791596
1785.0,-30.066108743840545,4.976849439581572,35.043094051901086,24.535114305932098,5.037613339907957,-26.555736535496695,-40.05402209060264,1.5272411313226524,-6.501251665500831,-6.501251665470935,40.086175668785835,41159.942198084456,25747.69671666748,25747.69671666748,66907.63891475194,77000.88439581035,76993.84955323122,25747.69671666748,102741.54626989871,102741.54626989871,102741.54626989871,130142.82017146348,125651.84803079463,4490.972140668849,0.0,90864.29000630083,55023.474510861444,39823.12832826598,27401.273901564764,67224.40222983074,20794.79747280048,1546.9407535798123,0.0,0.8787252443616126,2.7286298945807514,0.001494314320929203,1.0,1.0,-6.501251665500831,334374.82111767854,1558252.2308853162,4.66019608078358,1558252.2308853162,4.66019608078358,0.7588989310315599,0.09237743281058758,3.929137588885656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929137588885656,1.284597161054378,1.2848950009428552,3.0586534892079933,6480.919715273909,15281.59586308061,6454.736569972497,0.00032525535275294864,23125.75926669722,2358.171166167572,19293.639558619056,1967.4037065276173,0.8342921560375881,0.8342921560375881,35515.825942024865,35405.22815468563,1.0039062359106987,0.8,4286.383935481425,4273.035954225843,1.0039062359106987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.765117204188,4632.441516551485,6.154192693750802,4.976849439581572,-3.6976021915696182,8.67445163115119,2.953454559715175,3.5,0.8438441599186214,0.6,0.00023184262931864202,1.000048944875748,0.00023183128236533218,198.97682158837569,0.0,2.2608886920990146e-06,6.407358553408607,0.038757096054101645,7.837496165764168e-05,0.00015346766766100034,0.000602995581685448,0.09237743281726567,0.09237743281726567,0.09237743281726567,0.09237663224139268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.59928677813,595.5872625888709,0.0,0.09237743281726567,0.09237743281058758,0.09237743281058758,0.37129382434355995,0.37129382434355995,0.5,9.971709697540248,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,27401.273901564764,20794.79747280048,0.7588989310315599,0.9952879712638302,0.6122768047436766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518886043814894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.38166564309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63702497110484,260.63702497110484,-12.512975028895141,244.84112727850086,276.4329226637043,124731.64957209321,124778.9337217415,-47.28414964828528,0.0,nan,276.4329226637043,3.282922663704312,270.1145635866883,-3.035436413311686,263.79620450959646,-9.353795490403513,257.4778454325838,-15.672154567416158,251.1594863555553,-21.99051364444469,244.84112727850086,-28.308872721499114,1.0,1.0,26022.012520719443,26022.012520719443,275.65801602827355,2.5080160282735733,275.65801602827355,275.65801602827355,76991.56405598205,76993.84955323122,-2.285497249176842,0.0,8546.071908451686,8546.071908451686,0.885161577294276,3948.7832768300846,275.65801602827355,2.5080160282735733,1.0,0.002,0.13031564885777913,0.004907999051743149,0.0002012954444336885,0.0017987045560997443,0.10064772221684425,0.10064772221684425,0.0,5.334326730332961e-13,0.9999911303750983,0.9999911303750983,0.0,0.09237661345740918,8.193531784075537e-07,0.0,0.0,0.0,1600136.1227146068,266.64874833449915,0.0,1.0,1284384.7010719206,2598.627059350589,,,,,,,,,,,,,,,,,,,3.0,15281.59586308061,1546.9407535798123,0.37129382434355995,6.173730061729009,2.953454559715175
1786.0,-30.066576748151075,4.976868507426645,35.04309355188582,24.534965108055644,5.037477904487609,-26.556171282913816,-40.05444181440396,1.5270724391404722,-6.50134367445861,-6.501343674461604,40.08617367347961,41159.68720169349,25747.711858217455,25747.711858217455,66907.39905991094,77000.86759586686,76993.74121537061,25747.711858217455,102741.45307358807,102741.45307358807,102741.45307358807,130142.78874213927,125651.82995222147,4490.958789917803,0.0,90864.41133105036,55023.35709769437,39823.39359261777,27401.335668551194,67224.72926116896,20794.836718521656,1546.9458748353281,0.0,0.8787247543002457,2.7286205384121067,0.001494314320929203,1.0,1.0,-6.50134367445861,334373.6067112527,1558252.1446982406,4.660212748322161,1558252.1446982406,4.660212748322161,0.7588986526079498,0.0923773817339095,3.9291395942989404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291395942989404,1.284597973414117,1.2848957989139116,3.0586531160845136,6480.918924670029,15281.584259576479,6454.731527599908,0.0003252551673030105,23125.77834162263,2358.1731112686425,19293.624486629953,1967.402169612452,0.8342908161453998,0.8342908161453997,35515.8404437121,35405.22815468563,1.0039067482997042,0.8,4286.385685681443,4273.035954225843,1.0039067482997042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.7372169606515,4632.441516551485,6.154237353588457,4.976868507426645,-3.6976846379435067,8.674553145370151,2.953421733653796,3.5,0.8438347810439417,0.6,0.00023183128236533218,1.0000487378564273,0.00023181998395623712,198.97720828833198,0.0,2.257780704304202e-06,6.3985505159981075,0.03875935383480595,7.837123737473694e-05,0.00015346004499059525,0.0006029659389154445,0.09237738173486981,0.09237738173486981,0.09237738173486981,0.09237656979238577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.707070477,595.5872274396467,0.0,0.09237738173486981,0.0923773817339095,0.0923773817339095,0.3712934588469933,0.3712934588469933,0.5,9.971685339275764,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27401.335668551194,20794.836718521656,0.7588986526079498,0.9952795614836143,0.6122700329783041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518914215632168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.37285760569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6367387178363,260.6367387178363,-12.513261282163683,244.8406724977641,276.4328049379056,124732.60784699304,124780.46663352205,-47.85878652901583,0.0,nan,276.4328049379056,3.2828049379056097,270.11437844989945,-3.0356215501005295,263.7959519618216,-9.354048038178405,257.47752547382066,-15.672474526179315,251.15909898580634,-21.99090101419364,244.8406724977641,-28.309327502235874,1.0,1.0,26022.012520719443,26022.012520719443,275.65791134236395,2.5079113423639683,275.65791134236395,275.65791134236395,76991.43673526014,76993.74121537061,-2.30448011046974,0.0,8546.071908451686,8546.071908451686,0.8851614504423307,3948.785292270435,275.65791134236395,2.5079113423639683,1.0,0.002,0.13031648103300977,0.004907978817764961,0.00020129669180497827,0.0017987033082183144,0.10064834590248914,0.10064834590248914,0.0,2.3292565792809583e-14,0.9999909915694581,0.9999909915694581,0.0,0.0923765495586825,8.321752269885296e-07,0.0,0.0,0.0,1600136.0148622545,266.64865632554137,0.0,1.0,1284385.0151655315,2598.625788000279,,,,,,,,,,,,,,,,,,,3.0,15281.584259576479,1546.9458748353281,0.3712934588469933,6.173730061729009,2.953421733653796
1787.0,-30.067038506004174,4.97688773816444,35.04309280244605,24.534780566487484,5.037299003392725,-26.556604755064537,-40.05486139850689,1.5268652524530935,-6.501420078132128,-6.5014200781439575,40.08616547514776,41159.45525766682,25747.692311444465,25747.692311444465,66907.14756911129,77000.87832467761,76993.59353894774,25747.692311444465,102741.2858503922,102741.2858503922,102741.2858503922,130142.64468846755,125651.70098261496,4490.943705852597,0.0,90864.53972084598,55023.24112572038,39823.66510569511,27401.35883807535,67225.02394377046,20794.848977037713,1546.9487858417338,0.0,0.8787243722008797,2.7286127691264377,0.001494314320929203,1.0,1.0,-6.501420078132128,334372.5982782563,1558251.7905710815,4.660225743959869,1558251.7905710815,4.660225743959869,0.7588984582816524,0.09237731288019625,3.929141363749521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929141363749521,1.2845989657043297,1.2848967769194999,3.0586521308579924,6480.916837093255,15281.57268026533,6454.727404393288,0.0003252553186059005,23125.800603451768,2358.1753813434525,19293.61216208944,1967.4009128590744,0.8342894800887312,0.8342894800887312,35515.85323908781,35405.22815468563,1.0039072003995433,0.8,4286.387229947737,4273.035954225843,1.0039072003995433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.70931143158,4632.441516551485,6.1542737305126325,4.97688773816444,-3.6977552546912995,8.67464299285574,2.9533889015196957,3.5,0.8438254004341987,0.6,0.00023181998395623712,1.0000480875193916,0.00023180883684430025,198.97758982830112,0.0,2.248125899832983e-06,6.371188800126673,0.038761601960705785,7.836751449493212e-05,0.000153452469461305,0.0006029364451299237,0.09237731288122919,0.09237731288122919,0.09237731288122919,0.09237644042885387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.7936087877,595.5871988950612,0.0,0.09237731288122919,0.09237731288019625,0.09237731288019625,0.37129309175049985,0.37129309175049985,0.5,9.971659165964336,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27401.35883807535,20794.848977037713,0.7588984582816524,0.995271457620825,0.6122638988138426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518942268291606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.345495889815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6364462689013,260.6364462689013,-12.513553731098682,244.84021901989155,276.4326735179087,124733.15134830425,124782.04599204383,-48.89464373955165,0.0,nan,276.4326735179087,3.2826735179087336,270.1141826183232,-3.035817381676793,263.79569171867945,-9.354308281320527,257.4772008190985,-15.67279918090145,251.15870991950635,-21.991290080493627,244.84021901989155,-28.309780980108428,1.0,1.0,26022.012520719443,26022.012520719443,275.6578176586465,2.507817658646502,275.6578176586465,275.6578176586465,76991.14409557836,76993.59353894774,-2.4494433693762403,0.0,8546.071908451686,8546.071908451686,0.8851613385161419,3948.787070568269,275.6578176586465,2.507817658646502,1.0,0.002,0.13031737111629926,0.004907961178128998,0.0002012980350818592,0.0017987019650464058,0.1006490175409296,0.1006490175409296,0.0,1.2826502013285612e-13,0.9999903646996391,0.9999903646996391,0.0,0.09237642279704011,8.900831561345108e-07,0.0,0.0,0.0,1600135.9253022324,266.64857992186785,0.0,1.0,1284385.275986804,2598.6247322799886,,,,,,,,,,,,,,,,,,,3.0,15281.57268026533,1546.9487858417338,0.37129309175049985,6.173730061729009,2.9533889015196957
1788.0,-30.06750411613986,4.976907392348108,35.04309165633797,24.53475360469895,5.037285495987816,-26.55702515492705,-40.05526760648934,1.5268065347750865,-6.501481864386619,-6.5014818644422965,40.08615252853815,41159.10699337339,25747.641498004978,25747.641498004978,66906.74849137837,77000.77195586434,76993.42343881905,25747.641498004978,102741.06493682403,102741.06493682403,102741.06493682403,130142.41677820604,125651.49020873584,4490.92656947021,0.0,90864.60229885213,55023.0628410086,39823.93273093725,27401.35184138201,67225.28457231926,20794.84025413918,1546.949918465359,0.0,0.8787240871959358,2.7286064862598347,0.001494314320929203,1.0,1.0,-6.501481864386619,334371.78277866385,1558251.2313415278,4.660235437309632,1558251.2313415278,4.660235437309632,0.7588983337214203,0.09237722737200148,3.9291387238168536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291387238168536,1.2845992633284073,1.2848970602922591,3.0586493671469364,6480.910981121163,15281.561210491402,6454.725970835343,0.00032525644970972595,23125.83206799688,2358.178589834131,19293.60787708881,1967.4004759106126,0.8342881596804741,0.8342881596804741,35515.83414902028,35405.22815468563,1.003906525888965,0.8,4286.384925978827,4273.035954225843,1.003906525888965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.681474555669,4632.441516551485,6.154302533449805,4.976907392348108,-3.697814678156914,8.674722070505023,2.953356150304642,3.5,0.8438160429441834,0.6,0.00023180883684430025,1.0000484888905237,0.00023179759723598422,198.9779745526314,0.0,2.2180254667453937e-06,6.285884172756446,0.03876381998617253,7.836391045433967e-05,0.0001534449263899606,0.0006029064022520208,0.0923772273719554,0.0923772273719554,0.0923772273719554,0.09237626539759934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.8701347522,595.5871733735041,0.0,0.0923772273719554,0.09237722737200148,0.09237722737200148,0.37129271714454903,0.37129271714454903,0.5,9.971630306767922,5.5649707064731047e-11,5.5649707064731047e-11,5.5649707064731047e-11,5.5649707064731047e-11,5.5649707064731047e-11,5.5649707064731047e-11,27401.35184138201,20794.84025413918,0.7588983337214203,0.9952616625877097,0.6122563445469013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518969946633447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.260191262445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63616343635994,260.63616343635994,-12.51383656364004,244.83976744617786,276.4325594265401,124735.47814026117,124782.76501566499,-47.28687540380422,0.0,nan,276.4325594265401,3.2825594265401037,270.11400103048237,-3.035998969517607,263.79544263437685,-9.354557365623123,257.4768842383229,-15.673115761677082,251.15832584225961,-21.991674157740363,244.83976744617786,-28.310232553822118,1.0,1.0,26022.012520719443,26022.012520719443,275.6577359684519,2.507735968451925,275.6577359684519,275.6577359684519,76991.29818380531,76993.42343881905,-2.125255013743299,0.0,8546.071908451686,8546.071908451686,0.8851615055044716,3948.784417435938,275.6577359684519,2.507735968451925,1.0,0.002,0.13031834844046306,0.004907945827336008,0.00020129951916533624,0.0017987004808498362,0.10064975958266811,0.10064975958266811,0.0,1.517232520176215e-14,0.9999894202912597,0.9999894202912597,0.0,0.09237625004784164,9.773241598321735e-07,0.0,0.0,0.0,1600135.8528766176,266.64851813561336,0.0,1.0,1284385.4869081266,2598.623878539055,,,,,,,,,,,,,,,,,,,3.0,15281.561210491402,1546.949918465359,0.37129271714454903,6.173730061729009,2.953356150304642
1789.0,-30.06796771765244,4.9769267868458,35.04309089047389,24.534654279146366,5.037199240914297,-26.55745102178114,-40.05567842451853,1.5266825450368517,-6.501579949616712,-6.5015799496272395,40.08616121004071,41158.81437021091,25747.672660076947,25747.672660076947,66906.48703028786,77000.72018946384,76993.44899951218,25747.672660076947,102741.12165958913,102741.12165958913,102741.12165958913,130142.58713668228,125651.67376592649,4490.913370755791,0.0,90864.69954577197,55022.918684157296,39824.20095734964,27401.465477093152,67225.6664344428,20794.91661191591,1546.9576638349376,0.0,0.8787235237125914,2.728596512278211,0.001494314320929203,1.0,1.0,-6.501579949616712,334370.488182197,1558251.6063393478,4.660254602045691,1558251.6063393478,4.660254602045691,0.7588979731503729,0.0923771902780959,3.929138802401971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929138802401971,1.2845998664059766,1.2848976490704833,3.0586479923860055,6480.908068167718,15281.549648151484,6454.722433324306,0.00032525681535767065,23125.85635565339,2358.181066485843,19293.59730323159,1967.3993976772485,0.8342868262482759,0.8342868262482759,35515.83471729057,35405.22815468563,1.0039065459676944,0.8,4286.384994563031,4273.035954225843,1.0039065459676944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.653773371223,4632.441516551485,6.15435073140129,4.9769267868458,-3.6979015126511996,8.674828299497,2.9533235588803226,3.5,0.8438067311086636,0.6,0.00023179759723598422,1.0000482798901733,0.00023178640661372922,198.9783576185815,0.0,2.2364344974880976e-06,6.338055365881269,0.03876605642067002,7.836026566741111e-05,0.0001534373315685731,0.0006028765732030975,0.09237719027866023,0.09237719027866023,0.09237719027866023,0.09237633100832597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.0363932675,595.5871197321158,0.0,0.09237719027866023,0.0923771902780959,0.0923771902780959,0.3712923315202088,0.3712923315202088,0.5,9.971604528643363,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27401.465477093152,20794.91661191591,0.7588979731503729,0.9952521198958109,0.6122485138968196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518997855987983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.31236245557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6358820409575,260.6358820409575,-12.514117959042494,244.83931711601772,276.43244696589574,124736.94182690779,124783.98842711489,-47.04660020709733,0.0,nan,276.43244696589574,3.2824469658957582,270.1138209959289,-3.036179004071073,263.79519502592814,-9.35480497407184,257.4765690559718,-15.673430944028155,251.15794308600232,-21.992056913997658,244.83931711601772,-28.310682883982253,1.0,1.0,26022.012520719443,26022.012520719443,275.6576408741958,2.507640874195829,275.6576408741958,275.6576408741958,76991.2845016086,76993.44899951218,-2.164497903577285,0.0,8546.071908451686,8546.071908451686,0.8851615005335884,3948.784496413981,275.6576408741958,2.507640874195829,1.0,0.002,0.13031922925259484,0.004907924285400403,0.00020130083914932044,0.0017986991608562324,0.10065041957466021,0.10065041957466021,0.0,5.5528498466017595e-15,0.9999904650472713,0.9999904650472713,0.0,0.09237630946595339,8.808121425124134e-07,0.0,0.0,0.0,1600135.7379013705,266.64842005038327,0.0,1.0,1284385.8217440373,2598.622523232973,,,,,,,,,,,,,,,,,,,3.0,15281.549648151484,1546.9576638349376,0.3712923315202088,6.173730061729009,2.9533235588803226
