time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1790.0,-30.068430515364096,4.976946311922589,35.04309021644743,24.534581775683932,5.037141874663915,-26.557873276372256,-40.05608871867878,1.5265846355972283,-6.501657173257513,-6.501657173290367,40.08616232869504,41158.51685227829,25747.65699016716,25747.65699016716,66906.17384244545,77000.64914886456,76993.43040081902,25747.65699016716,102741.08739098618,102741.08739098618,102741.08739098618,130142.61566349231,125651.71603132048,4490.899632171834,0.0,90864.7865659076,55022.77900447954,39824.452846031185,27401.52827250613,67225.98111853731,20794.95749348981,1546.9624801299778,0.0,0.8787231017863564,2.7285886596669213,0.001494314320929203,1.0,1.0,-6.501657173257513,334369.46893413743,1558251.654659795,4.660268952267088,1558251.654659795,4.660268952267088,0.7588977259474554,0.09237713448458859,3.9291383012961503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291383012961503,1.2846003474112726,1.2848981158110553,3.05864645702,6480.9048149113905,15281.538110530642,6454.719145838333,0.0003252572699739265,23125.881452412348,2358.1836256430433,19293.587476716017,1967.398395651524,0.8342854959460769,0.8342854959460769,35515.83109365849,35405.22815468563,1.0039064179336799,0.8,4286.384557229027,4273.035954225843,1.0039064179336799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.626033321989,4632.441516551485,6.154387793050985,4.976946311922589,-3.6979725741369474,8.674918886059537,2.9532909218743733,3.5,0.8437974062498209,0.6,0.00023178640661372922,1.0000481963625127,0.00023177523589043876,198.9787400216635,0.0,2.226691637029378e-06,6.310444099341257,0.038768283112307046,7.835662568468444e-05,0.0001534297809290448,0.0006028468288077876,0.09237713448486241,0.09237713448486241,0.09237713448486241,0.09237630840725461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.16128185584,595.5870791731539,0.0,0.09237713448486241,0.09237713448458859,0.09237713448458859,0.37129195797465003,0.37129195797465003,0.5,9.971579745831647,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,27401.52827250613,20794.95749348981,0.7588977259474554,0.9952428023991505,0.6122412223289811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519025645044532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.28475118903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6356045207312,260.6356045207312,-12.514395479268785,244.83886820476962,276.43234083668824,124738.69072579387,124785.08943565613,-46.39870986225334,0.0,nan,276.43234083668824,3.282340836688263,270.1136463103111,-3.0363536896888945,263.7949517839047,-9.35504821609527,257.47625725755125,-15.673742742448724,251.15756273116253,-21.99243726883745,244.83886820476962,-28.311131795230352,1.0,1.0,26022.012520719443,26022.012520719443,275.6575614742471,2.5075614742470975,275.6575614742471,275.6575614742471,76991.30154486482,76993.43040081902,-2.1288559542008443,0.0,8546.071908451686,8546.071908451686,0.8851615322309191,3948.783992802631,275.6575614742471,2.5075614742470975,1.0,0.002,0.13032007293825457,0.004907906691557059,0.00020130211041640157,0.0017986978893718376,0.10065105520820078,0.10065105520820078,0.0,-2.117607304785718e-13,0.9999908669393429,0.9999908669393429,0.0,0.09237629079861602,8.436859725754432e-07,0.0,0.0,0.0,1600135.6473799269,266.64834282674246,0.0,1.0,1284386.0853641063,2598.621456186001,,,,,,,,,,,,,,,,,,,3.0,15281.538110530642,1546.9624801299778,0.37129195797465003,6.173730061729009,2.9532909218743733
1791.0,-30.068893935503898,4.976965870830364,35.04308976833227,24.534505744837247,5.037074392468409,-26.558297102747456,-40.056495485454775,1.5264775594214899,-6.501739312985137,-6.501739312996391,40.08616750034756,41158.18935288061,25747.652929940567,25747.652929940567,66905.84228282118,77000.57964248862,76993.45156573363,25747.652929940567,102741.1044956742,102741.1044956742,102741.1044956742,130142.7170530668,125651.82970522437,4490.887347842426,0.0,90864.8670063206,55022.601613179,39824.73932571288,27401.612557392596,67226.35188310547,20795.013615111115,1546.968439229888,0.0,0.8787226378748052,2.7285803071749632,0.001494314320929203,1.0,1.0,-6.501739312985137,334368.3848030327,1558251.8780495091,4.660284730470056,1558251.8780495091,4.660284730470056,0.7588974397603798,0.09237708845128623,3.929136562944105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929136562944105,1.2846008712466144,1.2848986254171535,3.058643856539779,6480.899304805852,15281.526573559231,6454.71743782886,0.0003252583091965103,23125.912156699254,2358.18675660896,19293.5823713614,1967.3978750502365,0.8342841675013593,0.8342841675013593,35515.81852316274,35405.22815468563,1.003905973779608,0.8,4286.383040103364,4273.035954225843,1.003905973779608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.598354105642,4632.441516551485,6.154427540749146,4.976965870830364,-3.698047304719917,8.675013175550282,2.9532583565839476,3.5,0.8437881018811278,0.6,0.00023177523589043876,1.0000482613676926,0.00023176405064037286,198.9791229403491,0.0,2.222736445468083e-06,6.299235086456547,0.038770505848752516,7.835301714995645e-05,0.0001534222187404823,0.0006028168492212373,0.0923770884562042,0.0923770884562042,0.0923770884562042,0.09237633270921808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.2955931151,595.5870357488036,0.0,0.0923770884562042,0.09237708845128623,0.09237708845128623,0.37129158817431585,0.37129158817431585,0.5,9.971557073831528,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,27401.612557392596,20795.013615111115,0.7588974397603798,0.9952323814797864,0.6122329741237081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905338602125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.273542176146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63532919486215,260.63532919486215,-12.514670805137825,244.83842025497577,276.43223813474185,124740.22609280658,124786.25792379702,-46.03183099043338,0.0,nan,276.43223813474185,3.282238134741874,270.1134745588034,-3.036525441196602,263.794710982825,-9.355289017174982,257.4759474068916,-15.6740525931084,251.15718383093534,-21.99281616906464,244.83842025497577,-28.311579745024204,1.0,1.0,26022.012520719443,26022.012520719443,275.65748181110746,2.507481811107482,275.65748181110746,275.65748181110746,76991.28974214793,76993.45156573363,-2.1618235857022228,0.0,8546.071908451686,8546.071908451686,0.8851616421899633,3948.7822457588254,275.65748181110746,2.507481811107482,1.0,0.002,0.13032084685974038,0.004907888500059384,0.00020130327188600653,0.0017986967283695795,0.10065163594300326,0.10065163594300326,0.0,2.5558591701391187e-13,0.999991622153204,0.999991622153204,0.0,0.09237631453019172,7.739210945026949e-07,0.0,0.0,0.0,1600135.551095758,266.64826068701484,0.0,1.0,1284386.365766209,2598.6203212116125,,,,,,,,,,,,,,,,,,,3.0,15281.526573559231,1546.968439229888,0.37129158817431585,6.173730061729009,2.9532583565839476
1792.0,-30.069354302375878,4.976985468179444,35.043089468536515,24.534406733606033,5.03698568624063,-26.558720303529277,-40.05690588438881,1.5263516871278469,-6.5018210341505664,-6.501821034144763,40.08617088458134,41157.90323912102,25747.64831709245,25747.64831709245,66905.55155621347,77000.5287343276,76993.44685638677,25747.64831709245,102741.09517347922,102741.09517347922,102741.09517347922,130142.78347678567,125651.90781804889,4490.8756587367825,0.0,90864.96101981246,55022.45959276593,39825.00158560725,27401.688303306444,67226.6898889137,20795.063599763755,1546.9739786959497,0.0,0.8787221830147133,2.728571997265082,0.001494314320929203,1.0,1.0,-6.5018210341505664,334367.30619910965,1558252.024231406,4.660300200832121,1558252.024231406,4.660300200832121,0.7588971661010575,0.09237704173615012,3.929136117975719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929136117975719,1.284601483017703,1.284899222960706,3.0586420535228136,6480.8954844292575,15281.515008691918,6454.714534008147,0.00032525890977635314,23125.93870293958,2358.189463572125,19293.57369164697,1967.3969899656834,0.8342828345036878,0.8342828345036877,35515.81530547533,35405.22815468563,1.003905860088874,0.8,4286.38265176258,4273.035954225843,1.003905860088874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.570711101123,4632.441516551485,6.154467103608636,4.976985468179444,-3.6981216871765032,8.675107155355947,2.953225834040998,3.5,0.8437788097259994,0.6,0.00023176405064037286,1.000047943568988,0.00023175293957732607,198.9795033374432,0.0,2.225631247980183e-06,6.307438956775838,0.038772731480000495,7.834937654910353e-05,0.00015341467409126934,0.0006027871369994801,0.09237704173952724,0.09237704173952724,0.09237704173952724,0.09237633434398723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.4142693681,595.5869973212581,0.0,0.09237704173952724,0.09237704173615012,0.09237704173615012,0.37129122660130426,0.37129122660130426,0.5,9.971535852062404,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27401.688303306444,20795.063599763755,0.7588971661010575,0.9952230530280328,0.6122256399523895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519081164408958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.281746046465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63505401250296,260.63505401250296,-12.514945987497015,244.83797342625638,276.4321345987438,124741.54480668933,124787.55264365875,-46.007836969410874,0.0,nan,276.4321345987438,3.2821345987438235,270.1133023642536,-3.03669763574635,263.79447012974805,-9.355529870251928,257.4756378952611,-15.674362104738861,251.1568056607548,-21.99319433924518,244.83797342625638,-28.312026573743594,1.0,1.0,26022.012520719443,26022.012520719443,275.6573995389051,2.5073995389051333,275.6573995389051,275.6573995389051,76991.22496307717,76993.44685638677,-2.2218933096010005,0.0,8546.071908451686,8546.071908451686,0.8851616703363311,3948.781798565598,275.6573995389051,2.5073995389051333,1.0,0.002,0.13032157216102755,0.004907870587925196,0.00020130435842605752,0.00179869564167428,0.10065217921302876,0.10065217921302876,0.0,1.0033727321223651e-13,0.9999921484698924,0.9999921484698924,0.0,0.09237631643502567,7.253011244449563e-07,0.0,0.0,0.0,1600135.4553021337,266.6481789658494,0.0,1.0,1284386.6447393282,2598.619192021975,,,,,,,,,,,,,,,,,,,3.0,15281.515008691918,1546.9739786959497,0.37129122660130426,6.173730061729009,2.953225834040998
1793.0,-30.069812754426046,4.977004980002445,35.043089085202595,24.53426228547471,5.0368509830424735,-26.55914638067554,-40.0573167373426,1.526184609179083,-6.501909334826223,-6.501909334817991,40.08616787414148,41157.64383008658,25747.658580886557,25747.658580886557,66905.30241097313,77000.5116448746,76993.33073544399,25747.658580886557,102740.98931633055,102740.98931633055,102740.98931633055,130142.73181461956,125651.86845224156,4490.863362378005,0.0,90865.07567064055,55022.331403168275,39825.27140830253,27401.742498289015,67227.01390659154,20795.097596606025,1546.9786494882253,0.0,0.8787217168550971,2.7285630183327125,0.001494314320929203,1.0,1.0,-6.501909334826223,334366.14075802756,1558251.8941955022,4.660316055515831,1558251.8941955022,4.660316055515831,0.758896905841097,0.0923769899416255,3.9291372993917104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291372993917104,1.2846022873462648,1.284900013201652,3.0586410580885186,6480.893375223435,15281.503489544399,6454.7104548705565,0.00032525906863309877,23125.960929058863,2358.191730005544,19293.561498831732,1967.3957466445456,0.8342815054482108,0.8342815054482108,35515.823848615524,35405.22815468563,1.0039061619441423,0.8,4286.383682829096,4273.035954225843,1.0039061619441423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.5431055389545,4632.441516551485,6.154510167899789,4.977004980002445,-3.698201039818882,8.675206019821328,2.9531933556926875,3.5,0.8437695301979107,0.6,0.00023175293957732607,1.000047744330402,0.00023174187521666774,198.9798821536129,0.0,2.210873806601437e-06,6.265616367908472,0.038774942353807094,7.834573207734176e-05,0.0001534072074999843,0.0006027579809837121,0.0923769899428928,0.0923769899428928,0.0923769899428928,0.09237626026688985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.5052457589,595.5869675879502,0.0,0.0923769899428928,0.0923769899416255,0.0923769899416255,0.37129087062710453,0.37129087062710453,0.5,9.97151396182623,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27401.742498289015,20795.097596606025,0.758896905841097,0.9952145502689528,0.6122188304730148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910875987784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.23992345759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63477494009845,260.63477494009845,-12.515225059901525,244.8375274273859,276.4320224528094,124742.40770422494,124789.06591986974,-46.65821564481944,0.0,nan,276.4320224528094,3.2820224528094286,270.1131234477233,-3.0368765522766807,263.7942244426418,-9.355775557358186,257.47532543756034,-15.674674562439634,251.15642643246997,-21.993573567530007,244.8375274273859,-28.31247257261407,1.0,1.0,26022.012520719443,26022.012520719443,275.65729765059257,2.507297650592591,275.65729765059257,275.65729765059257,76991.09285303766,76993.33073544399,-2.2378824063343927,0.0,8546.071908451686,8546.071908451686,0.8851615956061466,3948.782985888669,275.65729765059257,2.507297650592591,1.0,0.002,0.1303223210416612,0.004907851380746265,0.0002013054786656961,0.001798694521373121,0.10065273933284805,0.10065273933284805,0.0,3.8817039860195024e-14,0.9999918932126968,0.9999918932126968,0.0,0.09237624106101634,7.48880609169406e-07,0.0,0.0,0.0,1600135.3517958955,266.64809066517375,0.0,1.0,1284386.9461729003,2598.6179719207494,,,,,,,,,,,,,,,,,,,3.0,15281.503489544399,1546.9786494882253,0.37129087062710453,6.173730061729009,2.9531933556926875
1794.0,-30.07027013296686,4.977024779858867,35.04308851887289,24.53418985186147,5.036791931826763,-26.55956392652156,-40.0577224913053,1.5260857252017888,-6.501977342209955,-6.501977342272107,40.08616182624844,41157.348233336976,25747.624016576458,25747.624016576458,66904.97224991344,77000.44248744074,76993.23408668577,25747.624016576458,102740.85810326223,102740.85810326223,102740.85810326223,130142.62570522494,125651.77590318023,4490.8498020447205,0.0,90865.16087221041,55022.18987042543,39825.52333531665,27401.767601962714,67227.29093727937,20795.111766320082,1546.9814504676417,0.0,0.878721371992411,2.728556102957569,0.001494314320929203,1.0,1.0,-6.501977342209955,334365.2431611904,1558251.6329564552,4.66032778474303,1558251.6329564552,4.66032778474303,0.7588967276998067,0.09237692259883665,3.929136543477821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929136543477821,1.2846027726503175,1.2849004844041327,3.0586393141371286,6480.889679999709,15281.49199341158,6454.707496597743,0.0003252596390829647,23125.987062740856,2358.194394899467,19293.552656356325,1967.394844962992,0.8342801803016179,0.8342801803016179,35515.818382396756,35405.22815468563,1.0039059688059153,0.8,4286.383023114399,4273.035954225843,1.0039059688059153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.515505687766,4632.441516551485,6.154542508942745,4.977024779858867,-3.698264982262958,8.675289762121825,2.9531608842062584,3.5,0.8437602526303596,0.6,0.00023174187521666774,1.0000476327085384,0.0002317308372492377,198.9802600840172,0.0,2.2015851799002854e-06,6.239292399837409,0.03877714393898699,7.834213299001022e-05,0.00015339974222665752,0.0006027285329428379,0.09237692259759826,0.09237692259759826,0.09237692259759826,0.09237615714824496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.5867124503,595.5869407981598,0.0,0.09237692259759826,0.09237692259883665,0.09237692259883665,0.37129051177055816,0.37129051177055816,0.5,9.97149099745908,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,27401.767601962714,20795.111766320082,0.7588967276998067,0.9952055380653871,0.6122119106619259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519136240667392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.21359948952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63449965997916,260.63449965997916,-12.515500340020822,244.83708298064323,276.4319163393137,124744.11633401075,124790.14051768984,-46.02418367906662,0.0,nan,276.4319163393137,3.2819163393137387,270.11294966757987,-3.037050332420108,263.7939829958469,-9.356017004153102,257.4750163241149,-15.674983675885073,251.15604965237642,-21.993950347623553,244.83708298064323,-28.312917019356746,1.0,1.0,26022.012520719443,26022.012520719443,275.6572183339944,2.5072183339944445,275.6572183339944,275.6572183339944,76991.1062580895,76993.23408668577,-2.127828596276231,0.0,8546.071908451686,8546.071908451686,0.8851616434212983,3948.78222619521,275.6572183339944,2.5072183339944445,1.0,0.002,0.1303231021739058,0.0049078357254100455,0.00020130665712011188,0.0017986933424753414,0.10065332856005593,0.10065332856005593,0.0,-4.045466218960403e-13,0.999991544070216,0.999991544070216,0.0,0.09237614146606549,7.811327711620016e-07,0.0,0.0,0.0,1600135.2720774203,266.64802265779,0.0,1.0,1284387.1783308065,2598.617032224578,,,,,,,,,,,,,,,,,,,3.0,15281.49199341158,1546.9814504676417,0.37129051177055816,6.173730061729009,2.9531608842062584
1795.0,-30.07072645463811,4.977044603590545,35.04308814881808,24.53410435644912,5.036715652974517,-26.559982243863324,-40.05812461310995,1.5259714420821848,-6.50205908050242,-6.50205908054906,40.08616635800779,41157.038478041366,25747.6211512361,25747.6211512361,66904.65962927746,77000.38281435691,76993.24411685878,25747.6211512361,102740.86526809489,102740.86526809489,102740.86526809489,130142.71429220379,125651.87603990547,4490.838252298318,0.0,90865.24707845548,55022.02570448204,39825.80152663715,27401.849024108902,67227.65055074605,20795.165837005006,1546.9872644038637,0.0,0.8787209126767078,2.728547791364371,0.001494314320929203,1.0,1.0,-6.50205908050242,334364.1643391857,1558251.8287064976,4.660343406674932,1558251.8287064976,4.660343406674932,0.7588964459554844,0.09237687719283424,3.929135430757733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929135430757733,1.2846033299188606,1.284901027621677,3.058637121083836,6480.885033182941,15281.480503502999,6454.7052071710705,0.0003252604562260314,23126.01555221326,2358.197300017158,19293.545813106794,1967.3941471457424,0.8342788566212963,0.8342788566212963,35515.81033601502,35405.22815468563,1.0039056845026528,0.8,4286.382052001368,4273.035954225843,1.0039056845026528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.488007210821,4632.441516551485,6.154582278437638,4.977044603590545,-3.6983392325112385,8.675383836101783,2.9531285321296163,3.5,0.8437510091798904,0.6,0.0002317308372492377,1.000047522818409,0.00023171982527005964,198.98063714239672,0.0,2.196337630029463e-06,6.2244208435034984,0.03877934027661702,7.833856627117331e-05,0.0001533922709780644,0.0006026990067043039,0.09237687719400489,0.09237687719400489,0.09237687719400489,0.09237617464187632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.7102401179,595.5869008492286,0.0,0.09237687719400489,0.09237687719283424,0.09237687719283424,0.37129014839877966,0.37129014839877966,0.5,9.971469920401836,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,4.666844688472338e-11,27401.849024108902,20795.165837005006,0.7588964459554844,0.9951955643426096,0.6122040282662329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519163657207064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.19872793319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6342260125704,260.6342260125704,-12.515773987429554,244.83663982976293,276.43181219537325,124745.56812143371,124791.31933351506,-45.75121208135917,0.0,nan,276.43181219537325,3.281812195373277,270.1127777222491,-3.037222277750857,263.7937432491177,-9.356256750882267,257.47470877602666,-15.675291223973318,251.15567430289266,-21.994325697107314,244.83663982976293,-28.313360170237047,1.0,1.0,26022.012520719443,26022.012520719443,275.6571377693763,2.5071377693762997,275.6571377693763,275.6571377693763,76991.07334182909,76993.24411685878,-2.1707750296918675,0.0,8546.071908451686,8546.071908451686,0.885161713806138,3948.7811079115218,275.6571377693763,2.5071377693762997,1.0,0.002,0.1303238226332587,0.0049078178316913626,0.00020130773617279554,0.0017986922636189502,0.10065386808639777,0.10065386808639777,0.0,-2.0825442065275368e-13,0.9999922008661757,0.9999922008661757,0.0,0.09237615673320675,7.204596274992744e-07,0.0,0.0,0.0,1600135.176263442,266.64794091949756,0.0,1.0,1284387.4573620167,2598.615902801872,,,,,,,,,,,,,,,,,,,3.0,15281.480503502999,1546.9872644038637,0.37129014839877966,6.173730061729009,2.9531285321296163
1796.0,-30.071181467881786,4.9770644946419305,35.043087875345606,24.534014390688412,5.0366344046785265,-26.560399880632623,-40.05852659521622,1.5258528172606844,-6.502138301553828,-6.5021383016437415,40.0861684052346,41156.73486697865,25747.61307281356,25747.61307281356,66904.3479397922,77000.32693790906,76993.2254779108,25747.61307281356,102740.83855072437,102740.83855072437,102740.83855072437,130142.75552489744,125651.92852898041,4490.826995917021,0.0,90865.33496138453,55021.86549463125,39826.07718528142,27401.91697417307,67227.9941594545,20795.2103351094,1546.9923722837682,0.0,0.8787204764118236,2.728539735757009,0.001494314320929203,1.0,1.0,-6.502138301553828,334363.1187435755,1558251.917136097,4.660358244627832,1558251.917136097,4.660358244627832,0.7588961879823722,0.09237682873267512,3.929134419656915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929134419656915,1.28460390743948,1.2849015911293649,3.05863495891789,6480.8804518127545,15281.469019521086,6454.702874795419,0.0003252612566050929,23126.043870323665,2358.200187660788,19293.538841479887,1967.3934362376438,0.8342775335749574,0.8342775335749573,35515.803024469475,35405.22815468563,1.0039054261634133,0.8,4286.381169575279,4273.035954225843,1.0039054261634133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.460542784429,4632.441516551485,6.154620752243657,4.9770644946419305,-3.6984115428858026,8.675476037527734,2.953096220255104,3.5,0.843741777215744,0.6,0.00023171982527005964,1.0000473867282242,0.0002317088453459781,198.98101312087925,0.0,2.1911706330471217e-06,6.2097775740555425,0.03878153144725007,7.833500094147386e-05,0.00015338482432858579,0.0006026695927224757,0.0923768287353078,0.0923768287353078,0.0923768287353078,0.0923761610620827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.8167070628,595.5868663265436,0.0,0.0923768287353078,0.09237682873267512,0.09237682873267512,0.3712897923755069,0.3712897923755069,0.5,9.97144989007283,8.992628863779828e-11,8.992628863779828e-11,8.992628863779828e-11,8.992628863779828e-11,8.992628863779828e-11,8.992628863779828e-11,27401.91697417307,20795.2103351094,0.7588961879823722,0.9951858414978937,0.6121963830924538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519191010493608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.18408466374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6339533681656,260.6339533681656,-12.5160466318344,244.83619791994613,276.43170881637775,124746.94818674975,124792.53170188236,-45.58351513259113,0.0,nan,276.43170881637775,3.2817088163777726,270.1126066370912,-3.0373933629088015,263.7935044578003,-9.356495542199696,257.47440227854105,-15.675597721458928,251.15530009923705,-21.994699900762924,244.83619791994613,-28.313802080053847,1.0,1.0,26022.012520719443,26022.012520719443,275.6570563672857,2.5070563672857133,275.6570563672857,275.6570563672857,76991.02915967142,76993.2254779108,-2.196318239381071,0.0,8546.071908451686,8546.071908451686,0.8851617777630725,3948.7800917551995,275.6570563672857,2.5070563672857133,1.0,0.002,0.13032450759427702,0.0049078005451741605,0.0002013087614333985,0.0017986912385437308,0.10065438071669924,0.10065438071669924,0.0,-2.2870594307278225e-14,0.9999925851413098,0.9999925851413098,0.0,0.09237614377154382,6.849611312977041e-07,0.0,0.0,0.0,1600135.083400096,266.64786169844615,0.0,1.0,1284387.7277999553,2598.6148081624433,,,,,,,,,,,,,,,,,,,3.0,15281.469019521086,1546.9923722837682,0.3712897923755069,6.173730061729009,2.953096220255104
1797.0,-30.071635113255955,4.977084460537747,35.043087662080886,24.533914192020916,5.036550374079562,-26.560816564499643,-40.05893220948053,1.5257318252220868,-6.502216877794751,-6.502216877792422,40.08616959586479,41156.47217266521,25747.604091423484,25747.604091423484,66904.0762640887,77000.2799938861,76993.1953255471,25747.604091423484,102740.79941697058,102740.79941697058,102740.79941697058,130142.78011983761,125651.96407467312,4490.816045164489,0.0,90865.43703032227,55021.751439673564,39826.317322943,27401.98070286704,67228.29802581004,20795.25182014964,1546.9972633307461,0.0,0.87872004688679,2.7285317457358365,0.001494314320929203,1.0,1.0,-6.502216877794751,334362.08166100126,1558251.9685654074,4.660372853358617,1558251.9685654074,4.660372853358617,0.7588959369631938,0.09237677973769019,3.9291353616605513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291353616605513,1.2846044959654246,1.2849021656860955,3.0586342909438993,6480.879036456023,15281.457546540616,6454.69833236085,0.000325261237235283,23126.064303348474,2358.202271249456,19293.525263838983,1967.3920517035872,0.8342762093351712,0.8342762093351712,35515.809836354485,35405.22815468563,1.0039056668481192,0.8,4286.3819916976345,4273.035954225843,1.0039056668481192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.433123582547,4632.441516551485,6.154658944176962,4.977084460537747,-3.6984833194559954,8.675567779993742,2.9530639617282564,3.5,0.8437325604937875,0.6,0.0002317088453459781,1.0000472444458375,0.00023169789890714252,198.9813879703369,0.0,2.184796417735937e-06,6.191713047863645,0.038783716243667804,7.833140354885876e-05,0.00015337744179711935,0.0006026407302460947,0.09237677974715587,0.09237677974715587,0.09237677974715587,0.09237613746166456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.91535111447,595.5868343058357,0.0,0.09237677974715587,0.09237677973769019,0.09237677973769019,0.37128944034838207,0.37128944034838207,0.5,9.971430623202593,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27401.98070286704,20795.25182014964,0.7588959369631938,0.9951773022485729,0.6121897085192395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519218285447109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.16602013755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63368141584755,260.63368141584755,-12.51631858415243,244.83575723651845,276.43160559517355,124748.34952915109,124793.81733623713,-45.46780708604909,0.0,nan,276.43160559517355,3.2816055951735734,270.1124359234455,-3.0375640765544745,263.7932662517227,-9.356733748277293,257.4740965799808,-15.675903420019154,251.15492690824442,-21.995073091755557,244.83575723651845,-28.31424276348153,1.0,1.0,26022.012520719443,26022.012520719443,275.6569742629238,2.5069742629238476,275.6569742629238,275.6569742629238,76990.97919015592,76993.1953255471,-2.216135391179705,0.0,8546.071908451686,8546.071908451686,0.8851617181768634,3948.781038468854,275.6569742629238,2.5069742629238476,1.0,0.002,0.13032516687906648,0.00490778348608603,0.0002013097472991158,0.0017986902535792144,0.1006548736495579,0.1006548736495579,0.0,8.783303945270049e-13,0.9999928631015148,0.9999928631015148,0.0,0.09237612045399081,6.592836993770054e-07,0.0,0.0,0.0,1600134.9912925097,266.6477831222052,0.0,1.0,1284387.9960365857,2598.6137224338336,,,,,,,,,,,,,,,,,,,3.0,15281.457546540616,1546.9972633307461,0.37128944034838207,6.173730061729009,2.9530639617282564
1798.0,-30.072087412117966,4.977104503056679,35.043087486720026,24.533824680279963,5.036465605095784,-26.561232110411368,-40.059333842340834,1.5256103031987118,-6.502295107134955,-6.502295107121197,40.08617026323841,41156.17036090915,25747.594896766765,25747.594896766765,66903.76525767591,77000.22433336223,76993.157772855,25747.594896766765,102740.75266962177,102740.75266962177,102740.75266962177,130142.79455195047,125651.98921227553,4490.805339674946,0.0,90865.51986632953,55021.58775594199,39826.59123376393,27402.041882328707,67228.63311609263,20795.291483244946,1547.0020244121388,0.0,0.8787196212241463,2.728523791007611,0.001494314320929203,1.0,1.0,-6.502295107134955,334361.0491594829,1558251.9973935476,4.660387330733299,1558251.9973935476,4.660387330733299,0.7588956900564265,0.09237673057732228,3.9291335564961214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291335564961214,1.2846050869013885,1.2849027426964086,3.0586314787010784,6480.873077650945,15281.446085796024,6454.696975000554,0.0003252623951787394,23126.096010683985,2358.2055044978647,19293.521206598223,1967.391637980169,0.834274890049961,0.834274890049961,35515.796782718266,35405.22815468563,1.0039052056232862,0.8,4286.380416262033,4273.035954225843,1.0039052056232862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.405751630572,4632.441516551485,6.154697016116853,4.977104503056679,-3.6985547858195265,8.675659288876204,2.9530317589312314,3.5,0.8437233596946375,0.6,0.00023169789890714252,1.0000471043862098,0.00023168698543390084,198.9817617084061,0.0,2.178137592836544e-06,6.172841938098766,0.03878589438126064,7.832784161780495e-05,0.00015337005728933756,0.0006026114386572688,0.09237673057959493,0.09237673057959493,0.09237673057959493,0.09237610769978664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.00866742653,595.5868039920373,0.0,0.09237673057959493,0.09237673057732228,0.09237673057732228,0.3712890911915983,0.3712890911915983,0.5,9.971411936588328,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,27402.041882328707,20795.291483244946,0.7588956900564265,0.9951677158472682,0.6121821678248212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451924547850357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.14714902778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63341008504995,260.63341008504995,-12.516589914950032,244.83531778237594,276.4315023877236,124749.65032715032,124795.01422079325,-45.363893642926875,0.0,nan,276.4315023877236,3.281502387723606,270.11226546664614,-3.0377345333538415,263.7930285455903,-9.356971454409688,257.47379162452,-15.676208375479973,251.1545547034438,-21.99544529655617,244.83531778237594,-28.31468221762404,1.0,1.0,26022.012520719443,26022.012520719443,275.65689163944853,2.506891639448554,275.65689163944853,275.65689163944853,76990.9296733179,76993.157772855,-2.2280995370965684,0.0,8546.071908451686,8546.071908451686,0.8851618323620947,3948.779224278602,275.65689163944853,2.506891639448554,1.0,0.002,0.13032580668214414,0.004907766567181337,0.0002013107032152001,0.0017986892967202445,0.10065535160760006,0.10065535160760006,0.0,-6.45555657541319e-14,0.9999930739775854,0.9999930739775854,0.0,0.0923760907740157,6.398033065649273e-07,0.0,0.0,0.0,1600134.8995914771,266.647704892865,0.0,1.0,1284388.263088874,2598.612641499662,,,,,,,,,,,,,,,,,,,3.0,15281.446085796024,1547.0020244121388,0.3712890911915983,6.173730061729009,2.9530317589312314
1799.0,-30.072538387718442,4.977124619467761,35.04308734033936,24.533724516537063,5.036380711504598,-26.561646477778723,-40.059731563646324,1.525488801352143,-6.502373231322451,-6.502373231326244,40.08617074886745,41155.88547581904,25747.586029568192,25747.586029568192,66903.47150538724,77000.17829074043,76993.11712538329,25747.586029568192,102740.70315495148,102740.70315495148,102740.70315495148,130142.80526319947,125652.01039431969,4490.794868879784,0.0,90865.62097668939,55021.44966198382,39826.85701633952,27402.102108247982,67228.9591245875,20795.330465076826,1547.0067371205866,0.0,0.8787191968194774,2.728515846990117,0.001494314320929203,1.0,1.0,-6.502373231322451,334360.01804831525,1558252.0183686318,4.660401765331474,1558252.0183686318,4.660401765331474,0.758895444697196,0.09237668167440156,3.929134366193846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929134366193846,1.2846056776754495,1.2849033195871182,3.0586307023831525,6480.871432726415,15281.434636905045,6454.692604791414,0.0003252624360610228,23126.11697846082,2358.207642616064,19293.50814375065,1967.390305940423,0.8342735687846004,0.8342735687846004,35515.802637863446,35405.22815468563,1.0039054125034417,0.8,4286.381122916027,4273.035954225843,1.0039054125034417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.378427491231,4632.441516551485,6.154735096487314,4.977124619467761,-3.6986261249509993,8.67575074441876,2.9529996125253386,3.5,0.8437141750072396,0.6,0.00023168698543390084,1.0000469667465284,0.00023167610436103064,198.982134354288,0.0,2.171582131986515e-06,6.1542637620497835,0.038788065963392626,7.832431452442519e-05,0.00015336267090947564,0.000602582540761698,0.09237668167891297,0.09237668167891297,0.09237668167891297,0.0923760755426194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.0986805676,595.5867747435096,0.0,0.09237668167891297,0.09237668167440156,0.09237668167440156,0.37128874417787067,0.37128874417787067,0.5,9.971393752834357,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27402.102108247982,20795.330465076826,0.758895444697196,0.9951585206220867,0.6121749616790837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519272590942354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.12857085174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63313937174195,260.63313937174195,-12.51686062825803,244.8348795614441,276.43139918204673,124751.02867857653,124796.28933357577,-45.260654999225636,0.0,nan,276.43139918204673,3.281399182046755,270.112095257905,-3.037904742094952,263.792791333817,-9.357208666182999,257.4734874096803,-15.676512590319703,251.15418348555872,-21.99581651444126,244.8348795614441,-28.31512043855588,1.0,1.0,26022.012520719443,26022.012520719443,275.65680875896805,2.506808758968077,275.65680875896805,275.65680875896805,76990.88067405834,76993.11712538329,-2.2364513249485753,0.0,8546.071908451686,8546.071908451686,0.8851617811448657,3948.780038024815,275.65680875896805,2.506808758968077,1.0,0.002,0.13032642962934698,0.0049077497418292555,0.00020131163313769247,0.0017986883670819786,0.10065581656884623,0.10065581656884623,0.0,2.1967106952902604e-13,0.9999932564487802,0.9999932564487802,0.0,0.09237605872751718,6.229468843835101e-07,0.0,0.0,0.0,1600134.8080136175,266.6476267686775,0.0,1.0,1284388.5297820852,2598.6115620195674,,,,,,,,,,,,,,,,,,,3.0,15281.434636905045,1547.0067371205866,0.37128874417787067,6.173730061729009,2.9529996125253386
1800.0,-30.07298720027573,4.977144805190315,35.043087217351605,24.53362966133284,5.036295449446115,-26.562058935324757,-40.060132707562275,1.525367184206842,-6.502451356406368,-6.502451356403486,40.086171131229314,41155.60990335463,25747.577712343773,25747.577712343773,66903.1876156984,77000.12856281918,76993.07423685033,25747.577712343773,102740.6519491941,102740.6519491941,102740.6519491941,130142.81378770685,125652.02917297882,4490.78461472803,0.0,90865.71270879165,55021.314961250035,39827.10860837957,27402.161838512748,67229.27044689232,20795.369089568867,1547.0114259794957,0.0,0.8787187728006584,2.7285079028997035,0.001494314320929203,1.0,1.0,-6.502451356406368,334358.98692781216,1558252.034885537,4.660416186815288,1558252.034885537,4.660416186815288,0.7588952000254858,0.09237663313307333,3.929133845734444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929133845734444,1.2846062689223676,1.2849038969924056,3.0586288894810716,6480.867591404448,15281.423199446777,6454.689776969466,0.00032526304626221835,23126.14338843089,2358.21033568353,19293.49969120161,1967.3894440202935,0.8342722505497132,0.8342722505497133,35515.79887427952,35405.22815468563,1.0039052795245302,0.8,4286.3806686913185,4273.035954225843,1.0039052795245302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.351150573437,4632.441516551485,6.154773239347693,4.977144805190315,-3.698697418447825,8.67584222363814,2.952967521814443,3.5,0.843705006232698,0.6,0.00023167610436103064,1.0000467416439511,0.00023166527594518658,198.98250521404805,0.0,2.165139103777327e-06,6.136004220104945,0.0387902311024964,7.832075722720235e-05,0.00015335534713382829,0.0006025536848478794,0.09237663313442908,0.09237663313442908,0.09237663313442908,0.09237604199777806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.18602855894,595.586746356625,0.0,0.09237663313442908,0.09237663313307333,0.09237663313307333,0.37128839900240557,0.37128839900240557,0.5,9.971376018316377,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27402.161838512748,20795.369089568867,0.7588952000254858,0.9951496895767818,0.6121680278512832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519299624156323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.11031130979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63286932679256,260.63286932679256,-12.517130673207419,244.83444271975864,276.43129593383003,124752.3600456219,124797.50895646689,-45.148910844988976,0.0,nan,276.43129593383003,3.2812959338300516,270.11192529100754,-3.03807470899244,263.7925546482042,-9.357445351795775,257.47318400538205,-15.676815994617925,251.1538133625726,-21.99618663742737,244.83444271975864,-28.315557280241336,1.0,1.0,26022.012520719443,26022.012520719443,275.6567256153825,2.5067256153825497,275.6567256153825,275.6567256153825,76990.83240349531,76993.07423685033,-2.2418333550158422,0.0,8546.071908451686,8546.071908451686,0.8851618140663965,3948.779514963116,275.6567256153825,2.5067256153825497,1.0,0.002,0.1303270375409193,0.00490773297792693,0.0002013125398344044,0.0017986874600077437,0.1006562699172022,0.1006562699172022,0.0,-1.5785203005824755e-13,0.9999934192032187,0.9999934192032187,0.0,0.09237602522122335,6.079118499881546e-07,0.0,0.0,0.0,1600134.7164346208,266.6475486435936,0.0,1.0,1284388.796478239,2598.6104825282005,,,,,,,,,,,,,,,,,,,3.0,15281.423199446777,1547.0114259794957,0.37128839900240557,6.173730061729009,2.952967521814443
1801.0,-30.07343340211175,4.977164991010517,35.0430870721707,24.533484794106357,5.0361594228714885,-26.56247411961291,-40.06053049871696,1.5252001403761912,-6.5025330138711865,-6.502533013881366,40.08617024482876,41155.34993742024,25747.577701681774,25747.577701681774,66902.92763910201,77000.11632555783,76993.00215440113,25747.577701681774,102740.5798560829,102740.5798560829,102740.5798560829,130142.79894358167,125652.02459591899,4490.774347662683,0.0,90865.82703676693,55021.1808532401,39827.38464836315,27402.219087498772,67229.60373586192,20795.405706254405,1547.0160811525889,0.0,0.878718334493653,2.7284995996413315,0.001494314320929203,1.0,1.0,-6.5025330138711865,334357.90918845905,1558251.9965970144,4.660431094270044,1558251.9965970144,4.660431094270044,0.7588949508013212,0.09237658483450174,3.9291350777545335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291350777545335,1.2846070725135845,1.2849046868588212,3.058627935207,6480.8655694122,15281.411790288956,6454.685689736329,0.0003252631861300162,23126.16523448615,2358.212563361204,19293.487474188245,1967.3881982316332,0.8342709341805382,0.8342709341805381,35515.807783352735,35405.22815468563,1.0039055943092947,0.8,4286.381743922073,4273.035954225843,1.0039055943092947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.323919807923,4632.441516551485,6.154813300439803,4.977164991010517,-3.698771352887317,8.675936343897835,2.95293548553986,3.5,0.8436958530113886,0.6,0.00023166527594518658,1.000046469914121,0.00023165451097995562,198.9828739177444,0.0,2.154665312149725e-06,6.106321494632321,0.03879238576780855,7.831722980937403e-05,0.00015334804613581255,0.0006025251871773416,0.09237658483250813,0.09237658483250813,0.09237658483250813,0.09237599277779938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.2673743506,595.5867198594026,0.0,0.09237658483250813,0.09237658483450174,0.09237658483450174,0.3712880554549843,0.3712880554549843,0.5,9.971358256184685,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27402.219087498772,20795.405706254405,0.7588949508013212,0.9951408891528889,0.612161126207367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519326527804628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.08062858432,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63259545108116,260.63259545108116,-12.517404548918819,244.83400699600938,276.4311839061559,124753.18126831719,124798.97064806872,-45.78937975153141,0.0,nan,276.4311839061559,3.2811839061559454,270.1117485241197,-3.0382514758802586,263.79231314209966,-9.357686857900319,257.4728777600639,-15.677122239936068,251.1534423780384,-21.996557621961585,244.83400699600938,-28.3159930039906,1.0,1.0,26022.012520719443,26022.012520719443,275.65663552333376,2.5066355233337845,275.65663552333376,275.65663552333376,76990.65831014824,76993.00215440113,-2.3438442528859014,0.0,8546.071908451686,8546.071908451686,0.8851617361352692,3948.7807531433064,275.65663552333376,2.5066355233337845,1.0,0.002,0.13032764702406804,0.004907715566156067,0.00020131344749672934,0.0017986865522546132,0.10065672374836467,0.10065672374836467,0.0,-2.486574314508605e-13,0.9999934021873335,0.9999934021873335,0.0,0.09237597535110023,6.0948340151299e-07,0.0,0.0,0.0,1600134.6207148398,266.6474669861288,0.0,1.0,1284389.0752327803,2598.6093542294557,,,,,,,,,,,,,,,,,,,3.0,15281.411790288956,1547.0160811525889,0.3712880554549843,6.173730061729009,2.95293548553986
1802.0,-30.073879975517407,4.977185426355129,35.04308669547654,24.53342640018093,5.036108186757056,-26.56288115927107,-40.06092706751076,1.5251093705298098,-6.502600971055585,-6.502600971018854,40.08616327302221,41155.04577031315,25747.547758137724,25747.547758137724,66902.59352845087,77000.04009481063,76992.88579690536,25747.547758137724,102740.43355504308,102740.43355504308,102740.43355504308,130142.67346432776,125651.91090689121,4490.762557436554,0.0,90865.8983010412,55021.02427609448,39827.63780549636,27402.23990928467,67229.87771478103,20795.416788615927,1547.0186755169086,0.0,0.8787179934030852,2.7284926894975925,0.001494314320929203,1.0,1.0,-6.502600971055585,334357.01227153454,1558251.6954497802,4.660442695259847,1558251.6954497802,4.660442695259847,0.7588947785823099,0.0923765202498873,3.929132709378791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929132709378791,1.2846075192545696,1.2849051198738308,3.0586250278674867,6480.8594091086425,15281.400418472165,6454.684516215895,0.0003252643992214228,23126.197311723638,2358.2158343291176,19293.483966457137,1967.387840542605,0.834269625325581,0.834269625325581,35515.790656981444,35405.22815468563,1.0039049891823113,0.8,4286.379676950495,4273.035954225843,1.0039049891823113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.296717545832,4632.441516551485,6.154846164783346,4.977185426355129,-3.698834854579673,8.676020280934802,2.952903482937605,3.5,0.8436867094107443,0.6,0.00023165451097995562,1.0000465087824475,0.00023164373751176237,198.9832429296825,0.0,2.1420437192820864e-06,6.070551900445433,0.03879452781152783,7.831371337704465e-05,0.00015334079760291098,0.0006024963435438304,0.09237652025252104,0.09237652025252104,0.09237652025252104,0.09237587788604563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.32656601036,595.586700268124,0.0,0.09237652025252104,0.0923765202498873,0.0923765202498873,0.371287711627945,0.371287711627945,0.5,9.971338985474778,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,27402.23990928467,20795.416788615927,0.7588947785823099,0.9951318640245242,0.6121541072097604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519353275050102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.044858990135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6323261155432,260.6323261155432,-12.51767388445677,244.83357289357235,276.4310793375178,124754.89058268079,124799.92088927852,-45.03030659774101,0.0,nan,276.4310793375178,3.2810793375178378,270.1115780487152,-3.038421951284761,263.7920767599401,-9.357923240059904,257.47257547115066,-15.677424528849315,251.15307418236299,-21.996925817636992,244.83357289357235,-28.316427106427625,1.0,1.0,26022.012520719443,26022.012520719443,275.6565539508772,2.506553950877219,275.6565539508772,275.6565539508772,76990.70594881628,76992.88579690536,-2.1798480890865903,0.0,8546.071908451686,8546.071908451686,0.8851618859462899,3948.778372925685,275.6565539508772,2.506553950877219,1.0,0.002,0.13032830450184157,0.004907700443806539,0.00020131443496379699,0.0017986855652016446,0.10065721748189849,0.10065721748189849,0.0,1.6544144526564608e-13,0.9999928826337018,0.9999928826337018,0.0,0.09237586277235532,6.574775319729151e-07,0.0,0.0,0.0,1600134.5410546043,266.6473990289444,0.0,1.0,1284389.3072185055,2598.6084152347116,,,,,,,,,,,,,,,,,,,3.0,15281.400418472165,1547.0186755169086,0.371287711627945,6.173730061729009,2.952903482937605
