time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1803.0,-30.074325530433917,4.977205823345753,35.04308652101111,24.533335002511762,5.036032503923048,-26.563289726950067,-40.06132007399572,1.5249967004213714,-6.502684024776443,-6.502684024722328,40.08616835587561,41154.763370864464,25747.552360238893,25747.552360238893,66902.31573110336,76999.98970273735,76992.89361399123,25747.552360238893,102740.44597423013,102740.44597423013,102740.44597423013,130142.77007565188,125652.01717795809,4490.752897693789,0.0,90865.99607691643,55020.8897649725,39827.89590215993,27402.324101421746,67230.22000358168,20795.472796947994,1547.0246501138329,0.0,0.8787175248677506,2.7284842442996884,0.001494314320929203,1.0,1.0,-6.502684024776443,334355.9161090949,1558251.9150037996,4.660458630842252,1558251.9150037996,4.660458630842252,0.75889449084609,0.09237648009126899,3.929133381493417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929133381493417,1.284608068437186,1.2849056553432698,3.0586242434811095,6480.857747088034,15281.389024338201,6454.680184318766,0.00032526444632505544,23126.218240618582,2358.217968482467,19293.471018126726,1967.3865201803599,0.8342683104252614,0.8342683104252614,35515.795517225924,35405.22815468563,1.0039051609095795,0.8,4286.380263530515,4273.035954225843,1.0039051609095795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.269607745386,4632.441516551485,6.154887151563677,4.977205823345753,-3.6989097172247702,8.676115540570523,2.952871589251581,3.5,0.8436775969290231,0.6,0.00023164373751176237,1.0000464028781362,0.00023163298907439805,198.98361110122823,0.0,2.1437396386912398e-06,6.075358136050974,0.03879667155116653,7.831022867622523e-05,0.00015333350883553714,0.0006024678080672248,0.09237648009632968,0.09237648009632968,0.09237648009632968,0.09237589946535466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.43511948606,595.5866652158334,0.0,0.09237648009632968,0.09237648009126899,0.09237648009126899,0.37128736158306225,0.37128736158306225,0.5,9.971321567192678,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,27402.324101421746,20795.472796947994,0.75889449084609,0.9951226654849433,0.6121467900695841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45193800446633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.049665225735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.632058364863,260.632058364863,-12.517941635136992,244.83314007133774,276.43097665838854,124756.3589012825,124801.12423697772,-44.76533569523092,0.0,nan,276.43097665838854,3.2809766583885676,270.1114093409653,-3.0385906590346963,263.7918420235788,-9.358157976421182,257.47227470616133,-15.677725293838648,251.15270738874617,-21.997292611253812,244.83314007133774,-28.31685992866224,1.0,1.0,26022.012520719443,26022.012520719443,275.656471811873,2.506471811873041,275.656471811873,275.656471811873,76990.68305902605,76992.89361399123,-2.210554965175106,0.0,8546.071908451686,8546.071908451686,0.8851618434318472,3948.779048400884,275.656471811873,2.506471811873041,1.0,0.002,0.13032890272581837,0.004907682826575692,0.00020131532465605495,0.0017986846757058815,0.10065766232802748,0.10065766232802748,0.0,3.61936175474753e-13,0.9999935240698505,0.9999935240698505,0.0,0.09237588186763647,5.982236325243395e-07,0.0,0.0,0.0,1600134.4436979382,266.64731597522353,0.0,1.0,1284389.5907392132,2598.6072676455547,,,,,,,,,,,,,,,,,,,3.0,15281.389024338201,1547.0246501138329,0.37128736158306225,6.173730061729009,2.952871589251581
1804.0,-30.074763961654686,4.977226069599867,35.043086304057894,24.5331090054475,5.0358099454196985,-26.5637065708897,-40.061721846554406,1.5247525552734253,-6.50277317485245,-6.502773174862993,40.086166781030585,41154.57424929606,25747.570453102056,25747.570453102056,66902.14470239812,77000.03963654171,76992.7883582851,25747.570453102056,102740.35881138717,102740.35881138717,102740.35881138717,130142.74322848866,125652.00050108797,4490.742727400685,0.0,90866.1427115863,55020.795422955336,39828.16365403441,27402.3844171015,67230.54807113591,20795.511183029535,1547.0296300235666,0.0,0.8787170486446686,2.7284751792256436,0.001494314320929203,1.0,1.0,-6.50277317485245,334354.7394886743,1558251.8469785445,4.660474827907524,1558251.8469785445,4.660474827907524,0.7588942212653329,0.09237643467079468,3.9291367040097254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291367040097254,1.2846092324556964,1.2849068058231712,3.058624058382854,6480.857354887042,15281.37763572219,6454.674966520016,0.00032526416466673757,23126.236004681752,2358.219779912789,19293.455421777086,1967.3849297953009,0.8342669951941706,0.8342669951941706,35515.8195432466,35405.22815468563,1.00390600982229,0.8,4286.383163216678,4273.035954225843,1.00390600982229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.2425169435255,4632.441516551485,6.154931335875418,4.977226069599867,-3.6989892125979313,8.676215282197798,2.952839718054344,3.5,0.8436684908726697,0.6,0.00023163298907439805,1.0000456611203026,0.0002316224129355362,198.98397338748617,0.0,2.138762880448751e-06,6.0612540031917606,0.03879881031404698,7.830666639677059e-05,0.00015332632267762747,0.0006024400821235048,0.09237643466065756,0.09237643466065756,0.09237643466065756,0.09237583985301694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.51353050116,595.5866396392188,0.0,0.09237643466065756,0.09237643467079468,0.09237643467079468,0.3712870187820023,0.3712870187820023,0.5,9.971303723271877,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27402.3844171015,20795.511183029535,0.7588942212653329,0.9951152656320708,0.6121409899224807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940675331766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.03556109288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63177920616835,260.63177920616835,-12.518220793831631,244.83270819178153,276.4308502205522,124756.27794949435,124802.95059907787,-46.672649583526066,0.0,nan,276.4308502205522,3.2808502205522245,270.11122181478885,-3.038778185211129,263.79159340905693,-9.358406590943048,257.47196500330125,-15.678034996698727,251.1523365975293,-21.997663402470664,244.83270819178153,-28.317291808218442,1.0,1.0,26022.012520719443,26022.012520719443,275.65637034546506,2.5063703454650863,275.65637034546506,275.65637034546506,76990.29460982335,76992.7883582851,-2.493748461754876,0.0,8546.071908451686,8546.071908451686,0.8851616332668913,3948.782387529774,275.65637034546506,2.5063703454650863,1.0,0.002,0.13032951632609374,0.004907664034884654,0.0002013162355766817,0.0017986837643979151,0.10065811778834084,0.10065811778834084,0.0,-2.5403290582204363e-14,0.9999933576152693,0.9999933576152693,0.0,0.09237582107097554,6.135998191331364e-07,0.0,0.0,0.0,1600134.339194935,266.6472268251475,0.0,1.0,1284389.8950709195,2598.6060358218283,,,,,,,,,,,,,,,,,,,3.0,15281.37763572219,1547.0296300235666,0.3712870187820023,6.173730061729009,2.952839718054344
1805.0,-30.075206570711924,4.977246885931486,35.043085436605196,24.53310848157855,5.0358220686251,-26.564103706779726,-40.06210552817208,1.5247192046667717,-6.502823223175767,-6.50282322317335,40.08614757366949,41154.224482304024,25747.502040137657,25747.502040137657,66901.72652244168,76999.92262767663,76992.55370740432,25747.502040137657,102740.05574754198,102740.05574754198,102740.05574754198,130142.39559816799,125651.66760433032,4490.727993837669,0.0,90866.19320036161,55020.614271265855,39828.42103232862,27402.33985062601,67230.76088295462,20795.476025429314,1547.0286854490814,0.0,0.8787168508942009,2.7284700901573364,0.001494314320929203,1.0,1.0,-6.502823223175767,334354.07894238405,1558251.0173161677,4.660481553702492,1558251.0173161677,4.660481553702492,0.7588941724972527,0.09237634205027741,3.9291333549315106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291333549315106,1.2846094102676653,1.2849069700894145,3.0586210279378414,6480.850933737703,15281.36637496572,6454.674029057732,0.0003252654490358335,23126.26856665839,2358.2231003103393,19293.452619639585,1967.3846440567968,0.8342656993725026,0.8342656993725026,35515.79532514953,35405.22815468563,1.003905154122934,0.8,4286.380240348928,4273.035954225843,1.003905154122934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.215416268922,4632.441516551485,6.154954856018933,4.977246885931486,-3.6990390233972983,8.676285909328783,2.952807835379911,3.5,0.8436593815371174,0.6,0.0002316224129355362,1.0000460964041697,0.00023161173646732154,198.98433912717226,0.0,2.104482133828063e-06,5.9641023672687306,0.03880091479618081,7.830326465882662e-05,0.00015331914827670958,0.0006024113794437097,0.09237634205099325,0.09237634205099325,0.09237634205099325,0.09237559036571823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.52936659363,595.5866335468316,0.0,0.09237634205099325,0.09237634205027741,0.09237634205027741,0.3712866741084455,0.3712866741084455,0.5,9.971281172853345,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,27402.33985062601,20795.476025429314,0.7588941724972527,0.9951058956318257,0.6121338497708134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519433035035865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.938409456954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6315116684946,260.6315116684946,-12.518488331505353,244.83227849532204,276.43074484166493,124758.75912880394,124803.48884996548,-44.72972116151369,0.0,nan,276.43074484166493,3.280744841664955,270.1110515723839,-3.0389484276161056,263.7913583031405,-9.358641696859479,257.471665033872,-15.678334966127977,251.1519717645844,-21.998028235415575,244.83227849532204,-28.317721504677934,1.0,1.0,26022.012520719443,26022.012520719443,275.6562928399927,2.5062928399927387,275.6562928399927,275.6562928399927,76990.51648607977,76992.55370740432,-2.037221324557322,0.0,8546.071908451686,8546.071908451686,0.885161845112014,3948.7790217061684,275.6562928399927,2.5062928399927387,1.0,0.002,0.13033028032328728,0.004907651718099007,0.00020131739499103447,0.0017986826050811818,0.10065869749551723,0.10065869749551723,0.0,7.221610462404549e-14,0.9999917295156427,0.9999917295156427,0.0,0.0923755780531855,7.639970919071103e-07,0.0,0.0,0.0,1600134.2805275202,266.6471767768242,0.0,1.0,1284390.0659208628,2598.605344283945,,,,,,,,,,,,,,,,,,,3.0,15281.36637496572,1547.0286854490814,0.3712866741084455,6.173730061729009,2.952807835379911
1806.0,-30.055765800399445,4.950162769093893,35.04303887611071,24.534733383357548,5.0352888454613804,-26.546660335889182,-40.04589304151011,1.5261833785658467,-6.507130684277513,-6.507130684261489,40.08482715827018,41164.77537321883,25696.193119902575,25696.193119902575,66860.9684931214,77007.34494940047,77021.80740455563,25696.193119902575,102718.0005244582,102718.0005244582,102718.0005244582,130118.34753781796,125627.8596939545,4490.48784386347,0.0,90865.52919518604,55022.95960958463,39825.0773173349,27400.34701335976,67225.42433069466,20793.773150222216,1547.037130836992,0.0,0.8786985662274766,2.728032122276779,0.001494314320929203,1.0,1.0,-6.507130684277513,334297.2321803321,1558193.98273902,4.661103451489162,1558193.98273902,4.661103451489162,0.7588872192050584,0.092376338436811,3.929077272996265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.929077272996265,1.2846025846423368,1.2849001291673032,3.0585936226262627,6480.7928651710145,15281.355015898886,6454.709182075247,0.00032528010854941794,23126.429663189887,2358.2395275848417,19293.557694361378,1967.3953586965354,0.8342644314470532,0.8342644314470532,35515.38978078202,35405.22815468563,1.0038908250231657,0.8,4286.331295440119,4273.035954225843,1.0038908250231657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.188490340559,4632.441516551485,6.142728968402428,4.950162769093893,-3.708926166636965,8.659088935730859,2.9527761584226155,3.5,0.8436503309778901,0.6,0.00023161173646732154,0.9979775542964976,0.00023208110790687186,198.96842592032272,0.07402590766838157,0.00024370180057017306,690.6509028158705,0.03904461659675098,7.844712441568296e-05,0.00015316461205163858,0.000601795596239383,0.09237633849055493,0.09237633849055493,0.09237633849055493,0.09235934476307296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.6020790098,595.5878459136533,0.0,0.09237633849055493,0.092376338436811,0.092376338436811,0.3712863103941319,0.3712863103941319,0.5,9.97077136398252,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27400.34701335976,20793.773150222216,0.7588872192050584,0.9945786011586861,0.6123393906853077,41059.97430708969,25750.0,0.0,3303.900886944615,-3303.900886944615,0.05865558924373588,1.4663897310933958,2616.877866284306,687.023020660309,3303.900886944615,0.030137029359699162,0.6348007493910806,1.4519051759530597,1.4519459567286273,1.2664544340293533,0.0002316224129355362,0.0034950386709364095,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45054.526096850175,22446.099113055385,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63301164196827,260.63301164196827,-12.51698835803171,244.8352800292183,276.43074325471883,124833.7489127904,124582.96780499954,250.78110779081925,0.0,nan,276.43074325471883,3.280743254718857,270.1116506096104,-3.0383493903895555,263.7925579645257,-9.357442035474264,257.47346531942463,-15.676534680575344,251.1543726743115,-21.995627325688474,244.8352800292183,-28.31471997078168,1.0,1.0,26022.012520719443,26022.012520719443,275.6554084365929,2.5054084365929157,275.6554084365929,275.6554084365929,76998.49682734226,77021.80740455563,-23.31057721337129,0.0,8546.071908451686,8546.071908451686,0.885165392556693,3948.7226593612463,275.6554084365929,2.5054084365929157,1.0,0.002,0.13034813203204543,0.004906793596064271,0.000201343187361605,0.0017986568147612292,0.1006715936808025,0.1006715936808025,0.0,2.122834026618836e-12,0.9998067502237148,0.9998067502237148,0.0,0.09235848673007405,1.78517067369605e-05,0.0,0.0,0.0,1600129.2311217294,266.64286931572246,0.0,1.0,1284404.7701189127,2598.545828081533,,,,,,,,,,,,,,,,,,,4.0,15281.355015898886,1547.037130836992,0.3712863103941319,6.173730061729009,2.9527761584226155
1807.0,-30.003528388716063,4.877255447125556,35.04281860677996,24.53560101510959,5.031636270067757,-26.500011922943216,-40.00186374234033,1.5281198049775695,-6.523113849748995,-6.523113849749513,40.07972103956345,41198.99984140114,25510.377999961987,25510.377999961987,66709.37784136314,77026.97475646822,77123.4126105163,25510.377999961987,102633.79061047829,102633.79061047829,102633.79061047829,130025.80879403115,125536.45985949828,4489.3489345328735,0.0,90863.40635097776,55035.43143860682,39808.86101374549,27392.018183552856,67200.87919729835,20786.778706218392,1547.0236438761012,0.0,0.8786314807207245,2.7264074940191265,0.001494314320929203,1.0,1.0,-6.523113849748995,334086.3642883424,1557973.4417507176,4.663385304783244,1557973.4417507176,4.663385304783244,0.758862620743276,0.09237571115494138,3.9291645821788217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9291645821788217,1.284592559348692,1.284890704534011,3.0586854591240726,6480.987455689797,15281.741972445123,6454.759627976726,0.00032524271896313187,23125.375496638448,2358.1320325124734,19293.708480536738,1967.410734607306,0.8343089816354036,0.8343089816354036,35516.02113772293,35405.22815468563,1.0039131327766708,0.8,4286.407493534272,4273.035954225843,1.0039131327766708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.20740530568,4632.441516551485,6.108503607256724,4.877255447125556,-3.743181198237441,8.620436645362997,2.9445678613198276,3.5,0.8413051032342365,0.6,0.00023208110790687186,0.9945765365997948,0.00023334665494955105,198.92552961807883,0.20169131660063944,0.000563476642699515,1596.8928054104254,0.03960809323945049,7.883904746032535e-05,0.00015324206044654653,0.0006021132764066767,0.09237571113296023,0.09237571113296023,0.09237571113296023,0.0922964901420136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.36843931687,595.5918989533933,0.0,0.09237571113296023,0.09237571115494138,0.09237571115494138,0.3712839927906865,0.3712839927906865,0.5,9.968394733044184,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27392.018183552856,20786.778706218392,0.758862620743276,0.9926860874172169,0.6130723337777023,41059.97430708969,25750.0,0.0,8988.500641983403,-8988.500641983403,0.15979602107754146,3.994900526938533,7120.44642838001,1868.0542136033932,8988.500641983403,0.17044591699231487,0.8646970837529294,1.451715563283225,1.451829841478326,1.2665828351113562,0.00023161173646732154,0.0034884040975357716,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51645.367754483515,16761.499358016597,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6386556962439,260.6386556962439,-12.511344303756061,244.84672545011858,276.43058594237147,124984.31622039223,124040.68472715419,943.6314932380026,0.0,nan,276.43058594237147,3.280585942371488,270.11381384389705,-3.0361861561029286,263.79704174549454,-9.352958254505438,257.48026964702876,-15.669730352971214,251.16349754855332,-21.986502451446654,244.84672545011858,-28.303274549881394,1.0,1.0,26022.012520719443,26022.012520719443,275.65131438309095,2.501314383090971,275.65131438309095,275.65131438309095,77017.07013434368,77123.4126105163,-106.34247617262008,0.0,8546.071908451686,8546.071908451686,0.8851598698389789,3948.810405089716,275.65131438309095,2.501314383090971,1.0,0.002,0.13043060451548624,0.0049035421616977415,0.00020146396075349692,0.0017985360383692955,0.10073198037674846,0.10073198037674846,0.0,-8.772075947571789e-13,0.9991072059607862,0.9991072059607862,0.0,0.09229323867065412,8.247248428727007e-05,0.0,0.0,0.0,1600110.4926058326,266.626886150251,0.0,1.0,1284459.3280564323,2598.325018462835,,,,,,,,,,,,,,,,,,,7.0,15281.741972445123,1547.0236438761012,0.3712839927906865,6.173730061729009,2.9445678613198276
1808.0,-29.94819086816733,4.79890972013871,35.04231894900856,24.531230620946758,5.024407398898019,-26.450931041455352,-39.95449090199543,1.5271475701603496,-6.547907545913404,-6.547907545880117,40.07121825290218,41244.67872878988,25234.68287268694,25234.68287268694,66479.36160147682,77047.28026007515,77261.91272779378,25234.68287268694,102496.59560048072,102496.59560048072,102496.59560048072,129873.22032360408,125386.53302070648,4486.687302897591,0.0,90860.6190770471,55058.01753776091,39780.66837698465,27376.62472312336,67157.29310010801,20774.135789115084,1546.8845711425936,0.0,0.8785295545757681,2.7238888208339276,0.001494314320929203,1.0,1.0,-6.547907545913404,333759.464859806,1557606.2458860641,4.666852658516603,1557606.2458860641,4.666852658516603,0.7588275033615974,0.09237209878755416,3.9296152549568104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9296152549568104,1.2845944932890245,1.2848942647225963,3.05903168313884,6481.721062831346,15282.786603065833,6454.749918957937,0.00032508777033158183,23122.014034945445,2357.789258813708,19293.67945962985,1967.4077752983792,0.8344290177521022,0.8344290177521022,35519.28003309244,35405.22815468563,1.0040282809998986,0.8,4286.800807680537,4273.035954225843,1.0040282809998986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.392574810812,4632.441516551485,6.069834017018534,4.79890972013871,-3.792780180505647,8.591689900644356,2.9224910904745354,3.5,0.8349974544212958,0.6,0.00023334665494955105,0.9942581221789711,0.00023469424060440066,198.87986207539873,0.2234185421676942,0.00047179561401082434,1337.068770106676,0.040079888853461317,7.926275381680508e-05,0.00015408390113274596,0.0006054904484344955,0.09237209883597709,0.09237209883597709,0.09237209883597709,0.09219224047335411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.26501242595,595.5963934196446,0.0,0.09237209883597709,0.09237209878755416,0.09237209878755416,0.37127418526439077,0.37127418526439077,0.5,9.962998984475208,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,27376.62472312336,20774.135789115084,0.7588275033615974,0.9899053182858244,0.6141504045928191,41059.97430708969,25750.0,0.0,9916.804353116959,-9916.804353116959,0.1769586273329044,4.423965683322606,7859.160611869417,2057.643741247541,9916.804353116959,0.3397722673653037,0.957568329723508,1.4514875494256343,1.451517517558401,1.2669285583824839,0.00023208110790687186,0.003470600268905132,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52313.847430313326,15833.195646883041,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64764707248446,260.64764707248446,-12.502352927515517,244.86558246740378,276.4297116775777,125056.03566801034,123552.76421321616,1503.2714547941794,0.0,nan,276.4297116775777,3.2797116775777226,270.11688583549324,-3.033114164506742,263.8040599935462,-9.345940006453759,257.49123415146727,-15.65876584853271,251.17840830941861,-21.971591690581363,244.86558246740378,-28.284417532596194,1.0,1.0,26022.012520719443,26022.012520719443,275.6427269766758,2.49272697667584,275.6427269766758,275.6427269766758,77038.16430443323,77261.91272779378,-223.74842336055008,0.0,8546.071908451686,8546.071908451686,0.885131362339191,3949.2633312315943,275.6427269766758,2.49272697667584,1.0,0.002,0.13061574362101763,0.004898261302400711,0.00020173964820176406,0.0017982603535588828,0.10086982410088202,0.10086982410088202,0.0,1.7606467499209355e-12,0.9979957248323725,0.9979957248323725,0.0,0.09218695968377263,0.0001851391037815261,0.0,0.0,0.0,1600081.41751234,266.6020924540866,0.0,1.0,1284543.9506881027,2597.982583117803,,,,,,,,,,,,,,,,,,,6.0,15282.786603065833,1546.8845711425936,0.37127418526439077,6.173730061729009,2.9224910904745354
1809.0,-29.891565664372376,4.720450801459789,35.041506469827844,24.52289411975073,5.013169267182675,-26.40109217111678,-39.906306414026744,1.522695773111615,-6.574958055524235,-6.574958055466779,40.06119268780121,41294.59848222876,24952.47179419816,24952.47179419816,66247.07027642692,77070.6323245724,77386.33458478856,24952.47179419816,102338.80637898673,102338.80637898673,102338.80637898673,129695.84261962063,125213.56471673642,4482.277902884199,0.0,90859.29420870733,55083.26036314225,39751.14871729453,27357.036240633894,67108.18495792842,20758.307718688207,1546.6008401622257,0.0,0.8784211013355451,2.7211429853056446,0.001494314320929203,1.0,1.0,-6.574958055524235,333403.0966908969,1557173.3723227528,4.670542618764072,1557173.3723227528,4.670542618764072,0.7587922732600516,0.0923638706859417,3.9302118512069684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9302118512069684,1.2846125311761747,1.2849140380345894,3.0594531470189823,6482.614094219088,15283.89508044787,6454.6590602097,0.00032489356539382744,23118.16707305598,2357.3969778727683,19293.407876751102,1967.3800815519166,0.8345561227143045,0.8345561227143045,35523.59401218767,35405.22815468563,1.0041807131004057,0.8,4287.321459254908,4273.035954225843,1.0041807131004057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.012049700174,4632.441516551485,6.031520211793088,4.720450801459789,-3.845023164610957,8.565473966070746,2.8986522219120463,3.5,0.8281863491177275,0.6,0.00023469424060440066,0.9941275890310015,0.00023608060292659456,198.83313656968184,0.23108950347474772,0.0004756873522053443,1348.0979561499457,0.04055557620566666,7.969587834974171e-05,0.00015499836225465894,0.0006091764002509314,0.09236387070390627,0.09236387070390627,0.09236387070390627,0.09207104504540811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.13651465625,595.5978946677658,0.0,0.09236387070390627,0.0923638706859417,0.0923638706859417,0.3712522498794908,0.3712522498794908,0.5,9.954214215410326,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,-5.74686964682769e-11,27357.036240633894,20758.307718688207,0.7587922732600516,0.9871682614864141,0.6153436947835386,41059.97430708969,25750.0,0.0,10212.598442356128,-10212.598442356128,0.18297726270138584,4.574431567534642,8097.692194354782,2114.9062480013463,10212.598442356128,0.5201073358318107,0.9901367029295765,1.4512456361811539,1.4511861273694207,1.2673002044914614,0.00023334665494955105,0.0034515586039742664,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52620.67070559576,15537.401557643872,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6591297504581,260.6591297504581,-12.4908702495419,244.89068948828597,276.4275700126343,125041.92266869308,123122.12956155186,1919.7931071412522,0.0,nan,276.4275700126343,3.277570012634328,270.1201939077472,-3.029806092252784,263.81281780291243,-9.337182197087543,257.5054416980187,-15.644558301981249,251.19806559314983,-21.951934406850143,244.89068948828597,-28.259310511714006,1.0,1.0,26022.012520719443,26022.012520719443,275.6302354198253,2.4802354198253056,275.6302354198253,275.6302354198253,77061.10122191897,77386.33458478856,-325.2333628695924,0.0,8546.071908451686,8546.071908451686,0.8850936235632071,3949.862910463003,275.6302354198253,2.4802354198253056,1.0,0.002,0.1309147330058858,0.004892097537591435,0.00020219020680304709,0.0017978097937715479,0.10109510340152354,0.10109510340152354,0.0,5.745950590330118e-13,0.9967629184207158,0.9967629184207158,0.0,0.09206488130155287,0.0002989893843888453,0.0,0.0,0.0,1600049.6859223628,266.57504194447574,0.0,1.0,1284636.262499937,2597.6091069671575,,,,,,,,,,,,,,,,,,,8.0,15283.89508044787,1546.6008401622257,0.3712522498794908,6.173730061729009,2.8986522219120463
1810.0,-29.834948152467643,4.643777148136747,35.04036079075953,24.511618504207604,4.998997421774398,-26.35155359504267,-39.85834837714208,1.5156028643291442,-6.602677095512092,-6.602677095470034,40.04995436422886,41346.90232180193,24675.658972792327,24675.658972792327,66022.56129459426,77095.97035323555,77490.37761650009,24675.658972792327,102166.03658929242,102166.03658929242,102166.03658929242,129499.67704907827,125023.67280604868,4476.004243029586,0.0,90859.14869294169,55110.08066142788,39721.18670168201,27333.640459785845,67054.82716146785,20739.662937512567,1546.1542413974303,0.0,0.8783135394536076,2.7183315570804583,0.001494314320929203,1.0,1.0,-6.602677095512092,333038.23153107276,1556688.2436030365,4.674202827844995,1556688.2436030365,4.674202827844995,0.7587596305741068,0.09235030617554249,3.9309103326006793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309103326006793,1.2846428422638259,1.2849461373096023,3.059924675774897,6483.613207070971,15285.031199001623,6454.506740610862,0.00032467268108475465,23114.022199745657,2356.9743184212407,19292.952583276947,1967.3336545381908,0.8346860800146347,0.8346860800146347,35528.6445548972,35405.22815468563,1.004359177155418,0.8,4287.931006254348,4273.035954225843,1.004359177155418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4116.422843218266,4632.441516551485,5.994442240899773,4.643777148136747,-3.8974039324679177,8.541181080604666,2.87464863097747,3.5,0.8213281802792771,0.6,0.00023608060292659456,0.9941310977475489,0.00023747431647746844,198.7864267091969,0.2335352763683318,0.00047116499507801846,1335.2815960511043,0.041026741200744676,8.012913900622834e-05,0.00015595146392036622,0.0006130312209087696,0.0923503061895609,0.0923503061895609,0.0923503061895609,0.09193810093952474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.40945569036,595.5956288705914,0.0,0.0923503061895609,0.09235030617554249,0.09235030617554249,0.3712166747481399,0.3712166747481399,0.5,9.941848061015992,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,-4.206412995699793e-11,27333.640459785845,20739.662937512567,0.7587596305741068,0.9846056442083148,0.6166133606196418,41059.97430708969,25750.0,0.0,10275.179425071194,-10275.179425071194,0.18485602589175523,4.621400647293877,8151.427196457486,2123.752228613707,10275.179425071194,0.704144744739139,1.00030317040993,1.4509997113651423,1.450847135588856,1.2676725272343254,0.00023469424060440066,0.003432582695126267,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52670.435328211985,15474.820574928806,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6723833657665,260.6723833657665,-12.47761663423347,244.92088214973322,276.42388458180324,124960.32433008289,122744.44756863233,2215.8767614505587,0.0,nan,276.42388458180324,3.2738845818032587,270.12328409537474,-3.0267159046252345,263.8226836089893,-9.327316391010697,257.5220831225561,-15.627916877443852,251.22148263614255,-21.928517363857424,244.92088214973322,-28.22911785026676,1.0,1.0,26022.012520719443,26022.012520719443,275.6146907486813,2.4646907486813348,275.6146907486813,275.6146907486813,77085.87545828031,77490.37761650009,-404.50215821978054,0.0,8546.071908451686,8546.071908451686,0.8850494386668988,3950.564884263683,275.6146907486813,2.4646907486813348,1.0,0.002,0.13133372019645537,0.004885315490636816,0.0002028257571144749,0.0017971742444721362,0.10141287855723745,0.10141287855723745,0.0,1.5866110508744313e-12,0.9954630665975464,0.9954630665975464,0.0,0.09193131898672785,0.00041898718881464004,0.0,0.0,0.0,1600017.1593187244,266.5473229044879,0.0,1.0,1284730.841128702,2597.2265401912355,,,,,,,,,,,,,,,,,,,7.0,15285.031199001623,1546.1542413974303,0.3712166747481399,6.173730061729009,2.87464863097747
1811.0,-29.77875188690069,4.569479339000191,35.03887579683731,24.498477985058003,4.98295439926022,-26.302581258263352,-39.81091417428104,1.5067837682102945,-6.630472269071902,-6.630472269067587,40.03787416305032,41400.3688093882,24408.15854128346,24408.15854128346,65808.52735067166,77122.51073931414,77575.91925023228,24408.15854128346,101984.07779151574,101984.07779151574,101984.07779151574,129291.69760501226,124823.8456664095,4467.851938602766,0.0,90859.83145910742,55137.68951964731,39691.26882162234,27307.61981349652,66998.88863511886,20719.09095695705,1545.5871447859379,0.0,0.8782086730117393,2.715514711023587,0.001494314320929203,1.0,1.0,-6.630472269071902,332672.6794688874,1556166.9006429238,4.677771866109797,1556166.9006429238,4.677771866109797,0.7587292886916803,0.09233146680641273,3.9316685670144635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316685670144635,1.2846812137788526,1.2849863084547013,3.060423492493966,6484.670139842314,15286.169050967968,6454.314133146176,0.00032443673681793115,23109.738247367673,2356.537476851695,19292.37686667571,1967.2749477829545,0.8348158970979785,0.8348158970979785,35534.12695344806,35405.22815468563,1.0045529082831934,0.8,4288.592673678743,4273.035954225843,1.0045529082831934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4096.116286160651,4632.441516551485,5.9588539084571694,4.569479339000191,-3.9490316683045767,8.518511007304767,2.8510528302274523,3.5,0.8145865229221292,0.6,0.00023747431647746844,0.9941773174014963,0.00023886515244399303,198.74008023007477,0.23415515577676055,0.00046710493020569793,1323.775372202948,0.041493846130950376,8.055980821811399e-05,0.00015691450825935444,0.0006169358398318352,0.09233146685636612,0.09233146685636612,0.09233146685636612,0.09179818335101861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.1231357171,595.5889509829266,0.0,0.09233146685636612,0.09233146680641273,0.09233146680641273,0.37116665630257223,0.37116665630257223,0.5,9.925849557899456,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27307.61981349652,20719.09095695705,0.7587292886916803,0.9822331189561965,0.617926202251769,41059.97430708969,25750.0,0.0,10257.578541903,-10257.578541903,0.18529008354625406,4.632252088656347,8141.4394937130055,2116.1390481899934,10257.578541903,0.8892490862502267,1.0026519672416339,1.4507533098727423,1.4505083132854786,1.2680365135423068,0.00023608060292659456,0.0034141283566543317,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52641.32822119563,15492.421458097,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68687752763685,260.68687752763685,-12.463122472363125,244.95514601836553,276.4186090369336,124831.02103113719,122407.73683429082,2423.2841968463845,0.0,nan,276.4186090369336,3.26860903693364,270.1259164331809,-3.0240835668190584,263.83322382955356,-9.316776170446417,257.54053122573794,-15.60946877426204,251.24783862204973,-21.90216137795025,244.95514601836553,-28.194853981634452,1.0,1.0,26022.012520719443,26022.012520719443,275.5969050431351,2.446905043135132,275.5969050431351,275.5969050431351,77112.80990680233,77575.91925023228,-463.1093434299546,0.0,8546.071908451686,8546.071908451686,0.8850014724324117,3951.3269098495357,275.5969050431351,2.446905043135132,1.0,0.002,0.1318743014225945,0.004878017659661756,0.00020364897780412284,0.0017963510238360133,0.10182448890206142,0.10182448890206142,0.0,1.6401359437256957e-12,0.9941452113409234,0.9941452113409234,0.0,0.09179088558167864,0.0005405812247340952,0.0,0.0,0.0,1599984.5324093804,266.5195277309281,0.0,1.0,1284825.6647036346,2596.8430644161203,,,,,,,,,,,,,,,,,,,6.0,15286.169050967968,1545.5871447859379,0.37116665630257223,6.173730061729009,2.8510528302274523
1812.0,-29.72309909512162,4.49769107516042,35.03705529364396,24.483558092638873,4.96511966554382,-26.254277218983866,-39.76410987144334,1.4962977887511832,-6.65811857056616,-6.658118570648409,40.025226067831106,41454.79163133974,24150.91741765648,24150.91741765648,65605.70904899623,77150.19992162976,77646.07437306733,24150.91741765648,101796.99179072381,101796.99179072381,101796.99179072381,129076.96271557728,124619.10658617364,4457.85612940363,0.0,90861.35321307724,55165.94492019875,39661.564769864985,27279.970924853464,66941.53569471845,20697.326256786022,1544.9416359740953,0.0,0.8781066856560521,2.712715239478245,0.001494314320929203,1.0,1.0,-6.65811857056616,332309.3982741253,1555621.1906065925,4.68124343965543,1555621.1906065925,4.68124343965543,0.7587004514704115,0.09230760260409425,3.9324826739025163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324826739025163,1.2847273909331247,1.28503428351352,3.0609471718714354,6485.779753603368,15287.30035121641,6454.080715346035,0.0003241867732367987,23105.341014232177,2356.0890838596442,19291.679165250767,1967.2038020374714,0.8349445763803135,0.8349445763803135,35540.01310139033,35405.22815468563,1.0047609149928405,0.8,4289.303069377348,4273.035954225843,1.0047609149928405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4076.251726738286,4632.441516551485,5.924785571812917,4.49769107516042,-3.9996120092285707,8.49730308438899,2.8280459530514857,3.5,0.8080131294432816,0.6,0.00023886515244399303,0.9942360967381403,0.00024024992979801738,198.69419967323842,0.23415216384172152,0.0004632380824433461,1312.8167256444428,0.041957084213393725,8.098685483168996e-05,0.00015787829761230307,0.0006208536699456068,0.09230760261680684,0.09230760261680684,0.09230760261680684,0.0916546021620795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.4059966429,595.5775072448932,0.0,0.09230760261680684,0.09230760260409425,0.09230760260409425,0.3711019560954194,0.3711019560954194,0.5,9.906259542826097,8.22524270915892e-11,8.22524270915892e-11,8.22524270915892e-11,8.22524270915892e-11,8.22524270915892e-11,8.22524270915892e-11,27279.970924853464,20697.326256786022,0.7587004514704115,0.980044875997256,0.6192686080640729,41059.97430708969,25750.0,0.0,10213.674237455638,-10213.674237455638,0.18523288770106744,4.630822192526682,8110.378515244813,2103.295722210825,10213.674237455638,1.0745110902363448,1.0023424659148663,1.4505076296900163,1.450172152227038,1.2683893493036817,0.00023747431647746844,0.0033963301727799318,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52586.46527018977,15536.325762544362,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70217439265275,260.70217439265275,-12.447825607347227,244.99263071375648,276.41171807156576,124662.3302362501,122104.84181387628,2557.4884223738172,0.0,nan,276.41171807156576,3.261718071565781,270.1279005999632,-3.0220994000367796,263.8440831285039,-9.305916871496095,257.560265656842,-15.589734343158,251.27644818528526,-21.873551814714716,244.99263071375648,-28.157369286243494,1.0,1.0,26022.012520719443,26022.012520719443,275.57746779052866,2.427467790528681,275.57746779052866,275.57746779052866,77140.0879466155,77646.07437306733,-505.98642645182554,0.0,8546.071908451686,8546.071908451686,0.8849499700044177,3952.145087272029,275.57746779052866,2.427467790528681,1.0,0.002,0.1325350672701009,0.004870252296401094,0.00020465775455144177,0.0017953422450308336,0.10232887727572089,0.10232887727572089,0.0,-4.177244487812981e-13,0.9928416963554505,0.9928416963554505,0.0,0.09164683675595374,0.000660765848140515,0.0,0.0,0.0,1599952.0693600723,266.4918814294338,0.0,1.0,1284919.9656784593,2596.461783332589,,,,,,,,,,,,,,,,,,,6.0,15287.30035121641,1544.9416359740953,0.3711019560954194,6.173730061729009,2.8280459530514857
1813.0,-29.668026940136283,4.428396306298371,35.03490640835258,24.467519774939888,4.946157161484549,-26.206608529966918,-39.71790917040778,1.4847387515930848,-6.685335462587602,-6.685335462598813,40.01211346465815,41509.631007491036,23903.483362206327,23903.483362206327,65413.11436969736,77178.55506342533,77702.93720375917,23903.483362206327,101606.4205659655,101606.4205659655,101606.4205659655,128857.3170433658,124411.25954923489,4446.057494130898,0.0,90863.42309078078,55194.49903594519,39632.13783870621,27250.896477400303,66883.03431610651,20674.53340452164,1544.2204954400045,0.0,0.8780087152168339,2.7099614770759883,0.001494314320929203,1.0,1.0,-6.685335462587602,331952.064356714,1555055.591786947,4.684578765312007,1555055.591786947,4.684578765312007,0.7586735145270334,0.09227877451455309,3.9333286232279074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9333286232279074,1.2847786040271356,1.2850872880661306,3.0614835979513497,6486.9163760973415,15288.422637082154,6453.823230400569,0.0003239293545796585,23100.897940282757,2355.636016405476,19290.90952551788,1967.1253206260935,0.8350718476565746,0.8350718476565746,35546.1292180325,35405.22815468563,1.0049770575390895,0.8,4290.041219861736,4273.035954225843,1.0049770575390895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4056.871805631539,4632.441516551485,5.892097287625592,4.428396306298371,-4.048916109763757,8.477312416062128,2.805672292358155,3.5,0.8016206549594729,0.6,0.00024024992979801738,0.9942986365039644,0.00024162753621261702,198.64881574763618,0.23394046282662348,0.00045950688995043647,1302.242526119537,0.04241659110334416,8.141044561030382e-05,0.00015883948418771355,0.0006247678896542904,0.09227877441391687,0.09227877441391687,0.09227877441391687,0.09150861126378826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.3892201678,595.561259664656,0.0,0.09227877441391687,0.09227877451455309,0.09227877451455309,0.37102270326886716,0.37102270326886716,0.5,9.88315465474566,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27250.896477400303,20674.53340452164,0.7586735145270334,0.978022529009944,0.6206302006470847,41059.97430708969,25750.0,0.0,10161.888923807634,-10161.888923807634,0.18501251289075177,4.62531282226879,8072.843601583414,2089.0453222242195,10161.888923807634,1.2596240813832436,1.0011499615300412,1.4502630570337491,1.4498393858143057,1.2687303874823854,0.00023886515244399303,0.003379211671200753,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52524.105757016856,15588.111076192366,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7179727050203,260.7179727050203,-12.432027294979662,245.03264008670007,276.40330532335395,124467.39810579816,121826.07251792532,2641.3255878728305,0.0,nan,276.40330532335395,3.2533053233539704,270.1291722759905,-3.0208277240094503,263.8550392287432,-9.294960771256797,257.5809061813303,-15.569093818669671,251.30677313400375,-21.84322686599623,245.03264008670007,-28.117359913299907,1.0,1.0,26022.012520719443,26022.012520719443,275.55690457892416,2.406904578924184,275.55690457892416,275.55690457892416,77167.844070573,77702.93720375917,-535.0931331861648,0.0,8546.071908451686,8546.071908451686,0.88489645131032,3952.995266344047,275.55690457892416,2.406904578924184,1.0,0.002,0.1333134001488462,0.00486208247722496,0.00020584813345896443,0.0017941518690119665,0.10292406672948222,0.10292406672948222,0.0,2.470931011883115e-12,0.9915654181730719,0.9915654181730719,0.0,0.09150044164002144,0.0007783328745316484,0.0,0.0,0.0,1599920.0999286564,266.4646645374124,0.0,1.0,1285012.7876097574,2596.086561513106,,,,,,,,,,,,,,,,,,,4.0,15288.422637082154,1544.2204954400045,0.37102270326886716,6.173730061729009,2.805672292358155
1814.0,-29.61354651889267,4.3615310277814086,35.03244156885353,24.450926505401753,4.926642879204348,-26.159527579082887,-39.67226778678594,1.4726239393862037,-6.712019838305366,-6.712019838342444,39.99870341624732,41564.4572859893,23665.385397185055,23665.385397185055,65229.842683174356,77207.16380935199,77749.34437485995,23665.385397185055,101414.72977204502,101414.72977204502,101414.72977204502,128635.73188362709,124203.20167253222,4432.530211094865,0.0,90865.7958650785,55223.08934168277,39603.00724821748,27221.002111582067,66824.00935979954,20651.157627740067,1543.4500302024078,0.0,0.8779146940840761,2.707263737752608,0.001494314320929203,1.0,1.0,-6.712019838305366,331602.0152399546,1554477.3237326632,4.6877800866433486,1554477.3237326632,4.6877800866433486,0.7586479565700248,0.09224526923178727,3.934187935687838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934187935687838,1.2848324364627386,1.2851429035211994,3.062024139520495,6488.061718819149,15289.535145950522,6453.554120579467,0.00032366919506370776,23096.455316945066,2355.182994900916,19290.105138253777,1967.0432959526217,0.8351976471515652,0.8351976471515652,35552.34167926384,35405.22815468563,1.005196614405604,0.8,4290.790998117358,4273.035954225843,1.005196614405604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4037.980491777616,4632.441516551485,5.860698298412777,4.3615310277814086,-4.096884631148534,8.458415658929942,2.7839311888767044,3.5,0.7954089111076298,0.6,0.00024162753621261702,0.9943622422632863,0.0002429974972326424,198.60393719633035,0.23366142742733675,0.00045595043384921577,1292.1635295286776,0.04287254153719338,8.183091844755939e-05,0.00015979661776505761,0.0006286699257750105,0.0922452692434389,0.0922452692434389,0.0922452692434389,0.09136211947506168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.2777554517,595.5401492049099,0.0,0.0922452692434389,0.09224526923178727,0.09224526923178727,0.37092917090373345,0.37092917090373345,0.5,9.85666016221526,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,27221.002111582067,20651.157627740067,0.7586479565700248,0.9761438038229383,0.6219988546660586,41059.97430708969,25750.0,0.0,10108.448024628919,-10108.448024628919,0.18474085680194824,4.618521420048702,8033.779154347694,2074.668870281224,10108.448024628919,1.4444878622269348,0.9996799610495027,1.450019701630488,1.4495102335328207,1.2690596922850041,0.00024024992979801738,0.003362760669841628,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52460.58586124728,15641.551975371081,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.734077336863,260.734077336863,-12.415922663136996,245.07460788021132,276.3935467935257,124256.60059380381,121564.06134149269,2692.539252311124,0.0,nan,276.3935467935257,3.243546793525695,270.12975901083615,-3.020240989163824,263.8659712282415,-9.284028771758472,257.60218344551123,-15.547816554488747,251.33839566285198,-21.811604337147998,245.07460788021132,-28.07539211978866,1.0,1.0,26022.012520719443,26022.012520719443,275.5356504372808,2.3856504372808445,275.5356504372808,275.5356504372808,77196.26709237308,77749.34437485995,-553.0772824868764,0.0,8546.071908451686,8546.071908451686,0.8848420852939016,3953.858875366277,275.5356504372808,2.3856504372808445,1.0,0.002,0.13420508678419338,0.00485354558271053,0.00020721362573694304,0.0017927863794353928,0.10360681286847152,0.10360681286847152,0.0,5.172335650061033e-12,0.9903335244969925,0.9903335244969925,0.0,0.09135358259648987,0.000891686635297401,0.0,0.0,0.0,1599888.7457866664,266.4379801616946,0.0,1.0,1285103.7796143545,2595.7188131850066,,,,,,,,,,,,,,,,,,,4.0,15289.535145950522,1543.4500302024078,0.37092917090373345,6.173730061729009,2.7839311888767044
