time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1815.0,-29.55964486163603,4.297017572004816,35.029676955359506,24.433782090805494,4.906591447907288,-26.11302123078605,-39.627172554004915,1.4599678187124592,-6.738139215938872,-6.738139215948166,39.985128895682585,41619.291403209005,23436.185252908424,23436.185252908424,65055.47665611743,77236.03408932852,77787.52805725182,23436.185252908424,101223.71331016025,101223.71331016025,101223.71331016025,128414.50072345734,123997.1358205533,4417.364902904042,0.0,90868.4887061322,55251.7460265595,39574.15853285855,27190.787413297097,66764.94594615564,20627.5634552126,1542.6531573288007,0.0,0.8778242999508298,2.704625173263271,0.001494314320929203,1.0,1.0,-6.738139215938872,331259.65895162354,1553892.1288488887,4.690858324755493,1553892.1288488887,4.690858324755493,0.758623247707976,0.09220741028589333,3.9350631789686896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9350631789686896,1.2848888222045092,1.285201063227269,3.0625709485255106,6489.220341485496,15290.637636158097,6453.2700186699985,0.0003234051001228234,23092.002484683668,2354.728932375854,19289.255938634276,1966.9567016906158,0.835321923745173,0.835321923745173,35558.6690345364,35405.22815468563,1.0054202416438232,0.8,4291.554642866566,4273.035954225843,1.0054202416438232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4019.5690485486334,4632.441516551485,5.83052187183366,4.297017572004816,-4.143522493717015,8.44054006572183,2.762807490367918,3.5,0.789373568676548,0.6,0.0002429974972326424,0.9944244312131972,0.0002443599429030375,198.55955293242516,0.23336318606199957,0.0004525892440636861,1282.6379176764863,0.04332513078125707,8.224833061494918e-05,0.00016074916661769324,0.0006325581266071875,0.09220741024919707,0.09220741024919707,0.09220741024919707,0.09121655903259948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.95147428714,595.5142207090438,0.0,0.09220741024919707,0.09220741028589333,0.09220741028589333,0.3708218277922996,0.3708218277922996,0.5,9.826934626095687,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,27190.787413297097,20627.5634552126,0.758623247707976,0.9743957062225909,0.6233704051340652,41059.97430708969,25750.0,0.0,10055.429451693955,-10055.429451693955,0.18445594910010796,4.611398727502695,7994.844120567021,2060.5853311269348,10055.429451693955,1.6290725544527613,0.9981382527062111,1.4497775799184356,1.449184757588877,1.2693775563891512,0.00024162753621261702,0.0033469540818216676,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52398.04167646013,15694.570548306045,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7503311470717,260.7503311470717,-12.3996688529283,245.11807316628025,276.3825891278723,124033.19657685292,121315.7161346925,2717.4804421604213,0.0,nan,276.3825891278723,3.232589127872302,270.12968593553535,-3.0203140644646282,263.87678274326703,-9.273217256732948,257.6238795508953,-15.526120449104667,251.37097635858015,-21.779023641419826,245.11807316628025,-28.031926833719723,1.0,1.0,26022.012520719443,26022.012520719443,275.5139990401462,2.3639990401462114,275.5139990401462,275.5139990401462,77224.37918484518,77787.52805725182,-563.1488724066439,0.0,8546.071908451686,8546.071908451686,0.8847867094133562,3954.738494863533,275.5139990401462,2.3639990401462114,1.0,0.002,0.13520481296518122,0.00484467064323605,0.0002087460162218592,0.001791253983380873,0.10437300811092959,0.10437300811092959,0.0,-3.972677221908416e-13,0.9891578542570566,0.9891578542570566,0.0,0.09120768410499429,0.0009997261808990336,0.0,0.0,0.0,1599858.0457269154,266.4118607840611,0.0,1.0,1285192.8317787563,2595.358977895999,,,,,,,,,,,,,,,,,,,5.0,15290.637636158097,1542.6531573288007,0.3708218277922996,6.173730061729009,2.762807490367918
1816.0,-29.50632902917805,4.234778428943014,35.02662960649544,24.416836955957137,4.886764777480971,-26.06701964851012,-39.582560293469555,1.4474553965722174,-6.763552618692017,-6.763552618677731,39.97144689075122,41673.5737057376,23215.196359193393,23215.196359193393,64888.770064931,77264.60576049455,77818.95939152043,23215.196359193393,101034.15575071382,101034.15575071382,101034.15575071382,128194.49260749183,123793.84252392432,4400.650083567508,0.0,90871.1547239931,55280.122668283424,39545.59117301075,27160.336856778013,66705.92802978876,20603.82220691239,1541.8303426208977,0.0,0.8777380915053108,2.7020598758094323,0.001494314320929203,1.0,1.0,-6.763552618692017,330926.8229139872,1553302.468834238,4.69379440190608,1553302.468834238,4.69379440190608,0.7585996563871995,0.09216538708929993,3.9359281304722784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359281304722784,1.2849445562573218,1.2852585615823109,3.0631112535598564,6490.365183018448,15291.730347807841,6452.990117588831,0.0003231441049139163,23087.60518782372,2354.2805328857175,19288.419295571683,1966.8713878410756,0.8354447825426387,0.8354447825426387,35564.92171142824,35405.22815468563,1.0056412393026146,0.8,4292.3092747263645,4273.035954225843,1.0056412393026146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4001.624827418038,4632.441516551485,5.801442504087146,4.234778428943014,-4.188753293041247,8.423531721984261,2.7422818162549483,3.5,0.7835090903585566,0.6,0.0002443599429030375,0.9944872713569853,0.00024571450026666155,198.51566802304086,0.2330620592478904,0.00044934818846756173,1273.45276611707,0.04377447896972463,8.266320813551953e-05,0.00016169673476751795,0.0006364267269769887,0.09216538715182489,0.09216538715182489,0.09216538715182489,0.09107249002082142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488232.8694676046,595.4836520142982,0.0,0.09216538715182489,0.09216538708929993,0.09216538708929993,0.3707012774061651,0.3707012774061651,0.5,9.79414771435678,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27160.336856778013,20603.82220691239,0.7585996563871995,0.9727586735013075,0.624735685966733,41059.97430708969,25750.0,0.0,10003.50079191642,-10003.50079191642,0.18417063241647155,4.604265810411785,7956.578412280211,2046.92237963621,10003.50079191642,1.8133721315078646,0.9965943312579623,1.4495366774216905,1.4488628764178493,1.2696843382058658,0.0002429974972326424,0.00333176618828006,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52336.92786512318,15746.49920808358,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76667418836047,260.76667418836047,-12.383325811639509,245.16266452898498,276.3706838477435,123807.22972813803,121074.83071421245,2732.399013925612,0.0,nan,276.3706838477435,3.220683847743544,270.12907998397486,-3.0209200160251157,263.8874761202687,-9.262523879731305,257.64587225647034,-15.504127743529637,251.40426839272052,-21.745731607279453,245.16266452898498,-27.987335471015,1.0,1.0,26022.012520719443,26022.012520719443,275.49226350657165,2.342263506571669,275.49226350657165,275.49226350657165,77253.34071202892,77818.95939152043,-565.618679491512,0.0,8546.071908451686,8546.071908451686,0.884731982736737,3955.60777112464,275.49226350657165,2.342263506571669,1.0,0.002,0.1363068729432057,0.00483550766858883,0.00021043653546816107,0.001789563467433589,0.10521826773408054,0.10521826773408054,0.0,2.901750020822824e-12,0.9880425828978766,0.9880425828978766,0.0,0.09106332711349452,0.0011020599758054174,0.0,0.0,0.0,1599828.16615854,266.38644738130796,0.0,1.0,1285279.4644105134,2595.0089886662186,,,,,,,,,,,,,,,,,,,4.0,15291.730347807841,1541.8303426208977,0.3707012774061651,6.173730061729009,2.7422818162549483
1817.0,-29.45357913777665,4.17473619493218,35.023320177668694,24.399774823710345,4.866839316096722,-26.02153729238984,-39.53844829285515,1.4347974704332125,-6.788338432874127,-6.788338432877552,39.95779564382227,41727.56501013155,23002.207029293608,23002.207029293608,64729.77203942515,77293.12214242342,77845.58968102721,23002.207029293608,100847.79671032082,100847.79671032082,100847.79671032082,127978.04883297482,123595.5487202314,4382.500112743422,0.0,90873.93950450268,55308.38237111594,39517.28570376304,27130.252122653994,66647.53782641703,20580.365378060633,1541.012112421063,0.0,0.8776551212119869,2.6995597803171916,0.001494314320929203,1.0,1.0,-6.788338432874127,330602.4596402155,1552714.302974821,4.696620541373444,1552714.302974821,4.696620541373444,0.7585762670032783,0.09211963532650136,3.936793734912947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936793734912947,1.285000992622235,1.2853167524369036,3.063650345420618,6491.507453982152,15292.813120156028,6452.706435853033,0.00032288329517563273,23083.23616210798,2353.835016249992,19287.571351879404,1966.7849216480047,0.8355661752289609,0.8355661752289609,35571.17883323851,35405.22815468563,1.0058624037887547,0.8,4293.064443040729,4273.035954225843,1.0058624037887547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3984.1348575363454,4632.441516551485,5.77345091263236,4.17473619493218,-4.2326679917355445,8.407404186667724,2.722334704051313,3.5,0.7778099154432322,0.6,0.00024571450026666155,0.9945479858370201,0.000247061482970946,198.47226574908083,0.23276355340312188,0.0004463377713974115,1264.9212441402642,0.04422081674112204,8.307533466563428e-05,0.00016263916560102726,0.0006402768481895934,0.09211963538521915,0.09211963538521915,0.09211963538521915,0.09093134207234516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488338.74015811324,595.4485437217053,0.0,0.09211963538521915,0.09211963532650136,0.09211963532650136,0.37056816926125097,0.37056816926125097,0.5,9.758498924005572,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,27130.252122653994,20580.365378060633,0.7585762670032783,0.9712252567831285,0.6260931216815638,41059.97430708969,25750.0,0.0,9952.861044715597,-9952.861044715597,0.1838891929529426,4.597229823823561,7919.150901630915,2033.7101430846822,9952.861044715597,1.9973885938325822,0.9950713904380003,1.4492969696479827,1.4485446272044837,1.269980396198792,0.0002443599429030375,0.003317171905324223,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52277.756595945546,15797.138955284403,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7830298066861,260.7830298066861,-12.366970193313875,245.2080785755178,276.3579810378604,123576.42423845074,120841.92246452728,2734.501773923451,0.0,nan,276.3579810378604,3.2079810378604066,270.12800054537865,-3.021999454621323,263.8980200529466,-9.251979947053371,257.66803956044026,-15.481960439559714,251.4380590679732,-21.711940932026778,245.2080785755178,-27.94192142448219,1.0,1.0,26022.012520719443,26022.012520719443,275.4705937777257,2.320593777725719,275.4705937777257,275.4705937777257,77281.67462818226,77845.58968102721,-563.9150528449536,0.0,8546.071908451686,8546.071908451686,0.8846772128154513,3956.4777035875118,275.4705937777257,2.320593777725719,1.0,0.002,0.1375046026289644,0.004826070970213702,0.00021227484408347353,0.0017877251607593587,0.10613742204173676,0.10613742204173676,0.0,4.842832298374011e-12,0.9869981065843489,0.9869981065843489,0.0,0.09092190564649755,0.0011977296800038143,0.0,0.0,0.0,1599799.0156444772,266.36166156712585,0.0,1.0,1285363.9457033935,2594.6677566046146,,,,,,,,,,,,,,,,,,,5.0,15292.813120156028,1541.012112421063,0.37056816926125097,6.173730061729009,2.722334704051313
1818.0,-29.40139033410643,4.116817685591829,35.0197670412808,24.382865416724258,4.847091359087307,-25.976542164762897,-39.494801487866766,1.4222431890907552,-6.812413225287912,-6.812413225257986,39.94415050793863,41781.0513999411,22796.67949253101,22796.67949253101,64577.73089247211,77321.38230579578,77867.51398871398,22796.67949253101,100664.19348124499,100664.19348124499,100664.19348124499,127764.50216188713,123401.49628670183,4363.005875185296,0.0,90876.71900139477,55336.388092955494,39489.256564932526,27100.308680642138,66589.56524557466,20557.03753846335,1540.1855027026036,0.0,0.8775759457190528,2.697133153642106,0.001494314320929203,1.0,1.0,-6.812413225287912,330287.6406211573,1552126.568638309,4.699317739287166,1552126.568638309,4.699317739287166,0.7585536305402797,0.09207029293694341,3.937651080310522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937651080310522,1.2850569647672547,1.2853744693754277,3.0641840698662697,6492.638352037309,15293.886332012798,6452.425390688224,0.0003226249738819212,23078.91612230616,2353.394494787329,19286.731289074247,1966.6992590817708,0.8356861815721621,0.8356861815721622,35577.37598237432,35405.22815468563,1.006081458065039,0.8,4293.812373288639,4273.035954225843,1.006081458065039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3967.0858362585427,4632.441516551485,5.746454811784744,4.116817685591829,-4.275232392478033,8.392050078069861,2.70294659417295,3.5,0.7722704554779857,0.6,0.000247061482970946,0.9946081270682045,0.000248400828675316,198.4293414438588,0.2324694509505892,0.00044342088432863005,1256.6547861873375,0.04466423762545067,8.348498356286222e-05,0.00016357649940808376,0.0006441071796076545,0.09207029295953544,0.09207029295953544,0.09207029295953544,0.09079268040292567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488457.56727075874,595.4092176066802,0.0,0.09207029295953544,0.09207029293694341,0.09207029293694341,0.3704232740895986,0.3704232740895986,0.5,9.720170547213442,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,-2.9899638320785016e-11,27100.308680642138,20557.03753846335,0.7585536305402797,0.9697875433533296,0.6274414203765618,41059.97430708969,25750.0,0.0,9903.541621581944,-9903.541621581944,0.1836129718504544,4.590324296261356,7882.595429074761,2020.946192507182,9903.541621581944,2.1811265710274372,0.9935766875024581,1.449058429452583,1.4482298874334902,1.2702660890925086,0.00024571450026666155,0.0033031467377775403,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52220.17071485897,15846.458378418056,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7993608440891,260.7993608440891,-12.35063915591087,245.2540704255265,276.34465126266156,123344.77345534145,120614.38137186124,2730.392083480203,0.0,nan,276.34465126266156,3.19465126266158,270.1265350951943,-3.023464904805678,263.9084189278178,-9.241581072182157,257.6903027603839,-15.459697239616105,251.47218659295044,-21.67781340704954,245.2540704255265,-27.895929574473485,1.0,1.0,26022.012520719443,26022.012520719443,275.4490844104811,2.2990844104811003,275.4490844104811,275.4490844104811,77309.86815254754,77867.51398871398,-557.6458361664409,0.0,8546.071908451686,8546.071908451686,0.8846229635740565,3957.3393357120744,275.4490844104811,2.2990844104811003,1.0,0.002,0.1387918846780436,0.0048164014582585514,0.00021425151997911773,0.0017857484803243061,0.10712575998955887,0.10712575998955887,0.0,3.034239526300553e-13,0.9860184864400683,0.9860184864400683,0.0,0.09078301088777865,0.0012872820491647593,0.0,0.0,0.0,1599770.693018027,266.33758677471207,0.0,1.0,1285445.992236042,2594.33642120837,,,,,,,,,,,,,,,,,,,5.0,15293.886332012798,1540.1855027026036,0.3704232740895986,6.173730061729009,2.70294659417295
1819.0,-29.34973290110855,4.06095366561359,35.01599022766833,24.366108001582347,4.827518982264271,-25.932007712759887,-39.45159710766745,1.4097937949502635,-6.83571981208928,-6.835719812087976,39.93059591146485,41834.061328540076,22598.157316154506,22598.157316154506,64432.218644694585,77349.39857945574,77886.27151984863,22598.157316154506,100484.42883600314,100484.42883600314,100484.42883600314,127555.19835709313,123212.92424128925,4342.274115803889,0.0,90879.49471724457,55364.15747042482,39461.48582979972,27070.76952109,66532.25535088973,20534.033823343423,1539.3616047242463,0.0,0.877500561717709,2.6947856000281365,0.001494314320929203,1.0,1.0,-6.83571981208928,329983.0917940488,1551542.900578104,4.701886063745542,1551542.900578104,4.701886063745542,0.7585315891129727,0.09201766034392236,3.9385005561895627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385005561895627,1.2851124668786331,1.2854317064994238,3.064712745146466,6493.758551516751,15294.950061741732,6452.14656359056,0.00032236897245389813,23074.64310863753,2352.9587686557115,19285.897856220217,1966.6142725824027,0.8358048168034689,0.8358048168034689,35583.51598212334,35405.22815468563,1.0062985016561408,0.8,4294.553406211005,4273.035954225843,1.0062985016561408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3950.465228895945,4632.441516551485,5.720378741941268,4.06095366561359,-4.316430357583558,8.377384023197148,2.684099070846831,3.5,0.7668854488133803,0.6,0.000248400828675316,0.9946651363220506,0.0002497331208308173,198.38687034233487,0.23218028346945097,0.00044066768838950545,1248.8522288958584,0.04510490531384018,8.389231818871193e-05,0.00016450851048660406,0.0006479168600494066,0.09201766031913126,0.09201766031913126,0.09201766031913126,0.09065734150072116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.8044794011,595.3658543738287,0.0,0.09201766031913126,0.09201766034392236,0.09201766034392236,0.3702672955400226,0.3702672955400226,0.5,9.679360981812268,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27070.76952109,20534.033823343423,0.7585315891129727,0.9684358106437307,0.6287786444019988,41059.97430708969,25750.0,0.0,9855.525087695718,-9855.525087695718,0.18334232487944735,4.583558121986179,7846.907452490869,2008.6176352048485,9855.525087695718,2.364591479624019,0.9921121476160563,1.4488210293170358,1.4479186235283859,1.270541756259729,0.000247061482970946,0.00328966770222924,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52164.351623681265,15894.474912304282,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81563942526026,260.81563942526026,-12.33436057473972,245.3004448377924,276.33083401274877,123112.95601426122,120391.33410875456,2721.6219055066513,0.0,nan,276.33083401274877,3.1808340127487895,270.1247561776648,-3.0252438223351987,263.9186783427868,-9.231321657213186,257.7126005077934,-15.437399492206566,251.50652267277522,-21.64347732722476,245.3004448377924,-27.849555162207565,1.0,1.0,26022.012520719443,26022.012520719443,275.42797269532264,2.27797269532266,275.42797269532264,275.42797269532264,77337.09336497322,77886.27151984863,-549.1781548754079,0.0,8546.071908451686,8546.071908451686,0.8845692104242383,3958.1930589705107,275.42797269532264,2.27797269532266,1.0,0.002,0.14016206764584066,0.0048065373589659,0.00021635630936367166,0.001783643689896427,0.10817815468183582,0.10817815468183582,0.0,-7.399011958675317e-13,0.9851095652359986,0.9851095652359986,0.0,0.09064747737543515,0.001370182968487217,0.0,0.0,0.0,1599743.2663120728,266.3142801879107,0.0,1.0,1285525.4101532171,2594.015759670466,,,,,,,,,,,,,,,,,,,6.0,15294.950061741732,1539.3616047242463,0.3702672955400226,6.173730061729009,2.684099070846831
1820.0,-29.298667690253602,4.007079463549037,35.01200972394276,24.35099333468827,4.809667285028913,-25.88783419406179,-39.4087371538393,1.3988336391121459,-6.858169192764251,-6.858169192767175,39.917172875740235,41885.46239969072,22406.144008309424,22406.144008309424,64291.60640800014,77376.03245060447,77902.74769718364,22406.144008309424,100308.89170549306,100308.89170549306,100308.89170549306,127350.5735250411,123030.14362983724,4320.42989520385,0.0,90881.60388889167,55391.03324512542,39433.967381962495,27041.681819548034,66475.64920151053,20511.39554999988,1538.5403805362723,0.0,0.8774293059021363,2.6925259145536975,0.001494314320929203,1.0,1.0,-6.858169192764251,329689.95294550504,1550965.0610904344,4.704313999361685,1550965.0610904344,4.704313999361685,0.7585103503130672,0.09196241596822535,3.9392951654044563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9392951654044563,1.2851610174537487,1.285481981434252,3.065215262449576,6494.823325381618,15296.004885971653,6451.90202033756,0.00032212695489267475,23070.52405898116,2352.538742484045,19285.16690007217,1966.5397357988886,0.8359223592307007,0.8359223592307007,35589.259166643526,35405.22815468563,1.0065015266528219,0.8,4295.246547739122,4273.035954225843,1.0065015266528219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3934.2612219219554,4632.441516551485,5.6951337860996505,4.007079463549037,-4.356219176116033,8.363298639665071,2.6657747876293816,3.5,0.7616499393226804,0.6,0.0002497331208308173,0.9947283421179168,0.00025105660536332993,198.34490118845304,0.2318961266844554,0.0004379446421214604,1241.1351157722188,0.04554284995596164,8.429821994094839e-05,0.0001654349008898689,0.000651696905264626,0.09196197355762122,0.09196197355762122,0.09196197355762122,0.09052564647917695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488731.68285155104,595.318704996303,0.0,0.09196197355762122,0.09196241596822535,0.09196241596822535,0.37010100357348275,0.37010100357348275,0.5,9.636271260015208,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27041.681819548034,20511.39554999988,0.7585103503130672,0.9671452205470035,0.6300873011818432,41059.97430708969,25750.0,0.0,9808.770997048056,-9808.770997048056,0.18307725104187073,4.576931276046764,7812.062132965029,1996.7088640830268,9808.770997048056,2.547788891400246,0.9906777653780876,1.4485847423438405,1.4476106547119432,1.2708077189476357,0.000248400828675316,0.0032767132169566667,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52109.88041990996,15941.229002951944,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8319776747241,260.8319776747241,-12.318022325275876,245.34704560519842,276.3169097442601,122896.95069218149,120165.35282205888,2731.5978701226013,0.0,nan,276.3169097442601,3.166909744260124,270.1229369162886,-3.0270630837113686,263.9289640888275,-9.221035911172464,257.73499126087427,-15.41500873912571,251.5410184328957,-21.60898156710428,245.34704560519842,-27.80295439480156,1.0,1.0,26022.012520719443,26022.012520719443,275.4074512386665,2.2574512386665333,275.4074512386665,275.4074512386665,77367.23288326917,77902.74769718364,-535.514813914473,0.0,8546.071908451686,8546.071908451686,0.8845189274584919,3958.9916412314788,275.4074512386665,2.2574512386665333,1.0,0.002,0.14160885319001673,0.0047965227816639,0.00021857952189747396,0.001781421203021453,0.10928976094873698,0.10928976094873698,0.0,7.249189269697975e-10,0.9842676659237296,0.9842676659237296,0.0,0.09051563251775228,0.0014467834504730643,0.0,0.0,0.0,1599716.84106734,266.2918308072357,0.0,1.0,1285601.897273438,2593.7069860682377,,,,,,,,,,,,,,,,,,,4.0,15296.004885971653,1538.5403805362723,0.37010100357348275,6.173730061729009,2.6657747876293816
1821.0,-29.248059512618436,3.9551244258591343,35.007850095780256,24.334133800026052,4.790021939480712,-25.84425136727568,-39.36644479455424,1.38621379550186,-6.8802551246935195,-6.880255124721616,39.90404627941247,41937.80224474554,22221.34413495591,22221.34413495591,64159.146379701444,77403.86407160677,77918.28494128787,22221.34413495591,100139.62907624379,100139.62907624379,100139.62907624379,127153.72526725408,122856.17472129995,4297.550545954126,0.0,90884.5433215608,55418.481500101254,39406.73535717728,27014.096191010285,66420.83154818756,20489.851952671655,1537.7840164879754,0.0,0.8773588534816188,2.690304273372304,0.001494314320929203,1.0,1.0,-6.8802551246935195,329401.75977379945,1550400.140149085,4.706714806908581,1550400.140149085,4.706714806908581,0.7584874136744297,0.0919039471803429,3.940140748484584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940140748484584,1.2852173597468841,1.2855400388525071,3.065738817331701,6495.932675351977,15297.049567932412,6451.62018825775,0.0003218728609254136,23066.318977695373,2352.1099435276446,19284.324485125413,1966.4538333809624,0.8360382297571162,0.8360382297571162,35595.37051970676,35405.22815468563,1.0067175756223266,0.8,4295.984123309998,4273.035954225843,1.0067175756223266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3918.46291110215,4632.441516551485,5.670933894001229,3.9551244258591343,-4.395005382724907,8.350129808584041,2.6479576594492644,3.5,0.7565593312712184,0.6,0.00025105660536332993,0.9947775628698284,0.0002523746159282665,198.30332400546325,0.23161701897652737,0.00043571006190381504,1234.8023154354119,0.045978560017865454,8.470052497260534e-05,0.00016635608039072459,0.0006554663711056712,0.09190394715648245,0.09190394715648245,0.09190394715648245,0.09039922665633147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488885.90126389597,595.2678742702069,0.0,0.09190394715648245,0.0919039471803429,0.0919039471803429,0.36992518060305657,0.36992518060305657,0.5,9.591129646764422,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,27014.096191010285,20489.851952671655,0.7584874136744297,0.9659491590850486,0.6313953208237107,41059.97430708969,25750.0,0.0,9763.260396479222,-9763.260396479222,0.1828177237289835,4.570443093224584,7778.055772384203,1985.2046240950192,9763.260396479222,2.730724362800652,0.9892733968018581,1.4483495417260215,1.4473063375293385,1.2710642772947047,0.0002497331208308173,0.0032642632007652272,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52058.03701900432,15986.739603520778,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8481601363048,260.8481601363048,-12.301839863695193,245.393736324263,276.30258394836494,122659.64111695469,119954.08948198773,2705.5516349669447,0.0,nan,276.30258394836494,3.1525839483649634,270.1208144234181,-3.029185576581881,263.93904489889667,-9.210955101103309,257.7572753739018,-15.392724626098186,251.57550584898388,-21.574494151016097,245.393736324263,-27.75626367573699,1.0,1.0,26022.012520719443,26022.012520719443,275.3871833635071,2.2371833635071425,275.3871833635071,275.3871833635071,77391.09574207847,77918.28494128787,-527.1891992094024,0.0,8546.071908451686,8546.071908451686,0.8844654170932813,3959.841452227007,275.3871833635071,2.2371833635071425,1.0,0.002,0.1431237973242036,0.004786299118847383,0.00022090789604966814,0.0017790921043716987,0.11045394802483408,0.11045394802483408,0.0,4.213669343999804e-13,0.9835160057940558,0.9835160057940558,0.0,0.09038900304751872,0.0015149441328241697,0.0,0.0,0.0,1599690.8366691421,266.26974487530646,0.0,1.0,1285677.1366698286,2593.4033015457135,,,,,,,,,,,,,,,,,,,6.0,15297.049567932412,1537.7840164879754,0.36992518060305657,6.173730061729009,2.6479576594492644
1822.0,-29.1979667115161,3.9050349811723515,35.00351912396764,24.318798339832597,4.77197555278502,-25.800972485155206,-39.32444622097535,1.374981327780381,-6.901171738540427,-6.901171738558333,39.89078831333283,41988.70121628372,22041.81633825219,22041.81633825219,64030.51755453591,77430.42248705127,77928.9842697017,22041.81633825219,99970.80060795389,99970.80060795389,99970.80060795389,126956.28755468833,122682.58132098214,4273.706233706196,0.0,90886.86503161071,55445.14376621578,39379.69029488326,26985.486946734443,66365.1772416177,20467.63101552622,1536.9515408748207,0.0,0.8772952569329843,2.6882015899015546,0.001494314320929203,1.0,1.0,-6.901171738540427,329129.00737382786,1549829.7234123182,4.708882197223069,1549829.7234123182,4.708882197223069,0.7584681001282818,0.09184277955982408,3.940936407884326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940936407884326,1.2852672231094546,1.285591608818226,3.066238940062593,6496.9923754056545,15298.086796168029,6451.369331137073,0.00032163130956173195,23062.25110605195,2351.6951360609332,19283.57465640435,1966.37737213058,0.8361531824334353,0.8361531824334353,35601.120815663,35405.22815468563,1.0069208689443323,0.8,4296.67812311311,4273.035954225843,1.0069208689443323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3903.057495418783,4632.441516551485,5.647320431257749,3.9050349811723515,-4.432191521437595,8.337226502609946,2.630629688852059,3.5,0.7516084825291597,0.6,0.0002523746159282665,0.99483272789893,0.0002536854778202537,198.2621846696079,0.23134273095787403,0.0004329491818491761,1226.977981360565,0.04641150919971463,8.51017908572342e-05,0.00016727282507103227,0.0006592115663720972,0.09184277953723204,0.09184277953723204,0.09184277953723204,0.09027312938496183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489048.8906709631,595.2141761132395,0.0,0.09184277953723204,0.09184277955982408,0.09184277955982408,0.3697407201466893,0.3697407201466893,0.5,9.544040143713676,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,26985.486946734443,20467.63101552622,0.7584681001282818,0.9648210133066936,0.6326917663975219,41059.97430708969,25750.0,0.0,9718.917032235506,-9718.917032235506,0.1825635012156965,4.564087530392409,7744.828650157176,1974.0883820783292,9718.917032235506,2.9134033029243183,0.9878977338511709,1.4481154025000431,1.4470048669717273,1.2713117605162312,0.00025105660536332993,0.0032522966057541287,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52005.86932068576,16031.082967764494,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8643136425475,260.8643136425475,-12.285686357452505,245.44042615651773,276.2882011286036,122438.82952929332,119738.11894849782,2700.7105807954777,0.0,nan,276.2882011286036,3.138201128603612,270.1186461340404,-3.031353865959602,263.94909113985153,-9.200908860148445,257.77953614539564,-15.370463854604338,251.6099811508759,-21.540018849124067,245.44042615651773,-27.709573843482247,1.0,1.0,26022.012520719443,26022.012520719443,275.36751870829283,2.2175187082928574,275.36751870829283,275.36751870829283,77417.48159966109,77928.9842697017,-511.50267004061607,0.0,8546.071908451686,8546.071908451686,0.8844150643498709,3960.6410899237476,275.36751870829283,2.2175187082928574,1.0,0.002,0.14470371792167291,0.004776028650939574,0.0002233368805626834,0.0017766631197630328,0.1116684402813417,0.1116684402813417,0.0,3.2571601665809524e-13,0.9827975524680397,0.9827975524680397,0.0,0.09026285896325681,0.0015799205965672713,0.0,0.0,0.0,1599666.2026760052,266.24882826145955,0.0,1.0,1285748.3839777599,2593.1157777030458,,,,,,,,,,,,,,,,,,,6.0,15298.086796168029,1536.9515408748207,0.3697407201466893,6.173730061729009,2.630629688852059
1823.0,-29.148372250452198,3.856748941128793,34.999040621044045,24.30393600314858,4.754429726126487,-25.75809205290367,-39.28283153856171,1.3641495305345082,-6.92155605516308,-6.921556055150571,39.87787424498457,42038.90064672888,21868.60401542119,21868.60401542119,63907.504662150066,77456.49916546875,77939.97954200052,21868.60401542119,99808.58355742172,99808.58355742172,99808.58355742172,126766.94889380618,122517.91025397144,4249.038639834742,0.0,90889.02433370466,55471.42582271688,39352.887234430855,26958.365336384468,66311.25257081533,20446.507300035755,1536.179013307612,0.0,0.8772332162317333,2.686153665706626,0.001494314320929203,1.0,1.0,-6.92155605516308,328863.3670184638,1549274.2552067211,4.710996756047135,1549274.2552067211,4.710996756047135,0.7584475929792391,0.09177962537153726,3.9417129208401303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9417129208401303,1.2853152293313752,1.2856413121147985,3.0667285587914654,6498.029818739498,15299.115386633026,6451.129468930304,0.00032139513932558176,23058.25567690828,2351.287715673373,19282.85769221674,1966.304262129957,0.8362669736344186,0.8362669736344187,35606.73251481893,35405.22815468563,1.0071192702934737,0.8,4297.355395750721,4273.035954225843,1.0071192702934737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3888.0364601781907,4632.441516551485,5.624588205229674,3.856748941128793,-4.468290793890921,8.325039735019715,2.613777913747978,3.5,0.7467936896422794,0.6,0.0002536854778202537,0.9948860777480966,0.00025498947416619335,198.22146934398017,0.2310732004741379,0.00043064991361073976,1220.4618551728365,0.04684215911332537,8.550112129504682e-05,0.0001681843565252069,0.0006629344511985911,0.09177962532984724,0.09177962532984724,0.09177962532984724,0.09015264170144792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489221.85318091896,595.1572413720658,0.0,0.09177962532984724,0.09177962537153726,0.09177962537153726,0.36954801965966455,0.36954801965966455,0.5,9.495230634835357,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,26958.365336384468,20446.507300035755,0.7584475929792391,0.9637505277690503,0.6339633021082592,41059.97430708969,25750.0,0.0,9675.720801539142,-9675.720801539142,0.1823144868182867,4.557862170457163,7712.376132708469,1963.3446688306733,9675.720801539142,3.095830960711623,0.9865502533457066,1.447882299917561,1.4467065826363623,1.2715504170084564,0.0002523746159282665,0.00324079670338512,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51956.156963801666,16074.279198460858,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88044365987366,260.88044365987366,-12.269556340126314,245.48703373682673,276.2738535829302,122221.3510802721,119524.56761993811,2696.7834603339834,0.0,nan,276.2738535829302,3.1238535829302236,270.1164896136049,-3.0335103863950508,263.9591256446064,-9.19087435539359,257.80176167529726,-15.34823832470272,251.6443977059764,-21.50560229402359,245.48703373682673,-27.662966263173246,1.0,1.0,26022.012520719443,26022.012520719443,275.3484209795525,2.198420979552509,275.3484209795525,275.3484209795525,77443.27124642232,77939.97954200052,-496.7082955782098,0.0,8546.071908451686,8546.071908451686,0.8843659217293229,3961.4214854443308,275.3484209795525,2.198420979552509,1.0,0.002,0.14634110302343314,0.004765627219188885,0.0002258545912615561,0.0017741454081417938,0.11292729563077805,0.11292729563077805,0.0,-5.966503333065809e-13,0.9821596013808219,0.9821596013808219,0.0,0.0901422402697902,0.0016373851017470547,0.0,0.0,0.0,1599642.189618957,266.2284439448369,0.0,1.0,1285817.8100871902,2592.835648029744,,,,,,,,,,,,,,,,,,,5.0,15299.115386633026,1536.179013307612,0.36954801965966455,6.173730061729009,2.613777913747978
1824.0,-29.099267585408974,3.810209784899602,34.994431923471105,24.289625090919458,4.7374782145147,-25.715593005373908,-39.24157916391266,1.3538036362747579,-6.941225472699216,-6.941225472624064,39.86516496154543,42088.35269705875,21701.066079225922,21701.066079225922,63789.41877628467,77482.03888930449,77949.93570694189,21701.066079225922,99651.00178616782,99651.00178616782,99651.00178616782,126582.91863098509,122359.29438073745,4223.624250247639,0.0,90891.00144473549,55497.315259603514,39326.317983479974,26931.916844817275,66258.23482829725,20425.905893078347,1535.422609069299,0.0,0.8771742684779305,2.6841787326755076,0.001494314320929203,1.0,1.0,-6.941225472699216,328607.2027969611,1548727.7422659323,4.713006072550564,1548727.7422659323,4.713006072550564,0.7584274825580812,0.09171443120529542,3.942470589985381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942470589985381,1.2853609782971103,1.2856887488802646,3.0672088670441044,6499.04753429143,15300.135663445955,6450.899002311347,0.0003211637088338974,23054.325801596537,2350.8869799163363,19282.168812069853,1966.2340159044988,0.8363796442372885,0.8363796442372885,35612.20782052537,35405.22815468563,1.0073128569934728,0.8,4298.016207143936,4273.035954225843,1.0073128569934728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3873.388727414512,4632.441516551485,5.60260474907495,3.810209784899602,-4.503184872564818,8.31339465746442,2.5973866833034585,3.5,0.7421104809438452,0.6,0.00025498947416619335,0.9949384886579822,0.0002562866720636515,198.18117049229815,0.2308083227643376,0.00042841926479362684,1214.1401964251384,0.047270578378118995,8.58986837595153e-05,0.00016909079040667804,0.0006666354682157104,0.09171443117684763,0.09171443117684763,0.09171443117684763,0.09003595053085545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489403.2732368223,595.0975553567721,0.0,0.09171443117684763,0.09171443120529542,0.09171443120529542,0.369347974296864,0.369347974296864,0.5,9.444876217767664,-7.51469997339882e-11,-7.51469997339882e-11,-7.51469997339882e-11,-7.51469997339882e-11,-7.51469997339882e-11,-7.51469997339882e-11,26931.916844817275,20425.905893078347,0.7584274825580812,0.9627394835010272,0.635216932749978,41059.97430708969,25750.0,0.0,9633.632678708731,-9633.632678708731,0.18207054451278948,4.551763612819733,7680.672702319852,1952.9599763888796,9633.632678708731,3.278012466416762,0.9852302192250505,1.4476502100319042,1.4464113811518147,1.2717805367151112,0.0002536854778202537,0.003229745128868068,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51907.74718222356,16116.367321291269,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8965639607558,260.8965639607558,-12.25343603924415,245.53349482187792,276.2596330996175,122008.21882674155,119313.05986847011,2695.158958271431,0.0,nan,276.2596330996175,3.109633099617497,270.11440544402006,-3.0355945559799125,263.9691777886175,-9.180822211382463,257.82395013303403,-15.326049866965946,251.6787224773679,-21.47127752263208,245.53349482187792,-27.616505178122054,1.0,1.0,26022.012520719443,26022.012520719443,275.32991656104554,2.179916561045559,275.32991656104554,275.32991656104554,77468.65069995959,77949.93570694189,-481.28500698230346,0.0,8546.071908451686,8546.071908451686,0.8843179701954177,3962.182942935308,275.32991656104554,2.179916561045559,1.0,0.002,0.14803005939598077,0.0047551514520609815,0.00022845201586615849,0.0017715479847239123,0.11422600793307924,0.11422600793307924,0.0,5.900705271622009e-13,0.9815846170694172,0.9815846170694172,0.0,0.09002547483438932,0.001688956370906104,0.0,0.0,0.0,1599619.0131459013,266.20877452730076,0.0,1.0,1285884.7938117,2592.5654149360003,,,,,,,,,,,,,,,,,,,5.0,15300.135663445955,1535.422609069299,0.369347974296864,6.173730061729009,2.5973866833034585
1825.0,-29.050647685789766,3.7653630542051575,34.98970995592085,24.275973555073165,4.721224662077487,-25.673460450982372,-39.2006830899976,1.3440374274358264,-6.960197648619555,-6.960197648593852,39.85268320822354,42136.998439512805,21538.99075168384,21538.99075168384,63675.98919119664,77506.95804457777,77959.2218637411,21538.99075168384,99498.21261542494,99498.21261542494,99498.21261542494,126404.42765402624,122206.87471746744,4197.552936558798,0.0,90892.73511019064,55522.77550578255,39299.95511600899,26906.215038601295,66206.17015461028,20405.87985394654,1534.686210430275,0.0,0.8771182344886246,2.68227489381421,0.001494314320929203,1.0,1.0,-6.960197648619555,328360.2677720278,1548191.15520489,4.714916228170942,1548191.15520489,4.714916228170942,0.7584076699257409,0.0916474324162635,3.9432043024289882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9432043024289882,1.2854040302039997,1.285733479275722,3.067676940302718,6500.03932535918,15301.14778116064,6450.682473957915,0.0003209386452157191,23050.47573979398,2350.4943828722326,19281.521594331367,1966.1680180623728,0.836491264301502,0.8364912643015021,35617.50980225216,35405.22815468563,1.0075003226855845,0.8,4298.656100169008,4273.035954225843,1.0075003226855845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3859.1044814467646,4632.441516551485,5.58134428731739,3.7653630542051575,-4.536908306552437,8.302271360757594,2.581441952742867,3.5,0.7375548436408191,0.6,0.0002562866720636515,0.9949903236098364,0.0002575770497283235,198.14128351578515,0.23054799075417953,0.0004262953261173755,1208.120954216642,0.04769687370423637,8.629449828614581e-05,0.00016999217377750573,0.0006703138710187169,0.0916474324074704,0.0916474324074704,0.0916474324074704,0.08992319381044844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489592.4322761991,595.0353519963703,0.0,0.0916474324074704,0.0916474324162635,0.0916474324162635,0.3691412697354291,0.3691412697354291,0.5,9.393149061662735,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,26906.215038601295,20405.87985394654,0.7584076699257409,0.9617833057326084,0.6364512301664769,41059.97430708969,25750.0,0.0,9592.616935684138,-9592.616935684138,0.18183154109626254,4.545788527406559,7649.6962658869,1942.9206697972386,9592.616935684138,3.4599528159436903,0.9839369106940605,1.4474191096106797,1.4461192079540568,1.2720023830544427,0.00025498947416619335,0.003219125147438806,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51860.71219699046,16157.383064315862,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91269569300897,260.91269569300897,-12.237304306991007,245.57975866001425,276.2456327259891,121800.25046421695,119103.18028461849,2697.0701795984605,0.0,nan,276.2456327259891,3.0956327259891054,270.1124579127583,-3.037542087241661,263.9792830996745,-9.170716900325488,257.8461082864536,-15.303891713546363,251.71293347316418,-21.437066526835793,245.57975866001425,-27.570241339985728,1.0,1.0,26022.012520719443,26022.012520719443,275.3120309844981,2.1620309844981307,275.3120309844981,275.3120309844981,77493.83658055295,77959.2218637411,-465.38528318815224,0.0,8546.071908451686,8546.071908451686,0.8842715334604008,3962.920323941133,275.3120309844981,2.1620309844981307,1.0,0.002,0.149764827652268,0.004744621746857988,0.0002311202597331613,0.0017688797409656208,0.11556012986658065,0.11556012986658065,0.0,6.987821779547154e-13,0.9810712836289057,0.9810712836289057,0.0,0.08991266416191701,0.0017347682543464834,0.0,0.0,0.0,1599596.653042484,266.1898023513804,0.0,1.0,1285949.3960827454,2592.3048281841266,,,,,,,,,,,,,,,,,,,5.0,15301.14778116064,1534.686210430275,0.3691412697354291,6.173730061729009,2.581441952742867
1826.0,-29.00249226422994,3.722155625833674,34.98489100024229,24.26263850592079,4.70531175699334,-25.631711862039378,-39.16015714695675,1.3345313555286362,-6.9785279689205595,-6.978527968906458,39.84044425825268,42185.08539065636,21382.251072996805,21382.251072996805,63567.33646365316,77531.51841166147,77967.9994216343,21382.251072996805,99350.25049463111,99350.25049463111,99350.25049463111,126231.57470002034,122060.66333446623,4170.911365554119,0.0,90894.37346963928,55547.940451511575,39273.814464586336,26881.324205389228,66155.13866997557,20386.473265671793,1533.9741182576925,0.0,0.8770647563685141,2.680436477687263,0.001494314320929203,1.0,1.0,-6.9785279689205595,328121.825529574,1547665.142649649,4.716739400531453,1547665.142649649,4.716739400531453,0.7583879837878176,0.09157886801166516,3.9439244859020666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9439244859020666,1.2854458810205935,1.285776999615689,3.068137324280619,6501.0148237637895,15302.151824230164,6450.4730914857455,0.0003207174465071414,23046.68200279946,2350.1075293601243,19280.895736110175,1966.1041982848553,0.8366018038417912,0.8366018038417912,35622.71382851881,35405.22815468563,1.0076843316858466,0.8,4299.284171007782,4273.035954225843,1.0076843316858466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3845.1742211056594,4632.441516551485,5.560801629125782,3.722155625833674,-4.569524198718415,8.291679824552089,2.5659302052915423,3.5,0.7331229157975835,0.6,0.0002575770497283235,0.9950400167740386,0.000258860995925972,198.10179147648256,0.2302921037218489,0.0004242912377045611,1202.441367654726,0.04812116494194093,8.668839274754638e-05,0.00017088865698077713,0.0006739719586294061,0.09157886799236574,0.09157886799236574,0.09157886799236574,0.08981438898552241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489788.6074769586,594.9708663321343,0.0,0.09157886799236574,0.09157886801166516,0.09157886801166516,0.3689285815782633,0.3689285815782633,0.5,9.34021469133453,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,26881.324205389228,20386.473265671793,0.7583879837878176,0.9608828239446064,0.6376690645469391,41059.97430708969,25750.0,0.0,9552.640336877937,-9552.640336877937,0.18159735036924174,4.539933759231039,7619.426418132561,1933.2139187453774,9552.640336877937,3.641656876009279,0.9826696448552035,1.4471889760820227,1.445830029600909,1.2722162100568195,0.0002562866720636515,0.0032089207980866706,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51815.05601162235,16197.359663122063,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9288255208825,260.9288255208825,-12.221174479117451,245.62578398307807,276.2318670586649,121593.54082635314,118896.78903797765,2696.751788375483,0.0,nan,276.2318670586649,3.0818670586648977,270.11065044355644,-3.0393495564435398,263.98943382850007,-9.160566171499909,257.8682172133426,-15.281782786657402,251.74700059815333,-21.402999401846643,245.62578398307807,-27.524216016921912,1.0,1.0,26022.012520719443,26022.012520719443,275.2947277510141,2.144727751014102,275.2947277510141,275.2947277510141,77517.90218380993,77967.9994216343,-450.09723782437504,0.0,8546.071908451686,8546.071908451686,0.8842259516601225,3963.6441083315767,275.2947277510141,2.144727751014102,1.0,0.002,0.15153987756892848,0.0047340508599284644,0.0002338507654063181,0.0017661492342417296,0.11692538270315905,0.11692538270315905,0.0,-3.5195240818963747e-13,0.9806172542299577,0.9806172542299577,0.0,0.0898038180950868,0.0017750499165783639,0.0,0.0,0.0,1599575.0445734214,266.1714720310794,0.0,1.0,1286011.8062269841,2592.053120039198,,,,,,,,,,,,,,,,,,,6.0,15302.151824230164,1533.9741182576925,0.3689285815782633,6.173730061729009,2.5659302052915423
