time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1827.0,-28.95480732618911,3.6805378895495617,34.9799889948355,24.250167176965647,4.690312278916028,-25.590295365738456,-39.11994828432796,1.3258003170744015,-6.996136658590274,-6.996136658613274,39.82841309756479,42232.20722545159,21230.461902777173,21230.461902777173,63462.669128228765,77555.30578790762,77976.09457820521,21230.461902777173,99206.55648098238,99206.55648098238,99206.55648098238,126063.54776600417,121919.77721385812,4143.770552146041,0.0,90895.67846906705,55572.57990109571,39247.887297745925,26856.991285021788,66104.8785827677,20367.50952433884,1533.272115778103,0.0,0.8770144100672013,2.678671373917767,0.001494314320929203,1.0,1.0,-6.996136658590274,327892.8985598148,1547148.1922561522,4.718455931957059,1547148.1922561522,4.718455931957059,0.7583689962954954,0.09150882704292249,3.944615229644223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944615229644223,1.285484118221044,1.2858168972440494,3.068583402728536,6501.96001046698,15303.14818291922,6450.2811115278355,0.0003205037885228512,23042.97711624087,2349.7297360710204,19280.321895168683,1966.0456827936844,0.8367114109391605,0.8367114109391605,35627.704945527956,35405.22815468563,1.0078608187480784,0.8,4299.886545954743,4273.035954225843,1.0078608187480784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3831.588574206135,4632.441516551485,5.540903333332417,3.6805378895495617,-4.600989890132894,8.281527779682456,2.550838236156487,3.5,0.7288109246161392,0.6,0.000258860995925972,0.9950902717049996,0.0002601382038259066,198.06269866254286,0.23004054453751027,0.00042232134232286046,1196.8586841429865,0.04854348628426379,8.708084697380968e-05,0.0001717801489521623,0.0006776065917072525,0.09150882706537929,0.09150882706537929,0.09150882706537929,0.08970901984201689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489990.9200760311,594.9043818415334,0.0,0.09150882706537929,0.09150882704292249,0.09150882704292249,0.3687105604273441,0.3687105604273441,0.5,9.286220473542897,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,26856.991285021788,20367.50952433884,0.7583689962954954,0.9600300384603124,0.638866724073535,41059.97430708969,25750.0,0.0,9513.6664440324,-9513.6664440324,0.1813678346321069,4.534195865802668,7589.839151406124,1923.8272926262757,9513.6664440324,3.8231293807604527,0.9814276765806642,1.4469597876440943,1.445543722482664,1.2724222658038675,0.0002575770497283235,0.0031991167056914546,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51770.499435265076,16236.3335559676,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94499405825087,260.94499405825087,-12.205005941749107,245.67154119596404,276.21844692051934,121394.1846274773,118690.96098879867,2703.2236386786017,0.0,nan,276.21844692051934,3.0684469205193636,270.1090657756156,-3.0409342243843867,263.99968463075453,-9.150315369245448,257.8903034858107,-15.259696514189272,251.780922340841,-21.36907765915899,245.67154119596404,-27.478458804035938,1.0,1.0,26022.012520719443,26022.012520719443,275.27806629843064,2.1280662984306673,275.27806629843064,275.27806629843064,77542.33250318677,77976.09457820521,-433.7620750184433,0.0,8546.071908451686,8546.071908451686,0.884182231936271,3964.338305792444,275.27806629843064,2.1280662984306673,1.0,0.002,0.15335026281325204,0.004723472849348253,0.00023663594258644863,0.0017633640572617608,0.11831797129322431,0.11831797129322431,0.0,-1.517904725523156e-13,0.9802162774450356,0.9802162774450356,0.0,0.08969844179737509,0.0018103852455474028,0.0,0.0,0.0,1599554.2823113892,266.1538633414097,0.0,1.0,1286071.753348024,2591.8113790909865,,,,,,,,,,,,,,,,,,,6.0,15303.14818291922,1533.272115778103,0.3687105604273441,6.173730061729009,2.550838236156487
1828.0,-28.90756495439604,3.6404594877342196,34.97501937314648,24.23774928264322,4.675384201711787,-25.549270038748013,-39.08011807417495,1.3170892870584292,-7.013191959690062,-7.01319195968683,39.81666065649269,42278.98904622291,21083.740528808426,21083.740528808426,63362.729575031335,77578.93682656753,77984.1380228092,21083.740528808426,99067.87855161763,99067.87855161763,99067.87855161763,125901.49259438927,121785.27448951587,4116.218104873408,0.0,90897.00690206373,55597.05912566373,39222.164196000005,26833.61404277164,66055.77823877164,20349.266122837707,1532.603317161436,0.0,0.8769660039449435,2.6769626174238526,0.001494314320929203,1.0,1.0,-7.013191959690062,327671.28584350937,1546643.3438073948,4.720106431742839,1546643.3438073948,4.720106431742839,0.7583498104430452,0.09143766145762074,3.945301512166851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945301512166851,1.2855222780734021,1.2858567089397062,3.06902616894328,6502.898178945532,15304.13672143583,6450.089838176979,0.00032029159516345763,23039.30551866516,2349.3553373134723,19279.750166322963,1965.9873826763435,0.8368199358571631,0.8368199358571631,35632.66365393217,35405.22815468563,1.0080361659555703,0.8,4300.485009526427,4273.035954225843,1.0080361659555703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3818.3388997054044,4632.441516551485,5.521704878117314,3.6404594877342196,-4.631454542122761,8.27191402985698,2.5361538117538363,3.5,0.7246153747868104,0.6,0.0002601382038259066,0.9951376058367787,0.000261409278777245,198.02398207741396,0.22979322678090514,0.0004205193761955606,1191.7519121382188,0.04896400566045935,8.747122374234186e-05,0.00017266698008356474,0.0006812232976249714,0.09143766144150656,0.09143766144150656,0.09143766144150656,0.089607742029836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490198.9598530803,594.8360346974938,0.0,0.09143766144150656,0.09143766145762074,0.09143766145762074,0.3684877856559256,0.3684877856559256,0.5,9.231322891273669,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,26833.61404277164,20349.266122837707,0.7583498104430452,0.9592306875258398,0.6400498211283979,41059.97430708969,25750.0,0.0,9475.667693580512,-9475.667693580512,0.18114288338066417,4.5285720845166,7560.918560119922,1914.7491334605888,9475.667693580512,4.004374941979261,0.9802104079040262,1.4467315230183517,1.4452603184687016,1.272620782013364,0.000258860995925972,0.0031896985538661005,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51727.39391280842,16274.332306419488,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9611605246869,260.9611605246869,-12.188839475313102,245.71700325186467,276.20531779750235,121193.03965052709,118490.16224977687,2702.877400750217,0.0,nan,276.20531779750235,3.0553177975023686,270.1076548883335,-3.0423451116664637,264.009991979305,-9.14000802069495,257.91232907015564,-15.237670929844342,251.81466616096012,-21.335333839039862,245.71700325186467,-27.43299674813531,1.0,1.0,26022.012520719443,26022.012520719443,275.2619521835173,2.111952183517303,275.2619521835173,275.2619521835173,77564.97068619919,77984.1380228092,-419.1673366100149,0.0,8546.071908451686,8546.071908451686,0.8841387933987003,3965.028019727685,275.2619521835173,2.111952183517303,1.0,0.002,0.1551907758526396,0.004712879235267845,0.0002394676795805786,0.0017605323202082943,0.1197338397902893,0.1197338397902893,0.0,-2.1112712272897127e-13,0.9798713898634202,0.9798713898634202,0.0,0.08959714841833971,0.0018405130392810214,0.0,0.0,0.0,1599534.1683625595,266.1368080403099,0.0,1.0,1286129.8108574855,2591.5772894343822,,,,,,,,,,,,,,,,,,,6.0,15304.13672143583,1532.603317161436,0.3684877856559256,6.173730061729009,2.5361538117538363
1829.0,-28.86075883607604,3.6018748265975145,34.96999287257667,24.226080101821594,4.661252475412568,-25.508557704932834,-39.04058685349298,1.3090513449009156,-7.029528625177193,-7.029528625164455,39.80508244548568,42324.91818172246,20941.55149385884,20941.55149385884,63266.4696755813,77601.89080170805,77991.20772879018,20941.55149385884,98932.75922264901,98932.75922264901,98932.75922264901,125743.33832459597,121655.03377737982,4088.3045472161507,0.0,90898.05425634122,55621.08163886053,39196.6362416452,26810.57910194697,66007.21534359216,20331.311663670647,1531.9340572292022,0.0,0.8769208497349601,2.675326667821121,0.001494314320929203,1.0,1.0,-7.029528625177193,327459.1213808912,1546146.1015163998,4.721646155392833,1546146.1015163998,4.721646155392833,0.7583316863974117,0.09136530301931635,3.945962837543944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945962837543944,1.2855573003009402,1.2858933744030905,3.0694569869582797,6503.811030622572,15305.117983373213,6449.912671083295,0.00032008566435197877,23035.70966038753,2348.988661814945,19279.220602023917,1965.9333821461885,0.8369275740255003,0.8369275740255003,35637.44187221138,35405.22815468563,1.0082051365388118,0.8,4301.061689852139,4273.035954225843,1.0082051365388118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3805.416142660423,4632.441516551485,5.503091044129088,3.6018748265975145,-4.66080763570938,8.262682462306895,2.521864390355457,3.5,0.7205326829587021,0.6,0.000261409278777245,0.9951842407905882,0.0002626742547385777,197.9856359835269,0.2295500307340351,0.00041870073126097916,1186.597872393615,0.04938270639172033,8.786026873661097e-05,0.00017354901004063402,0.0006848179441128827,0.09136530299749274,0.09136530299749274,0.09136530299749274,0.0895092656604738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490411.6442606766,594.7661716091573,0.0,0.09136530299749274,0.09136530301931635,0.09136530301931635,0.36826087459247986,0.36826087459247986,0.5,9.175641769051058,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,26810.57910194697,20331.311663670647,0.7583316863974117,0.9584780898005731,0.641216539152659,41059.97430708969,25750.0,0.0,9438.607846425442,-9438.607846425442,0.18092235974104307,4.523058993526073,7532.639754834508,1905.9680915909357,9438.607846425442,4.185398046226272,0.9790170981658167,1.4465041617173888,1.4449796493267872,1.2728119943326286,0.0002601382038259066,0.003180652100078066,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51685.18002590875,16311.392153574558,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97735803285974,260.97735803285974,-12.172641967140237,245.76215570234297,276.19256036336276,120998.22817672508,118290.16089590003,2708.067280825049,0.0,nan,276.19256036336276,3.0425603633627816,270.10647943113713,-3.0435205688628457,264.0203984990081,-9.129601500991896,257.934317566785,-15.215682433214965,251.84823663452266,-21.301763365477314,245.76215570234297,-27.38784429765701,1.0,1.0,26022.012520719443,26022.012520719443,275.2464427642946,2.096442764294636,275.2464427642946,275.2464427642946,77587.76352789742,77991.20772879018,-403.4442008927581,0.0,8546.071908451686,8546.071908451686,0.8840969334233082,3965.692651731664,275.2464427642946,2.096442764294636,1.0,0.002,0.15705737736105482,0.004702315148279782,0.00024233983050831078,0.0017576601682318808,0.12116991525415538,0.12116991525415538,0.0,-1.2598086636395056e-12,0.9795699083974866,0.9795699083974866,0.0,0.08949870150934032,0.0018666015099760283,0.0,0.0,0.0,1599514.8980686541,266.1204713748228,0.0,1.0,1286185.4168635148,2591.3531131951268,,,,,,,,,,,,,,,,,,,6.0,15305.117983373213,1531.9340572292022,0.36826087459247986,6.173730061729009,2.521864390355457
1830.0,-28.81438453844554,3.56473764383197,34.964923030860575,24.214925604779296,4.64766586467248,-25.46817949820495,-39.0013765200041,1.301460824883811,-7.045301458978827,-7.045301458962127,39.793780617638745,42370.157727580816,20804.003847707892,20804.003847707892,63174.16157528871,77624.33907738364,77998.41536583072,20804.003847707892,98802.41921353861,98802.41921353861,98802.41921353861,125590.8344398465,121530.72395540545,4060.1104844410443,0.0,90898.90884337782,55644.72749536771,39171.31260890012,26788.415226307887,65959.727835208,20314.018806884003,1531.2935109495472,0.0,0.8768777083035912,2.6737479294970337,0.001494314320929203,1.0,1.0,-7.045301458978827,327254.38192720804,1545660.8454329774,4.723117338660365,1545660.8454329774,4.723117338660365,0.7583135708205081,0.09129211445839219,3.9466044605117543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466044605117543,1.285590241366346,1.2859279504054602,3.069877425576317,6504.701889602941,15306.092080445078,6449.747326571471,0.0003198851382253764,23032.181145305603,2348.6288534112673,19278.72637621322,1965.8829851389844,0.8370343327272151,0.8370343327272151,35642.07758326724,35405.22815468563,1.0083690730984045,0.8,4301.621171065721,4273.035954225843,1.0083690730984045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3792.8123415862256,4632.441516551485,5.48511288565552,3.56473764383197,-4.689186415081262,8.253924058913231,2.507958783392108,3.5,0.7165596523977451,0.6,0.0002626742547385777,0.9952303708609249,0.0002639331178281377,197.9476563605333,0.2293108563505406,0.00041697481803042847,1181.7066342982343,0.04979968120975076,8.8247734909354e-05,0.00017442651982922368,0.0006883924811895561,0.09129211444433676,0.09129211444433676,0.09129211444433676,0.0894146418536523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490628.7910397969,594.6948562271531,0.0,0.09129211444433676,0.09129211445839219,0.09129211445839219,0.3680302990728185,0.3680302990728185,0.5,9.119317590799083,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,26788.415226307887,20314.018806884003,0.7583135708205081,0.9577686817192654,0.6423640472476975,41059.97430708969,25750.0,0.0,9402.45808746258,-9402.45808746258,0.18070614617647446,4.517653654411857,7504.984769164293,1897.4733182982886,9402.45808746258,4.366203054105408,0.9778471113445579,1.4462776838421199,1.4447016740804584,1.2729961160242025,0.000261409278777245,0.0031719644040805704,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51644.139028850506,16347.54191253742,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99359123836683,260.99359123836683,-12.156408761633145,245.80698520768652,276.1801972690323,120806.62405346915,118092.58852480675,2714.0355286624235,0.0,nan,276.1801972690323,3.0301972690323282,270.10555485671637,-3.0444451432836104,264.03091244452514,-9.119087555474835,257.95627003229464,-15.193729967705337,251.8816276199462,-21.26837238005379,245.80698520768652,-27.343014792313454,1.0,1.0,26022.012520719443,26022.012520719443,275.2315133164546,2.0815133164546182,275.2315133164546,275.2315133164546,77610.05138938416,77998.41536583072,-388.36397644656245,0.0,8546.071908451686,8546.071908451686,0.8840563195138501,3966.3374828143133,275.2315133164546,2.0815133164546182,1.0,0.002,0.15894539285959083,0.004691772270149019,0.00024524511365178536,0.0017547548859069427,0.12262255682589268,0.12262255682589268,0.0,-4.412720189250763e-13,0.9793189640699308,0.9793189640699308,0.0,0.0894040989591462,0.001888015499245999,0.0,0.0,0.0,1599496.2892737899,266.10469854102115,0.0,1.0,1286239.0988844575,2591.136720334883,,,,,,,,,,,,,,,,,,,6.0,15306.092080445078,1531.2935109495472,0.3680302990728185,6.173730061729009,2.507958783392108
1831.0,-28.768432600467488,3.5290038741452308,34.959821331648094,24.204266967158787,4.634606729643344,-25.42812866752015,-38.962486060895,1.2943027968489487,-7.06048865301284,-7.060488653029683,39.78272304056559,42414.75245363746,20670.86149442797,20670.86149442797,63085.61394806543,77646.29853513304,78005.45880317445,20670.86149442797,98676.32029760242,98676.32029760242,98676.32029760242,125443.25026174144,121411.5550836696,4031.6951780718327,0.0,90899.58107755454,55668.034996665876,39146.16231209852,26766.929964139024,65913.09227623754,20297.25092168019,1530.6717500454265,0.0,0.8768368256186463,2.6722285045982788,0.001494314320929203,1.0,1.0,-7.06048865301284,327057.3395248712,1545186.187939771,4.724511580093333,1545186.187939771,4.724511580093333,0.758295813112427,0.09121819042882277,3.947227493817647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947227493817647,1.2856211709039636,1.2859605065731896,3.070288186870957,6505.57224349628,15307.059086913072,6449.5928121043235,0.0003196896362087582,23028.71603421039,2348.2755104149114,19278.26452213081,1965.8358891293979,0.8371402249909163,0.8371402249909163,35646.5788402055,35405.22815468563,1.0085282599445804,0.8,4302.164425091719,4273.035954225843,1.0085282599445804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3780.5191619416414,4632.441516551485,5.467730914452394,3.5290038741452308,-4.716590626214147,8.245594500359378,2.494425524635498,3.5,0.7126930070387136,0.6,0.0002639331178281377,0.9952754815388141,0.0002651859939522129,197.91003514093995,0.22907561259085454,0.0004153475173523671,1177.0948641766083,0.05021502872710312,8.86335995053649e-05,0.0001752995183227728,0.0006919470783766391,0.09121819041808292,0.09121819041808292,0.09121819041808292,0.08932338003410654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490849.6525052597,594.6223299475823,0.0,0.09121819041808292,0.09121819042882277,0.09121819042882277,0.3677966149082944,0.3677966149082944,0.5,9.062473279582115,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,26766.929964139024,20297.25092168019,0.758295813112427,0.9571029331119479,0.6434951083144447,41059.97430708969,25750.0,0.0,9367.190871186362,-9367.190871186362,0.18049413213912183,4.512353303478042,7477.936346655896,1889.2545245304646,9367.190871186362,4.546794212668605,0.9766998492376716,1.4460520700502675,1.4444263634576806,1.2731733638584657,0.0002626742547385777,0.0031636225839545167,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51604.26004245265,16382.809128813638,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00986320673184,261.00986320673184,-12.140136793268141,245.85148232736012,276.1682440861045,120618.03613439896,117897.51982018321,2720.5163142157517,0.0,nan,276.1682440861045,3.0182440861045166,270.10489173429477,-3.0451082657052098,264.0415393826333,-9.108460617366688,257.97818703090303,-15.171812969096948,251.91483467909524,-21.23516532090474,245.85148232736012,-27.29851767263986,1.0,1.0,26022.012520719443,26022.012520719443,275.2171502948746,2.0671502948746365,275.2171502948746,275.2171502948746,77631.83134857117,78005.45880317445,-373.62745460328006,0.0,8546.071908451686,8546.071908451686,0.8840168813288856,3966.963631286735,275.2171502948746,2.0671502948746365,1.0,0.002,0.16085070465036838,0.004681270864992964,0.0002481771937195478,0.001751822806252672,0.1240885968597739,0.1240885968597739,0.0,-2.7780295425161583e-14,0.9791125894752912,0.9791125894752912,0.0,0.08931287863801489,0.0019053117908078817,0.0,0.0,0.0,1599478.3680922508,266.08951134698714,0.0,1.0,1286290.7832180895,2590.9284050663864,,,,,,,,,,,,,,,,,,,6.0,15307.059086913072,1530.6717500454265,0.3677966149082944,6.173730061729009,2.494425524635498
1832.0,-28.722903639425937,3.4946305728454705,34.954698181259545,24.19415668062868,4.622136996576428,-25.388399575804737,-38.92389951562507,1.2876329326602831,-7.075129945438391,-7.075129945482366,39.77190162564284,42458.63422020864,20542.017551553556,20542.017551553556,63000.65177176219,77667.72906679938,78012.2051284361,20542.017551553556,98554.22267998965,98554.22267998965,98554.22267998965,125300.31568349506,121297.20017841562,4003.115505079451,0.0,90900.05575113393,55690.96090337281,39121.21649751235,26746.093003505415,65867.30950101776,20280.98426704996,1530.0681861397372,0.0,0.8767980170446024,2.670764340933686,0.001494314320929203,1.0,1.0,-7.075129945438391,326867.46813051525,1544721.7746252753,4.72583516328545,1544721.7746252753,4.72583516328545,0.7582783872168499,0.09114367291799093,3.9478318079479635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9478318079479635,1.2856498275454786,1.285990781622366,3.0706897969916405,6506.423207150115,15308.019177919283,6449.448447381806,0.0003194988778279537,23025.31115133365,2347.9283089876412,19277.833006314315,1965.7918867619744,0.8372452767135666,0.8372452767135666,35650.94472011368,35405.22815468563,1.0086826639862179,0.8,4302.691340544375,4273.035954225843,1.0086826639862179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3768.5286828735448,4632.441516551485,5.4509383582268605,3.4946305728454705,-4.743067242227596,8.237697815073066,2.4812537335197185,3.5,0.708929638148491,0.6,0.0002651859939522129,0.9953206078644252,0.0002664327372073607,197.87277238723576,0.22884420640752706,0.0004137877614840373,1172.6745160457617,0.05062881648858716,8.90179891848391e-05,0.00017616800476737376,0.0006954816527633667,0.09114367293124005,0.09114367293124005,0.09114367293124005,0.08923528630875371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491073.6457757498,594.5487817726159,0.0,0.09114367293124005,0.09114367291799093,0.09114367291799093,0.3675603088375178,0.3675603088375178,0.5,9.005221681096678,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,26746.093003505415,20280.98426704996,0.7582783872168499,0.9564782932387533,0.6446086008652376,41059.97430708969,25750.0,0.0,9332.77860105425,-9332.77860105425,0.18028620742831947,4.507155185707982,7451.476644821251,1881.3019562329978,9332.77860105425,4.727175658676965,0.9755747155212084,1.445827301573009,1.4441536585849597,1.2733439444219385,0.0002639331178281377,0.0031556144481763434,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51565.4274241897,16417.221398945752,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02618201978964,261.02618201978964,-12.123817980210333,245.89563979372846,276.1567242458491,120433.10775260726,117704.75946416357,2728.3482884436935,0.0,nan,276.1567242458491,3.0067242458491137,270.10450735539126,-3.0454926446087143,264.05229046504263,-9.097709534957346,258.0000735745948,-15.14992642540517,251.9478566841318,-21.20214331586817,245.89563979372846,-27.254360206271514,1.0,1.0,26022.012520719443,26022.012520719443,275.203298408986,2.053298408985995,275.203298408986,275.203298408986,77653.47948642097,78012.2051284361,-358.7256420151243,0.0,8546.071908451686,8546.071908451686,0.8839786271552925,3967.5709669877033,275.203298408986,2.053298408985995,1.0,0.002,0.16276954310551506,0.00467081901364389,0.0002511302422861956,0.0017488697579932358,0.1255651211430978,0.1255651211430978,0.0,2.7943142591468906e-13,0.9789471019368878,0.9789471019368878,0.0,0.08922483446295083,0.0019188384550401002,0.0,0.0,0.0,1599461.087997651,266.0748700545616,0.0,1.0,1286340.6055932497,2590.727617595668,,,,,,,,,,,,,,,,,,,5.0,15308.019177919283,1530.0681861397372,0.3675603088375178,6.173730061729009,2.4812537335197185
1833.0,-28.677781445961767,3.461576998449579,34.949564312448665,24.184595059510343,4.610247312500374,-25.34897857004401,-38.88561489349229,1.2814444350173062,-7.089192413224453,-7.089192413305575,39.76134658473723,42501.837752832726,20417.231735899182,20417.231735899182,62919.06948873191,77688.63317165643,78019.26334078457,20417.231735899182,98436.49507668376,98436.49507668376,98436.49507668376,125162.47087920838,121188.0405435796,3974.430335628786,0.0,90900.31966168538,55713.52423664916,39096.43936115136,26725.97580252463,65822.41516367599,20265.273278522665,1529.4854272607442,0.0,0.8767613495794273,2.6693586577067543,0.001494314320929203,1.0,1.0,-7.089192413224453,326685.1846849879,1544268.8947054602,4.727085791155633,1544268.8947054602,4.727085791155633,0.7582613045922288,0.0910687162068096,3.9484155888893926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9484155888893926,1.2856762431180575,1.286018807191983,3.071080771714025,6507.251635671167,15308.9723270188,6449.316516591365,0.0003193136888722912,23021.97365380521,2347.587978953589,19277.438656352882,1965.7516742570483,0.8373495229487674,0.8373495229487673,35655.16213065034,35405.22815468563,1.0088318217375687,0.8,4303.2003373167745,4273.035954225843,1.0088318217375687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3756.833112412691,4632.441516551485,5.434692232785115,3.461576998449579,-4.768605940799071,8.23018293924865,2.468432794084533,3.5,0.7052665125955809,0.6,0.0002664327372073607,0.9953640257646325,0.0002676736654237516,197.8358546348946,0.22861655784830853,0.00041234606489580267,1168.5887479147048,0.05104116255348296,8.940089319704598e-05,0.0001770318440103147,0.0006989952926201618,0.09106871624334373,0.09106871624334373,0.09106871624334373,0.08915062210182129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491300.35769331054,594.4743473658898,0.0,0.09106871624334373,0.0910687162068096,0.0910687162068096,0.3673218283643484,0.3673218283643484,0.5,8.947678857035385,8.111555871437304e-11,8.111555871437304e-11,8.111555871437304e-11,8.111555871437304e-11,8.111555871437304e-11,8.111555871437304e-11,26725.97580252463,20265.273278522665,0.7582613045922288,0.9558912314638632,0.6457046227663689,41059.97430708969,25750.0,0.0,9299.197182076903,-9299.197182076903,0.18008227329526422,4.5020568323816015,7425.5909576772265,1873.6062243996757,9299.197182076903,4.9073514251684225,0.9744711758401736,1.4456033601171516,1.4438835601149425,1.2735080592339096,0.0002651859939522129,0.003147928239088589,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51527.7602370813,16450.802817923097,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0425549131446,261.0425549131446,-12.107445086855364,245.93945437521373,276.14565545107905,120251.62687503757,117514.23688198057,2737.3899930569705,0.0,nan,276.14565545107905,2.995655451079074,270.10441523588736,-3.0455847641126184,264.06317502079344,-9.08682497920654,258.0219348055407,-15.128065194459282,251.98069459035327,-21.16930540964671,245.93945437521373,-27.21054562478625,1.0,1.0,26022.012520719443,26022.012520719443,275.1900618425154,2.0400618425153993,275.1900618425154,275.1900618425154,77674.60588499157,78019.26334078457,-344.6574557929998,0.0,8546.071908451686,8546.071908451686,0.8839416719132909,3968.1576668338394,275.1900618425154,2.0400618425153993,1.0,0.002,0.16469801832741257,0.004660437891991943,0.0002540982831031966,0.001745901717455257,0.1270491415515983,0.1270491415515983,0.0,5.584534570890476e-13,0.9788239551146874,0.9788239551146874,0.0,0.08914024098476642,0.0019284752220431907,0.0,0.0,0.0,1599444.4881962293,266.0608075867755,0.0,1.0,1286388.4544495249,2590.534804902487,,,,,,,,,,,,,,,,,,,5.0,15308.9723270188,1529.4854272607442,0.3673218283643484,6.173730061729009,2.468432794084533
1834.0,-28.660780416882,3.4678803364051483,34.9444849914823,24.17276092981922,4.599112416040158,-25.33479113365003,-38.870768377650506,1.2731231351136105,-7.097518991896152,-7.097518991907205,39.75265080334615,42529.790692193106,20359.773931132055,20359.773931132055,62889.56462332516,77698.9132742795,77989.79539069197,20359.773931132055,98349.56932182403,98349.56932182403,98349.56932182403,125058.66684360252,121112.70351252155,3945.963331080974,0.0,90901.65124894025,55732.528676005524,39076.802858816365,26709.097521778483,65785.90038059485,20252.271059704977,1528.923228189369,0.0,0.8767490507058608,2.66852660899886,0.001494314320929203,1.0,1.0,-7.097518991896152,326577.28986443806,1543895.8645219102,4.727505287225514,1543895.8645219102,4.727505287225514,0.7582536640630169,0.09099338899090784,3.9490700585974743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9490700585974743,1.2857126643225794,1.2860568336609965,3.0715028078829523,6508.145879670172,15309.918844839885,6449.133552558292,0.0003191109861944186,23018.495468582365,2347.233302767241,19276.89176461407,1965.6959068197673,0.8374522909598865,0.8374522909598866,35659.890069998866,35405.22815468563,1.0089990406771692,0.8,4303.770949508213,4273.035954225843,1.0089990406771692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3745.4250931234974,4632.441516551485,5.435904717067247,3.4678803364051483,-4.780845976685948,8.248726313091097,2.4559526834298486,3.5,0.7017007666942424,0.6,0.0002676736654237516,0.9982511814344683,0.00026814259817765457,197.82170320511875,0.11421146535059569,8.275737678425806e-05,234.53440580658733,0.05112391993026722,8.954978989805635e-05,0.00017812387552569524,0.0007034236635598666,0.09099338894402834,0.09099338894402834,0.09099338894402834,0.08908882457414093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491534.136931681,594.3976862074791,0.0,0.09099338894402834,0.09099338899090784,0.09099338899090784,0.36708163496197976,0.36708163496197976,0.5,8.89054192474745,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,26709.097521778483,20252.271059704977,0.7582536640630169,0.9559733052141363,0.6464879320058422,41059.97430708969,25750.0,0.0,4633.825525681212,-4633.825525681212,0.08995306581941166,2.2488266454852894,3700.622254056202,933.2032716250096,4633.825525681212,4.99734175041809,0.9735180283486103,1.445491789934838,1.4436159696005841,1.2736658995587014,0.0002664327372073607,0.00314055286172248,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45928.33423857749,21116.17447431879,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05648420159133,261.05648420159133,-12.093515798408646,245.97813798421745,276.13483041896205,119966.55905514954,117637.71625687489,2328.8427982746866,0.0,nan,276.13483041896205,2.9848304189620762,270.1034919319854,-3.046508068014589,264.07215344514753,-9.077846554852442,258.04081495811107,-15.109185041888907,252.00947647112432,-21.14052352887566,245.97813798421745,-27.171862015782523,1.0,1.0,26022.012520719443,26022.012520719443,275.1782871358839,2.028287135883943,275.1782871358839,275.1782871358839,77683.6311067604,77989.79539069197,-306.1642839315755,0.0,8546.071908451686,8546.071908451686,0.8839002408431029,3968.8154088904616,275.1782871358839,2.028287135883943,1.0,0.002,0.16661190329455997,0.00465111737716244,0.0002570466646824679,0.0017429533340737266,0.12852333234123395,0.12852333234123395,0.0,-1.2438054058927506e-12,0.9789667690222229,0.9789667690222229,0.0,0.08907950402281135,0.001913884968096484,0.0,0.0,0.0,1599434.6579102415,266.0524810081038,0.0,1.0,1286416.7846285366,2590.4206549229884,,,,,,,,,,,,,,,,,,,6.0,15309.918844839885,1528.923228189369,0.36708163496197976,6.173730061729009,2.4559526834298486
1835.0,-28.668149452777552,3.5121839167816202,34.939588009901264,24.163814645167463,4.591891680393597,-25.34214533937913,-38.87759620612485,1.2658875663631388,-7.093884441643752,-7.093884441636216,39.74774670146545,42532.76603480145,20433.570350561495,20433.570350561495,62966.33638536294,77700.01595020872,77891.25636325967,20433.570350561495,98324.82671382117,98324.82671382117,98324.82671382117,125023.46410343518,121105.09165095998,3918.372452475202,0.0,90904.16420635379,55736.91428843732,39074.722131018294,26698.637389614014,65773.35952063231,20244.674031232153,1528.3887462011915,0.0,0.8767879159075301,2.668889772930361,0.001494314320929203,1.0,1.0,-7.093884441643752,326624.3824890166,1543685.5192157386,4.726179679092537,1543685.5192157386,4.726179679092537,0.7582661892365898,0.09091840803263346,3.9494742741009428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494742741009428,1.2857465649194386,1.2860907433326254,3.0717362051427344,6508.640420456746,15310.303506074251,6448.964532267156,0.00031899429231058884,23016.775878872428,2347.0579534165518,19276.386551653028,1965.644389435029,0.8374929074817651,0.8374929074817651,35662.81007550295,35405.22815468563,1.0091023189298147,0.8,4304.123363237929,4273.035954225843,1.0091023189298147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3744.8188284521398,4632.441516551485,5.456491031104802,3.5121839167816202,-4.768674775073465,8.280858691855085,2.4552901520438613,3.5,0.7015114720125318,0.6,0.0002676736654237516,0.9990087950886555,0.0002679392481224325,197.82766583681746,0.0,0.0,0.0,0.05112391993026722,8.948128471059683e-05,0.00017819238071315477,0.0007037662234674058,0.09091840805779737,0.09091840805779737,0.09091840805779737,0.08907374919652411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491777.6259323578,594.3180300355566,0.0,0.09091840805779737,0.09091840803263346,0.09091840803263346,0.3668425209654447,0.3668425209654447,0.5,8.835202161325848,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,26698.637389614014,20244.674031232153,0.7582661892365898,0.9573227951905233,0.6466564327075225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435144969757001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0665545492879,261.0665545492879,-12.083445450712077,246.00844973326684,276.12465936532107,119656.6602195489,117972.9951315476,1683.6650880012794,0.0,nan,276.12465936532107,2.974659365321088,270.1014174388464,-3.04858256115358,264.0781755125545,-9.071824487445497,258.0549335860915,-15.095066413908455,252.0316916596471,-21.118308340352883,246.00844973326684,-27.141550266733134,1.0,1.0,26022.012520719443,26022.012520719443,275.1703913563744,2.0203913563744322,275.1703913563744,275.1703913563744,77685.64789361038,77891.25636325967,-205.60846964929078,0.0,8546.071908451686,8546.071908451686,0.8838746515378317,3969.2216454714476,275.1703913563744,2.0203913563744322,1.0,0.002,0.16846355848275052,0.004644120953836959,0.00025990530958692516,0.0017400946918219309,0.12995265479346257,0.12995265479346257,0.0,1.4088561046954329e-12,0.9796338802352623,0.9796338802352623,0.0,0.08906675284582155,0.001851655186811901,0.0,0.0,0.0,1599438.948949008,266.0561155583562,0.0,1.0,1286404.4186727991,2590.470479811886,,,,,,,,,,,,,,,,,,,7.0,15310.303506074251,1528.3887462011915,0.3668425209654447,6.173730061729009,2.4552901520438613
1836.0,-28.675508322972565,3.555340076689847,34.9349604682063,24.16016935547816,4.58862670855016,-25.349094819803263,-38.88404786176977,1.2622132045594838,-7.083357488635954,-7.083357488586401,39.74571774816039,42530.79761713801,20571.260807560924,20571.260807560924,63102.05842469893,77700.16043108623,77772.7614841769,20571.260807560924,98344.02229173781,98344.02229173781,98344.02229173781,125038.7648225617,121146.58815205406,3892.17667050764,0.0,90906.2151485072,55736.85233129801,39077.06979689909,26694.74253082389,65771.81232772299,20242.260656277973,1528.0092260376387,0.0,0.8768535818096023,2.6699418453860186,0.001494314320929203,1.0,1.0,-7.083357488635954,326760.8096517073,1543598.5002783602,4.723940125878848,1543598.5002783602,4.723940125878848,0.7582864166194762,0.09084636017331606,3.9495583712852613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495583712852613,1.2857637809828641,1.2861079640045776,3.0717604817473845,6508.691859668887,15310.200520374581,6448.877250218076,0.00031897746043929365,23016.805071024835,2347.060930187662,19276.125659767415,1965.6177858664698,0.8374805104481486,0.8374805104481486,35663.417576211745,35405.22815468563,1.009123806008302,0.8,4304.196682137601,4273.035954225843,1.009123806008302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3754.703871123023,4632.441516551485,5.478797133849096,3.555340076689847,-4.744770829183878,8.300110905873725,2.466101532684772,3.5,0.7046004379099349,0.6,0.0002676736654237516,0.9997659828249084,0.00026773632032110257,197.83362060168432,0.0,0.0,0.0,0.05112391993026722,8.941659825632696e-05,0.00017825706716742464,0.0007040366918718611,0.09084636018952472,0.09084636018952472,0.09084636018952472,0.0890934070062086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492021.7802225692,594.2382830007484,0.0,0.09084636018952472,0.09084636017331606,0.09084636017331606,0.36661006859900896,0.36661006859900896,0.5,8.782613566722516,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,26694.74253082389,20242.260656277973,0.7582864166194762,0.9594088438718793,0.6466417164425795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443558006586414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0738281208342,261.0738281208342,-12.07617187916577,246.03194949604583,276.115706745618,119440.01810840136,118223.94703755963,1216.0710708417419,0.0,nan,276.115706745618,2.9657067456180357,270.09895529568445,-3.0510447043155295,264.0822038458177,-9.067796154182304,258.06545239589514,-15.084547604104841,252.0487009459441,-21.101299054055886,246.03194949604583,-27.11805050395415,1.0,1.0,26022.012520719443,26022.012520719443,275.1670528891057,2.0170528891057415,275.1670528891057,275.1670528891057,77685.75769421936,77772.7614841769,-87.00378995754,0.0,8546.071908451686,8546.071908451686,0.8838693276230445,3969.3061631416876,275.1670528891057,2.0170528891057415,1.0,0.002,0.17022193913422443,0.004638693442968911,0.00026262380117511396,0.001737376199452902,0.13131190058755698,0.13131190058755698,0.0,6.280158684757176e-13,0.9806444567806327,0.9806444567806327,0.0,0.08908797952265923,0.001758380650656825,0.0,0.0,0.0,1599451.3762732272,266.066642511364,0.0,1.0,1286368.601033705,2590.614804076546,,,,,,,,,,,,,,,,,,,7.0,15310.200520374581,1528.0092260376387,0.36661006859900896,6.173730061729009,2.466101532684772
1837.0,-28.682827643793896,3.597396990051081,34.93062615384194,24.159671400580578,4.5886064161491955,-25.355684237895854,-38.89016755912451,1.2614630110325389,-7.071728852194269,-7.071728852197012,39.7449139014567,42524.99165053768,20703.170402199965,20703.170402199965,63228.16205273765,77697.94843150326,77675.68039367026,20703.170402199965,98378.85079587022,98378.85079587022,98378.85079587022,125073.52633478589,121205.99801828903,3867.528316496851,0.0,90906.84724116197,55735.450924284894,39079.32924097453,26694.675538915664,65774.0047798902,20242.68961006147,1527.7872108769125,0.0,0.8769205551170088,2.6711044017422814,0.001494314320929203,1.0,1.0,-7.071728852194269,326911.5664992312,1543564.025455835,4.721656201966978,1543564.025455835,4.721656201966978,0.7583043884744562,0.09077857635855587,3.949542327329988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949542327329988,1.2857672960388864,1.2861114800015367,3.071739605990522,6508.6476264451185,15310.097492693249,6448.858932831962,0.0003189856465108847,23017.058612615958,2347.086784234775,19276.07090787452,1965.6122027271822,0.8374689065313083,0.8374689065313083,35663.3016781887,35405.22815468563,1.0091197067304367,0.8,4304.182694474046,4273.035954225843,1.0091197067304367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3764.323274348145,4632.441516551485,5.499838588062036,3.597396990051081,-4.720390191905828,8.31778718195691,2.4766406141183896,3.5,0.7076116040338256,0.6,0.0002676736654237516,1.0005197154975287,0.0002675346235337756,197.83958792893506,0.0,0.0,0.0,0.05112391993026722,8.935528006523614e-05,0.00017831838535851545,0.0007042760107145968,0.09077857633250382,0.09077857633250382,0.09077857633250382,0.0891260566090068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492257.34168717306,594.1613850794182,0.0,0.09077857633250382,0.09077857635855587,0.09077857635855587,0.3663881200640882,0.3663881200640882,0.5,8.733037973569157,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,26694.675538915664,20242.68961006147,0.7583043884744562,0.9612940897293377,0.6465318904154566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443601458792477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07911198722826,261.07911198722826,-12.070888012771718,246.04991214386982,276.1083118305795,119299.28039154252,118415.86884173901,883.4115498035196,0.0,nan,276.1083118305795,2.9583118305795324,270.09663189322737,-3.0533681067726093,264.0849519559215,-9.06504804407848,258.07327201857214,-15.076727981427837,252.06159208119954,-21.088407918800442,246.04991214386982,-27.10008785613016,1.0,1.0,26022.012520719443,26022.012520719443,275.1673217930301,2.017321793030135,275.1673217930301,275.1673217930301,77682.8409897979,77675.68039367026,7.160596127636381,0.0,8546.071908451686,8546.071908451686,0.8838703433141649,3969.290038966638,275.1673217930301,2.017321793030135,1.0,0.002,0.17187928604550196,0.004633866324050321,0.0002651871275009406,0.0017348128714787532,0.1325935637504703,0.1325935637504703,0.0,-1.0203062353331127e-12,0.9817429730872831,0.9817429730872831,0.0,0.08912122944687959,0.0016573469116762816,0.0,0.0,0.0,1599465.102340638,266.0782711478057,0.0,1.0,1286329.0324894558,2590.774255946602,,,,,,,,,,,,,,,,,,,6.0,15310.097492693249,1527.7872108769125,0.3663881200640882,6.173730061729009,2.4766406141183896
1838.0,-28.68972887688623,3.6383959834744886,34.926601472520325,24.162153561506443,4.591613421545571,-25.36159464695522,-38.8958415138535,1.263479191668009,-7.059362812402696,-7.059362812389454,39.7451701381661,42517.43764708206,20830.120787390166,20830.120787390166,63347.55843447222,77693.69589592796,77596.64361982555,20830.120787390166,98426.76440721573,98426.76440721573,98426.76440721573,125124.48116413747,121279.97883326268,3844.502330874785,0.0,90906.1594617523,55732.03404969411,39082.36156895353,26697.71675692174,65780.07832587528,20245.424514586044,1527.6949783844625,0.0,0.876987467404601,2.672341117549325,0.001494314320929203,1.0,1.0,-7.059362812402696,327071.94325592223,1543575.0146965648,4.719374579582242,1543575.0146965648,4.719374579582242,0.7583204473594973,0.09071527019297722,3.9494330849638675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494330849638675,1.2857581365230775,1.2861021392502905,3.071676525138584,6508.513965689355,15309.99501202203,6448.905362170317,0.0003190172373928562,23017.521124195468,2347.133947290407,19276.209688273913,1965.6263543895127,0.8374581078590267,0.8374581078590267,35662.512532730885,35405.22815468563,1.0090917949838785,0.8,4304.087452977518,4273.035954225843,1.0090917949838785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3773.6898980438714,4632.441516551485,5.519828430573392,3.6383959834744886,-4.695803833414814,8.334199816889303,2.486920016443512,3.5,0.7105485761267177,0.6,0.0002675346235337756,1.0007108708549666,0.0002673445760664166,197.84523346681377,0.0,2.750799021771052e-05,77.95764427699162,0.05115142792048493,8.929846284828589e-05,0.00017823616068548973,0.0007039317899482093,0.0907152702001949,0.0907152702001949,0.0907152702001949,0.08916874214500058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492482.70252013684,594.0878544785096,0.0,0.0907152702001949,0.09071527019297722,0.09071527019297722,0.36617775138646114,0.36617775138646114,0.5,8.686642132030865,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,26697.71675692174,20245.424514586044,0.7583204473594973,0.9630204166168316,0.6463573581723356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436448019830013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.93195136668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08308112996207,261.08308112996207,-12.06691887003791,246.0634441609895,276.10271809892356,119221.48311112351,118557.88069212633,663.6024189971452,0.0,nan,276.10271809892356,2.952718098923583,270.0948633113363,-3.0551366886636515,264.08700852377507,-9.062991476224909,258.07915373618044,-15.070846263819533,252.0712989485674,-21.078701051432574,246.0634441609895,-27.086555839010487,1.0,1.0,26022.012520719443,26022.012520719443,275.1704395168053,2.020439516805311,275.1704395168053,275.1704395168053,77679.0704020661,77596.64361982555,82.42678224055271,0.0,8546.071908451686,8546.071908451686,0.8838772590796335,3969.180250388687,275.1704395168053,2.020439516805311,1.0,0.002,0.17343008077391445,0.004629599640248353,0.0002675865806921946,0.001732413419464209,0.13379329034609727,0.13379329034609727,0.0,1.5640353595580692e-13,0.9829048105678083,0.9829048105678083,0.0,0.08916447546463582,0.0015507947283413973,0.0,0.0,0.0,1599479.696717784,266.0906371875973,0.0,1.0,1286286.9519623236,2590.943846220497,,,,,,,,,,,,,,,,,,,5.0,15309.99501202203,1527.6949783844625,0.36617775138646114,6.173730061729009,2.486920016443512
1839.0,-28.696441405638517,3.6783728617271985,34.92289778108495,24.166580952610843,4.596631912465653,-25.3671340738378,-38.901244453713275,1.2673245805898667,-7.046548013844983,-7.046548013901638,39.74637385649181,42508.950828792775,20952.774609461307,20952.774609461307,63461.725438254085,77688.01970849198,77533.05671778382,20952.774609461307,98485.83132724513,98485.83132724513,98485.83132724513,125189.39793417703,121366.2484371035,3823.149497073544,0.0,90904.57397403655,55727.578185678496,39085.5508759534,26703.566606931898,65789.1174828853,20250.231808246368,1527.7245060273276,0.0,0.8770531666466942,2.6736231904049763,0.001494314320929203,1.0,1.0,-7.046548013844983,327238.2053007425,1543626.6394310782,4.717134535108562,1543626.6394310782,4.717134535108562,0.7583343493520327,0.09065659728583812,3.949265216435772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949265216435772,1.2857405120071754,1.2860842656545255,3.0715880689413417,6508.326537621852,15309.900663064285,6448.994498271357,0.0003190631530518311,23018.098049155156,2347.1927772639137,19276.47612204491,1965.6535230731097,0.8374486928016376,0.8374486928016376,35661.299874852244,35405.22815468563,1.0090489040801225,0.8,4303.9410980185,4273.035954225843,1.0090489040801225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3782.8146752523644,4632.441516551485,5.5389376451711785,3.6783728617271985,-4.6712251771859865,8.349598038913186,2.4969503744429913,3.5,0.7134143926979976,0.6,0.0002673445760664166,1.0006914647392444,0.0002671598444542345,197.85072490345408,0.0,3.7599985549416495e-05,106.55835904704635,0.05118902790603435,8.924439052418553e-05,0.0001781001855422311,0.0007033648678026904,0.09065659728680853,0.09065659728680853,0.09065659728680853,0.08921992910651677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492696.7533927497,594.0180495491581,0.0,0.09065659728680853,0.09065659728583812,0.09065659728583812,0.36597965985013686,0.36597965985013686,0.5,8.643542086623182,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,26703.566606931898,20250.231808246368,0.7583343493520327,0.9646234493837575,0.6461395509652681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436857234293496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41166.532666136736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08617460695143,261.08617460695143,-12.063825393048546,246.0734019972242,276.0989472166687,119185.13282830185,118667.93328551138,517.199542790475,0.0,nan,276.0989472166687,2.948947216668728,270.0938381727817,-3.0561618272182614,264.08872912891184,-9.06127087108814,258.0836200850163,-15.066379914983656,252.07851104110597,-21.071488958894008,246.0734019972242,-27.076598002775768,1.0,1.0,26022.012520719443,26022.012520719443,275.17581383237615,2.0258138323761727,275.17581383237615,275.17581383237615,77673.38065135191,77533.05671778382,140.3239335680846,0.0,8546.071908451686,8546.071908451686,0.8838878862124467,3969.011542517951,275.17581383237615,2.0258138323761727,1.0,0.002,0.17487048872226346,0.004625859871182,0.0002698160830213118,0.0017301839170846998,0.1349080415106559,0.1349080415106559,0.0,1.0601155370215665e-13,0.984111383048846,0.984111383048846,0.0,0.08921618933746842,0.0014404079483697054,0.0,0.0,0.0,1599494.8184378992,266.103451986155,0.0,1.0,1286243.3412664994,2591.119620365918,,,,,,,,,,,,,,,,,,,4.0,15309.900663064285,1527.7245060273276,0.36597965985013686,6.173730061729009,2.4969503744429913
