time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1840.0,-28.703114767378334,3.717360858235467,34.9195179376341,24.172485933546,4.603185969249369,-25.372484693693412,-38.906459080148466,1.2725558966474464,-7.033395382847516,-7.03339538284268,39.74830284011055,42499.378987287906,21071.440424761615,21071.440424761615,63570.81941204952,77681.22618105142,77481.31482051032,21071.440424761615,98552.75524527194,98552.75524527194,98552.75524527194,125264.10103614045,121460.62724759735,3803.473788543099,0.0,90902.31373314782,55722.526121356976,39088.65290198983,26711.345790868505,65799.99869285834,20256.470177280153,1527.8356083113456,0.0,0.8771178990757302,2.674939567266162,0.001494314320929203,1.0,1.0,-7.033395382847516,327408.9195697994,1543709.3718631775,4.71492766260474,1543709.3718631775,4.71492766260474,0.7583470460782622,0.09060240634822539,3.9490522007035165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9490522007035165,1.2857163836635819,1.2860598933351888,3.071480033139889,6508.097622722515,15309.809864442384,6449.115227557185,0.00031912002768417217,23018.767317624654,2347.2610236548317,19276.836989959455,1965.69032135943,0.837440021177844,0.8374400211778441,35659.761065283536,35405.22815468563,1.0089944779326232,0.8,4303.755380005752,4273.035954225843,1.0089944779326232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3791.7069856501485,4632.441516551485,5.557243875781341,3.717360858235467,-4.646730078722946,8.364090936958412,2.5067407260216825,3.5,0.716211636006195,0.6,0.0002671598444542345,1.0006874662067615,0.00026697630726498384,197.85618455998176,0.0,3.6549283382812616e-05,103.58066910689095,0.051225577189417164,8.919223152625435e-05,0.00017796761292798014,0.0007028033934871915,0.09060240631961801,0.09060240631961801,0.09060240631961801,0.08927693753571878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492898.22012806986,593.9523772044562,0.0,0.09060240631961801,0.09060240634822539,0.09060240634822539,0.36579434102171204,0.36579434102171204,0.5,8.60377802119216,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,26711.345790868505,20256.470177280153,0.7583470460782622,0.9661218947554361,0.6458872314825839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437255280494528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41163.55497619658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08869478767707,261.08869478767707,-12.061305212322907,246.0804562285545,276.09693334680424,119178.04060585111,118756.69067443121,421.3499314198858,0.0,nan,276.09693334680424,2.946933346804258,270.09363792313144,-3.0563620768685382,264.0903424994869,-9.059657500513083,258.08704707587054,-15.062952924129434,252.0837516522149,-21.06624834778509,246.0804562285545,-27.069543771445467,1.0,1.0,26022.012520719443,26022.012520719443,275.18291199796516,2.0329119979651864,275.18291199796516,275.18291199796516,77666.19034586831,77481.31482051032,184.8755253579875,0.0,8546.071908451686,8546.071908451686,0.8839013713473862,3968.797461707034,275.18291199796516,2.0329119979651864,1.0,0.002,0.17619918353743264,0.004622633924912861,0.00027187351892587585,0.0017281264798280763,0.13593675946293793,0.13593675946293793,0.0,-1.2460479696663196e-12,0.985334883812647,0.985334883812647,0.0,0.0892737115322749,0.0013286948159504943,0.0,0.0,0.0,1599510.336392157,266.11660461715246,0.0,1.0,1286198.5776124324,2591.3000596235624,,,,,,,,,,,,,,,,,,,5.0,15309.809864442384,1527.8356083113456,0.36579434102171204,6.173730061729009,2.5067407260216825
1841.0,-28.709748879262467,3.7553905971351464,34.91646027001584,24.1799455130473,4.611340594450624,-25.377639931912615,-38.91149370521305,1.279231646395093,-7.020020627084705,-7.020020627033101,39.75083220513612,42488.70850509893,21186.43132779469,21186.43132779469,63675.13983289362,77673.27532622896,77439.23711153146,21186.43132779469,98625.66843932615,98625.66843932615,98625.66843932615,125346.28220404785,121560.81727232675,3785.4649317211074,0.0,90899.34927379397,55716.82848745817,39091.68976259533,26720.613764721696,65812.30352731702,20263.81432666485,1528.0095896869718,0.0,0.8771815107176804,2.676278700297806,0.001494314320929203,1.0,1.0,-7.020020627084705,327582.58871618414,1543817.8592110586,4.712759201462366,1543817.8592110586,4.712759201462366,0.7583588649980213,0.09055261314419817,3.9487895936887076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9487895936887076,1.285685486645984,1.2860287520793334,3.0713495910963915,6507.8212316849595,15309.719626715341,6449.270375635561,0.0003191893241251553,23019.54741247218,2347.3405711912,19277.30073794823,1965.737610493719,0.8374317875382568,0.8374317875382566,35657.86398918514,35405.22815468563,1.0089273810662507,0.8,4303.526423018357,4273.035954225843,1.0089273810662507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3800.3754704027465,4632.441516551485,5.574825827814705,3.7553905971351464,-4.62239872907082,8.377789326205967,2.516299393071222,3.5,0.7189426837346348,0.6,0.00026697630726498384,1.0006834584973674,0.0002667939646627887,197.8616123640595,0.0,3.631396798999974e-05,102.91378528365925,0.05126189115740716,8.914189971254795e-05,0.0001778344075524359,0.0007022306579428553,0.09055261316089876,0.09055261316089876,0.09055261316089876,0.08933828161700606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493086.50315372663,593.8910290050186,0.0,0.09055261316089876,0.09055261314419817,0.09055261314419817,0.3656219874078088,0.3656219874078088,0.5,8.567348075068216,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,26720.613764721696,20263.81432666485,0.7583588649980213,0.96752638063282,0.6456043357829429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437651024779996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41162.888092373345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09089498222863,261.09089498222863,-12.059105017771344,246.085156113256,276.0966338511953,119196.20076017988,118828.34943760106,367.85132257881446,0.0,nan,276.0966338511953,2.9466338511953154,270.0943383036057,-3.0556616963942815,264.09204275603577,-9.05795724396421,258.0897472084407,-15.060252791559265,252.0874516608383,-21.06254833916168,246.085156113256,-27.064843886743972,1.0,1.0,26022.012520719443,26022.012520719443,275.19136312225965,2.0413631222596678,275.19136312225965,275.19136312225965,77659.00809005323,77439.23711153146,219.77097852177394,0.0,8546.071908451686,8546.071908451686,0.8839179957454809,3968.533541657151,275.19136312225965,2.0413631222596678,1.0,0.002,0.17741624677537868,0.004619902208844341,0.00027375893971052004,0.001726241060606031,0.13687946985526,0.13687946985526,0.0,3.165510388536408e-13,0.9865596011489581,0.9865596011489581,0.0,0.08933554990653605,0.0012170632376621198,0.0,0.0,0.0,1599526.113908262,266.1299793729153,0.0,1.0,1286153.054588498,2591.4835786337,,,,,,,,,,,,,,,,,,,5.0,15309.719626715341,1528.0095896869718,0.3656219874078088,6.173730061729009,2.516299393071222
1842.0,-28.716331788718428,3.7924885327699833,34.91372145760395,24.188136832695477,4.620247320486613,-25.382673877783606,-38.91641573337836,1.2865894083372926,-7.006638653821199,-7.006638653824953,39.75391105904,42477.55361550993,21298.24771715896,21298.24771715896,63775.801332668896,77664.79413586733,77405.45571077101,21298.24771715896,98703.70342792997,98703.70342792997,98703.70342792997,125435.03149111202,121665.92175516173,3769.109735950285,0.0,90896.05525097881,55710.843554299725,39094.67966297676,26731.328063182045,65826.0077261588,20272.220074302506,1528.2494059382332,0.0,0.8772430204883195,2.6776190858345785,0.001494314320929203,1.0,1.0,-7.006638653821199,327756.4240756498,1543949.9225403282,4.710662580892595,1543949.9225403282,4.710662580892595,0.7583693569727318,0.09050724756883431,3.948504110846636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948504110846636,1.285651393637186,1.2859944155268108,3.0712089843235635,6507.523302805687,15309.629952848349,6449.441227263172,0.0003192642567515751,23020.377514939177,2347.425218085603,19277.81142489655,1965.789686069815,0.8374237743228202,0.8374237743228202,35655.80162922193,35405.22815468563,1.0088544393585814,0.8,4303.277518019499,4273.035954225843,1.0088544393585814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3808.8280273713485,4632.441516551485,5.591811329916591,3.7924885327699833,-4.598389390647428,8.390877923417412,2.5256339657363505,3.5,0.7216097044961002,0.6,0.0002667939646627887,1.0006782182607612,0.0002666131427608094,197.86699853126518,0.0,3.607860127298894e-05,102.24675600765066,0.05129796975868015,8.909271891989137e-05,0.00017770124574289733,0.0007016540993183984,0.09050724759530349,0.09050724759530349,0.09050724759530349,0.0894033228261185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493261.4584369943,593.8340513688811,0.0,0.09050724759530349,0.09050724756883431,0.09050724756883431,0.3654626233192661,0.3654626233192661,0.5,8.534230332485063,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,26731.328063182045,20272.220074302506,0.7583693569727318,0.9688541586477655,0.6453004683531741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438044461876482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41162.221063097335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0929063974659,261.0929063974659,-12.057093602534053,246.08794539572443,276.09786739919787,119227.13559686263,118890.84635769422,336.2892391684332,0.0,nan,276.09786739919787,2.9478673991978894,270.0958829984897,-3.054117001510292,264.09389859784926,-9.056101402150716,258.0919141971305,-15.05808580286947,252.0899297964039,-21.06007020359607,246.08794539572443,-27.062054604275545,1.0,1.0,26022.012520719443,26022.012520719443,275.2007922383982,2.0507922383982304,275.2007922383982,275.2007922383982,77650.63952412052,77405.45571077101,245.1838133495039,0.0,8546.071908451686,8546.071908451686,0.8839360681106594,3968.2466314008693,275.2007922383982,2.0507922383982304,1.0,0.002,0.1785224483473911,0.004617625365194747,0.000275473400499301,0.0017245266000945627,0.1377367002496505,0.1377367002496505,0.0,5.938635000424242e-13,0.9877777570100589,0.9877777570100589,0.0,0.08940104599669726,0.0011062015721370509,0.0,0.0,0.0,1599541.8974059657,266.1433613461788,0.0,1.0,1286107.5035763604,2591.667229431365,,,,,,,,,,,,,,,,,,,6.0,15309.629952848349,1528.2494059382332,0.3654626233192661,6.173730061729009,2.5256339657363505
1843.0,-28.722862053565056,3.828680780741636,34.91129277427558,24.197000834997766,4.629844472649318,-25.38759140098777,-38.92122575836254,1.2945738183554496,-6.993233046222713,-6.993233046223217,39.757376843201676,42465.940844395984,21406.93023392974,21406.93023392974,63872.87107832573,77655.82595943303,77377.69168572522,21406.93023392974,98784.62191965496,98784.62191965496,98784.62191965496,125527.42096921464,121773.05961236978,3754.361356844866,0.0,90892.4553599317,55704.58143536069,39097.63769396779,26742.79904955968,65840.43674352746,20281.190339871682,1528.5212854953363,0.0,0.8773031445871335,2.6789623702318606,0.001494314320929203,1.0,1.0,-6.993233046222713,327930.6391791526,1544098.5929427552,4.708613372656511,1544098.5929427552,4.708613372656511,0.7583794913272406,0.09046603720214355,3.948197407576161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948197407576161,1.2856143638234654,1.285957143353908,3.0710588794559466,6507.205248603297,15309.541083599606,6449.626861386376,0.00031934446099790223,23021.253999488214,2347.514594636111,19278.36629771344,1965.8462673505674,0.8374159938525512,0.8374159938525512,35653.58593728168,35405.22815468563,1.0087760757689033,0.8,4303.0101074754175,4273.035954225843,1.0087760757689033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3817.071390719032,4632.441516551485,5.608207980070621,3.828680780741636,-4.574680947727564,8.4033617284692,2.5347508273147517,3.5,0.7242145220899291,0.6,0.0002666131427608094,1.000672828560399,0.00026643387843793844,197.87234187562458,0.0,3.577868701336365e-05,101.39679899587257,0.051333748445693515,8.904468148728774e-05,0.00017756846127352162,0.000701075338467406,0.09046603724054234,0.09046603724054234,0.09046603724054234,0.0894702186129846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493422.6285800545,593.781587445662,0.0,0.09046603724054234,0.09046603720214355,0.09046603720214355,0.3653161926378143,0.3653161926378143,0.5,8.504355774574195,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,26742.79904955968,20281.190339871682,0.7583794913272406,0.9701161510688922,0.6449826724238833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438434882520996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.37110608556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0948309087112,261.0948309087112,-12.055169091288803,246.08918682790613,276.10047498950814,119268.21618227144,118946.45643911725,321.759743154199,0.0,nan,276.10047498950814,2.950474989508166,270.0982173571617,-3.0517826428383046,264.0959597248715,-9.0540402751285,258.09370209259055,-15.05629790740943,252.09144446022924,-21.058555539770737,246.08918682790613,-27.060813172093845,1.0,1.0,26022.012520719443,26022.012520719443,275.2109490990501,2.060949099050106,275.2109490990501,275.2109490990501,77641.7787209001,77377.69168572522,264.0870351748745,0.0,8546.071908451686,8546.071908451686,0.8839554836020211,3967.938394614042,275.2109490990501,2.060949099050106,1.0,0.002,0.17952009488269918,0.004615797392298184,0.00027702045602700517,0.0017229795449335693,0.13851022801350257,0.13851022801350257,0.0,9.605745018848033e-13,0.9889721428576399,0.9889721428576399,0.0,0.08946839066764288,0.0009976465345006731,0.0,0.0,0.0,1599557.7062391005,266.15676695377726,0.0,1.0,1286061.8686821982,2591.851237434865,,,,,,,,,,,,,,,,,,,6.0,15309.541083599606,1528.5212854953363,0.3653161926378143,6.173730061729009,2.5347508273147517
1844.0,-28.729337992205384,3.863991249695402,34.909164444723814,24.206344386935257,4.63993049446295,-25.392411143534968,-38.925941626634426,1.3030036437262202,-6.979902216136907,-6.9799022161065665,39.76118177484279,42454.0117727854,21512.74371382448,21512.74371382448,63966.75548660988,77646.51647185883,77355.00080483401,21512.74371382448,98867.7445186585,98867.7445186585,98867.7445186585,125622.67378162281,121881.49722561146,3741.1765560113595,0.0,90888.63365829874,55698.122025393954,39100.56848100532,26754.929262964317,65855.49774396964,20290.648103863412,1528.822914797989,0.0,0.8773615291621335,2.6802986894258805,0.001494314320929203,1.0,1.0,-6.979902216136907,328103.9547023187,1544261.8240846065,4.7066236232528205,1544261.8240846065,4.7066236232528205,0.7583891515628439,0.09042888715903467,3.947875206762497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947875206762497,1.2855752465567754,1.2859177851877237,3.070901697381232,6506.87219864831,15309.453049567555,6449.823581865561,0.00031942859440699093,23022.1648097213,2347.607471432273,19278.95430839026,1965.9062277526232,0.8374084048016875,0.8374084048016875,35651.258250600746,35405.22815468563,1.0086937525112583,0.8,4302.729180352611,4273.035954225843,1.0086937525112583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3825.112178657108,4632.441516551485,5.6240817808844,3.863991249695402,-4.55134187248185,8.415333122177252,2.5436563030074835,3.5,0.7267589437164238,0.6,0.00026643387843793844,1.0006672646961254,0.00026625621506550125,197.87764101507466,0.0,3.5471451381220256e-05,100.52609321437821,0.051369219897074735,8.899760763097131e-05,0.00017743627080696713,0.0007004962542992218,0.09042888720524277,0.09042888720524277,0.09042888720524277,0.08953847084199529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493570.1710972166,593.7335851088819,0.0,0.09042888720524277,0.09042888715903467,0.09042888715903467,0.3651824501754525,0.3651824501754525,0.5,8.47764328423638,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,26754.929262964317,20290.648103863412,0.7583891515628439,0.9713199000529502,0.6446540262718293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438822200708352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41160.50040030407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09673369825464,261.09673369825464,-12.053266301745339,246.08917566499755,276.1042917315012,119315.82067487296,118997.69260203814,318.1280728348001,0.0,nan,276.1042917315012,2.9542917315012005,270.1012685181991,-3.0487314818008713,264.09824530488095,-9.05175469511903,258.0952220916436,-15.054777908356357,252.09219887830554,-21.05780112169444,246.08917566499755,-27.060824335002422,1.0,1.0,26022.012520719443,26022.012520719443,275.2216248051362,2.071624805136196,275.2216248051362,275.2216248051362,77632.56172326137,77355.00080483401,277.5609184273635,0.0,8546.071908451686,8546.071908451686,0.8839758798973889,3967.6145827963096,275.2216248051362,2.071624805136196,1.0,0.002,0.18041191771913706,0.004614390857707759,0.0002784042514405474,0.0017215957494505856,0.1392021257202737,0.1392021257202737,0.0,8.911330874605827e-13,0.9901378545715804,0.9901378545715804,0.0,0.08953706432294213,0.0008918228360925427,0.0,0.0,0.0,1599573.4243676264,266.17009778386307,0.0,1.0,1286016.4849351882,2592.034251640614,,,,,,,,,,,,,,,,,,,6.0,15309.453049567555,1528.822914797989,0.3651824501754525,6.173730061729009,2.5436563030074835
1845.0,-28.73574612149869,3.8984421161494796,34.90732504541826,24.21573526170107,4.650062386665831,-25.397165270668964,-38.930598192941375,1.3114815363240586,-6.966718028258299,-6.966718028250515,39.765258686554894,42442.12504511461,21615.896028997955,21615.896028997955,64058.02107411256,77637.19871895501,77336.25749372687,21615.896028997955,98952.15352272482,98952.15352272482,98952.15352272482,125719.67098854655,121990.16832361299,3729.502664933568,0.0,90884.79141314642,55691.688581200266,39103.447591051285,26767.517465821733,65870.96505687301,20300.443112767487,1529.1463402248592,0.0,0.8774180406291661,2.68162082656246,0.001494314320929203,1.0,1.0,-6.966718028258299,328275.43455443287,1544436.7376163984,4.70469786967964,1544436.7376163984,4.70469786967964,0.7583984259537042,0.09039564720441957,3.947552253877553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947552253877553,1.2855359032458815,1.285878202989359,3.070744460664444,6506.539032913324,15309.36588619501,6450.020693458468,0.000319512769107404,23023.07495078076,2347.700279991716,19279.543488132163,1965.9663073661409,0.8374008914685983,0.8374008914685983,35648.925092577105,35405.22815468563,1.0086112370971843,0.8,4302.447592896704,4273.035954225843,1.0086112370971843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3832.9563884926824,4632.441516551485,5.639483948706873,3.8984421161494796,-4.52842053569631,8.42686265184579,2.552356095776439,3.5,0.7292445987932682,0.6,0.00026625621506550125,1.0006603101459484,0.00026608051939890293,197.88288490969444,0.0,3.5155609032653924e-05,99.63099599854122,0.05140437550610739,8.895114829443035e-05,0.0001773050667710709,0.000699921015956051,0.09039564719582328,0.09039564719582328,0.09039564719582328,0.08960736103897735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493704.2322144305,593.689994795845,0.0,0.09039564719582328,0.09039564720441957,0.09039564720441957,0.36506110157871297,0.36506110157871297,0.5,8.453994700717613,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,26767.517465821733,20300.443112767487,0.7583984259537042,0.9724773429204331,0.644322198839353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439206316218496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41159.60530308823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09862904994117,261.09862904994117,-12.05137095005881,246.0881517811646,276.1091063187118,119364.50853757121,119047.62399811673,316.88453945446406,0.0,nan,276.1091063187118,2.959106318711804,270.10491541119643,-3.0450845888035474,264.100724503675,-9.04927549632498,258.0965335962195,-15.053466403780476,252.0923426886797,-21.05765731132027,246.0881517811646,-27.061848218835365,1.0,1.0,26022.012520719443,26022.012520719443,275.23261578524625,2.0826157852462757,275.23261578524625,275.23261578524625,77622.39462614416,77336.25749372687,286.1371324172942,0.0,8546.071908451686,8546.071908451686,0.8839963235439885,3967.2900151469407,275.23261578524625,2.0826157852462757,1.0,0.002,0.18120121417471888,0.004613380532066767,0.000279629819937472,0.0017203701804672643,0.139814909968736,0.139814909968736,0.0,4.0473614043579076e-13,0.9912684240981509,0.9912684240981509,0.0,0.0896063507496574,0.0007892964547621667,0.0,0.0,0.0,1599588.9671193976,266.1832819717417,0.0,1.0,1285971.5970769047,2592.2152846394742,,,,,,,,,,,,,,,,,,,7.0,15309.36588619501,1529.1463402248592,0.36506110157871297,6.173730061729009,2.552356095776439
1846.0,-28.742098484018868,3.9320556974103886,34.90576108344727,24.22557334592568,4.660649961545532,-25.40182363939234,-38.93516067238522,1.3203751175554297,-6.953639803878502,-6.95363980394657,39.76952494908484,42429.939343471015,21716.370252795736,21716.370252795736,64146.30959626675,77627.56264197074,77320.44492641528,21716.370252795736,99036.81517921101,99036.81517921101,99036.81517921101,125817.02975739492,122097.75422916969,3719.27552822524,0.0,90880.73974198382,55685.06878672138,39106.301061402715,26780.2145781839,65886.5156395866,20310.325237479763,1529.4738519989,0.0,0.8774732204615986,2.6829328463170907,0.001494314320929203,1.0,1.0,-6.953639803878502,328445.6058153858,1544619.7909832457,4.702817646619552,1544619.7909832457,4.702817646619552,0.7584078603322792,0.09036607071080503,3.9472147795329255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9472147795329255,1.2854946114006194,1.285836674281723,3.0705805722765427,6506.191773085429,15309.279865405093,6450.22836975833,0.0003196006439042735,23024.016887355127,2347.7963307913637,19280.164246490152,1966.029607102339,0.837393593864105,0.837393593864105,35646.48698415729,35405.22815468563,1.008525011407356,0.8,4302.153339039825,4273.035954225843,1.008525011407356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3840.6095287749454,4632.441516551485,5.654407221064906,3.9320556974103886,-4.505878123902531,8.43793382131292,2.5608554259062446,3.5,0.7316729788303556,0.6,0.00026608051939890293,1.000654595948386,0.0002659064581087753,197.8880834072133,0.0,3.476716537260731e-05,98.53014666596913,0.05143914267148,8.890564941758372e-05,0.0001771748699813192,0.0006993472653520876,0.09036607069348566,0.09036607069348566,0.09036607069348566,0.08967604338794197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493824.9704099383,593.6507620160463,0.0,0.09036607069348566,0.09036607071080503,0.09036607071080503,0.36495178338464473,0.36495178338464473,0.5,8.433293881095436,6.80415723763872e-11,6.80415723763872e-11,6.80415723763872e-11,6.80415723763872e-11,6.80415723763872e-11,6.80415723763872e-11,26780.2145781839,20310.325237479763,0.7584078603322792,0.9735878270928887,0.6439851755945313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439586428762603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41158.50445375565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1005648115368,261.1005648115368,-12.049435188463178,246.0863130824609,276.11481654060185,119418.17565104955,119094.53496445659,323.6406865929474,0.0,nan,276.11481654060185,2.9648165406018734,270.10911584898395,-3.04088415101603,264.103415157355,-9.046584842644961,258.0977144657329,-15.052285534267071,252.09201377408644,-21.057986225913538,246.0863130824609,-27.063686917539087,1.0,1.0,26022.012520719443,26022.012520719443,275.2438437364094,2.0938437364094398,275.2438437364094,275.2438437364094,77612.76032217963,77320.44492641528,292.3153957643517,0.0,8546.071908451686,8546.071908451686,0.8840176861563234,3966.95085343059,275.2438437364094,2.0938437364094398,1.0,0.002,0.18189186404803584,0.004612757994359997,0.0002807031584554079,0.0017192968411290986,0.14035157922770394,0.14035157922770394,0.0,-4.1549359439119193e-13,0.9923571992428684,0.9923571992428684,0.0,0.08967542083715747,0.0006906498736475521,0.0,0.0,0.0,1599604.3825206675,266.1963601961215,0.0,1.0,1285927.0667047272,2592.3948940826053,,,,,,,,,,,,,,,,,,,7.0,15309.279865405093,1529.4738519989,0.36495178338464473,6.173730061729009,2.5608554259062446
1847.0,-28.74839405849066,3.964851589387359,34.90446109889177,24.235521407704823,4.671353046094316,-25.406419347957808,-38.939660497102864,1.3293783365525969,-6.940800906889081,-6.94080090692695,39.77401213034624,42417.722639457425,21814.492967226946,21814.492967226946,64232.215606684375,77617.86756962212,77307.68394547596,21814.492967226946,99122.17691270291,99122.17691270291,99122.17691270291,125915.47081574245,122205.02290356434,3710.4479121781023,0.0,90876.64480749857,55678.433442955145,39109.12373838158,26793.293903039536,65902.41764142111,20320.4829420941,1529.8219438744316,0.0,0.8775262201218377,2.684221349635346,0.001494314320929203,1.0,1.0,-6.940800906889081,328612.730462983,1544812.3410495135,4.70101185329316,1544812.3410495135,4.70101185329316,0.7584167521780092,0.09034014781612403,3.946875384844715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946875384844715,1.2854528053947027,1.2857946333922412,3.07041640757306,6505.8439277779735,15309.194748205222,6450.43677867711,0.0003196886818118519,23024.959226341016,2347.892422625567,19280.78719469511,1966.0931301407832,0.837386377329064,0.8373863773290638,35644.0349600259,35405.22815468563,1.0084382950640818,0.8,4301.857405703984,4273.035954225843,1.0084382950640818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3848.077129755232,4632.441516551485,5.668933400151082,3.964851589387359,-4.483811237807583,8.44866282719494,2.5691595931135343,3.5,0.7340455980324384,0.6,0.0002659064581087753,1.000648775611713,0.0002657340563338243,197.8932356656049,0.0,3.444465509874255e-05,97.61615254983639,0.05147358732657874,8.886079642602887e-05,0.00017704566168274643,0.0006987771640891771,0.09034014779671651,0.09034014779671651,0.09034014779671651,0.08974495054261046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493933.03382800735,593.6156777656723,0.0,0.09034014779671651,0.09034014781612403,0.09034014781612403,0.3648540590954998,0.3648540590954998,0.5,8.415437962617817,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,26793.293903039536,20320.4829420941,0.7584167521780092,0.9746564375858804,0.6436444087719926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439963252125108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41157.59045963953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1025492992533,261.1025492992533,-12.047450700746651,246.08381857597269,276.1212800225251,119472.67919891111,119140.89198270183,331.7872162093155,0.0,nan,276.1212800225251,2.97128002252515,270.11378773320854,-3.0362122667914377,264.10629544393146,-9.04370455606852,258.0988031546114,-15.051196845388574,252.0913108652711,-21.058689134728866,246.08381857597269,-27.06618142402729,1.0,1.0,26022.012520719443,26022.012520719443,275.2551894350244,2.1051894350244424,275.2551894350244,275.2551894350244,77603.07193746648,77307.68394547596,295.38799199051573,0.0,8546.071908451686,8546.071908451686,0.8840391700449142,3966.609761768939,275.2551894350244,2.1051894350244424,1.0,0.002,0.18248733260034908,0.004612486740805408,0.0002816295249018639,0.001718370474442314,0.14081476245093194,0.14081476245093194,0.0,-6.558221847530188e-13,0.9934085944371563,0.9934085944371563,0.0,0.08974467926326071,0.000595468552863318,0.0,0.0,0.0,1599619.5134696092,266.2091990931109,0.0,1.0,1285883.3480413044,2592.5712471889365,,,,,,,,,,,,,,,,,,,7.0,15309.194748205222,1529.8219438744316,0.3648540590954998,6.173730061729009,2.5691595931135343
1848.0,-28.754633104770722,3.996849213185166,34.90341205615393,24.245512985531263,4.6820898929070704,-25.41096080500405,-38.94411017009986,1.3384175939505876,-6.928183322597931,-6.928183322616125,39.778651772418165,42405.51646008065,21910.285149004485,21910.285149004485,64315.80160908514,77608.15844033365,77297.10401770457,21910.285149004485,99207.38916670905,99207.38916670905,99207.38916670905,126013.86992207545,122310.91270898438,3702.957213091071,0.0,90872.51654165977,55671.78946075126,39111.91897878724,26806.480755366392,65918.39973415363,20330.71848796155,1530.1770345999594,0.0,0.8775774028623236,2.6854881182866803,0.001494314320929203,1.0,1.0,-6.928183322597931,328777.03941450187,1545011.4524600068,4.699268097344691,1545011.4524600068,4.699268097344691,0.7584254969347866,0.0903176590035358,3.946533276020561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946533276020561,1.2854108299376734,1.28575242515444,3.070250525438563,6505.492443440285,15309.110556913836,6450.648121230469,0.00031977768033540453,23025.909117201205,2347.9892845366367,19281.418911730143,1966.157547351047,0.8373792675715119,0.8373792675715119,35641.5632844041,35405.22815468563,1.0083508852510736,0.8,4301.559100641438,4273.035954225843,1.0083508852510736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3855.363970408377,4632.441516551485,5.68306528700678,3.996849213185166,-4.462199477561903,8.45904869074707,2.577273113355604,3.5,0.7363637466730297,0.6,0.0002657340563338243,1.0006429812002522,0.00026556330412179715,197.89834189128698,0.0,3.411714507954288e-05,96.68798915542452,0.05150770447165828,8.881646389707533e-05,0.00017691759243674898,0.0006982111656650734,0.09031765898743802,0.09031765898743802,0.09031765898743802,0.08981338292947158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494028.65566486446,593.5846634964242,0.0,0.09031765898743802,0.0903176590035358,0.0903176590035358,0.3647675443545666,0.3647675443545666,0.5,8.400309681258783,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,26806.480755366392,20330.71848796155,0.7584254969347866,0.9756881518433137,0.6433031844083058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440336725229583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41156.662296245115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10458186194603,261.10458186194603,-12.045418138053947,246.08079757038686,276.12836615349744,119526.95453389363,119187.1296382205,339.8248956731088,0.0,nan,276.12836615349744,2.9783661534974613,270.11885243688107,-3.031147563118907,264.1093387202957,-9.040661279704295,258.09982500362594,-15.05017499637404,252.09031128698925,-21.05968871301073,246.08079757038686,-27.069202429613114,1.0,1.0,26022.012520719443,26022.012520719443,275.26656903211904,2.1165690321190596,275.26656903211904,275.26656903211904,77593.37924729071,77297.10401770457,296.2752295861428,0.0,8546.071908451686,8546.071908451686,0.8840608254510852,3966.265942400664,275.26656903211904,2.1165690321190596,1.0,0.002,0.18299154118319289,0.004612554220418681,0.000282414968633585,0.001717585031296414,0.1412074843167925,0.1412074843167925,0.0,-7.00008627452231e-14,0.9944173864967999,0.9944173864967999,0.0,0.08981345042080524,0.0005042085827305616,0.0,0.0,0.0,1599634.3813222735,266.22181667740205,0.0,1.0,1285840.379912816,2592.7445897844873,,,,,,,,,,,,,,,,,,,7.0,15309.110556913836,1530.1770345999594,0.3647675443545666,6.173730061729009,2.577273113355604
1849.0,-28.76081587484804,4.028067251291536,34.90260077328441,24.255479836743348,4.692799095703717,-25.41545437772097,-38.94851444112135,1.3474375994333,-6.915803234607608,-6.915803234609747,39.78341349684477,42393.38335761936,22003.835431987554,22003.835431987554,64397.21878960691,77598.48974249329,77288.2819362935,22003.835431987554,99292.11736828105,99292.11736828105,99292.11736828105,126111.8137442363,122415.07093850762,3696.7428057286816,0.0,90868.39907191732,55665.18903355979,39114.67782039725,26819.696375955245,65934.3741963525,20340.973328291533,1530.5358617820045,0.0,0.8776267986957491,2.6867315018765776,0.001494314320929203,1.0,1.0,-6.915803234607608,328938.31841985876,1545215.823237162,4.697585342625969,1545215.823237162,4.697585342625969,0.7584341389684,0.09029844290046035,3.9461925898115284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9461925898115284,1.2853689439871983,1.285710308581845,3.070085525460487,6505.142828286196,15309.027288218076,6450.858440904433,0.00031986620135763085,23026.85360732919,2348.085595726287,19282.047571310217,1966.2216527876715,0.837372222020509,0.837372222020509,35639.10184433907,35405.22815468563,1.0082638389204222,0.8,4301.262030902159,4273.035954225843,1.0082638389204222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3862.4747695002734,4632.441516551485,5.696823084965912,4.028067251291536,-4.441049075269668,8.469116326561204,2.5852004825169215,3.5,0.738628709290549,0.6,0.00026556330412179715,1.0006372119157683,0.000265394191780419,197.9034022843302,0.0,3.379157963444647e-05,95.76533668402129,0.05154149605129273,8.877260384112231e-05,0.00017679070028067483,0.00069765015139519,0.09029844287354531,0.09029844287354531,0.09029844287354531,0.0898810964563518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494112.26599779306,593.557578059948,0.0,0.09029844287354531,0.09029844290046035,0.09029844290046035,0.3646917960832377,0.3646917960832377,0.5,8.387789286179013,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,26819.696375955245,20340.973328291533,0.7584341389684,0.9766865853284974,0.6429633082035769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440706862998327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.73964377371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10665636167204,261.10665636167204,-12.04334363832794,246.0773552619136,276.13595746143756,119580.44976448324,119233.61340156858,346.83636291466263,0.0,nan,276.13595746143756,2.985957461437579,270.1242370215306,-3.025762978469402,264.11251658164645,-9.037483418353531,258.100796141699,-15.049203858300984,252.0890757018048,-21.060924298195175,246.0773552619136,-27.07264473808638,1.0,1.0,26022.012520719443,26022.012520719443,275.2779168234743,2.1279168234743224,275.2779168234743,275.2779168234743,77583.73169510564,77288.2819362935,295.44975881214486,0.0,8546.071908451686,8546.071908451686,0.8840823905174868,3965.923552760586,275.2779168234743,2.1279168234743224,1.0,0.002,0.18340850031713218,0.004612941606271761,0.00028306565791696677,0.0017169343406001193,0.14153282895848338,0.14153282895848338,0.0,-1.4829140519700967e-12,0.9953824327172297,0.9953824327172297,0.0,0.08988148376483808,0.00041695913562226743,0.0,0.0,0.0,1599648.967131384,266.23419676539237,0.0,1.0,1285798.2175967859,2592.914697950482,,,,,,,,,,,,,,,,,,,8.0,15309.027288218076,1530.5358617820045,0.3646917960832377,6.173730061729009,2.5852004825169215
1850.0,-28.766943013155537,4.058523715661689,34.902014116504525,24.26537264781075,4.70342798113727,-25.41990591367521,-38.95287795513866,1.3563908826261994,-6.903673525837064,-6.903673525812382,39.78827224884489,42381.35196440007,22095.22428080716,22095.22428080716,64476.57624520723,77588.89762311711,77280.88289231391,22095.22428080716,99376.10717312107,99376.10717312107,99376.10717312107,126208.98740441169,122517.24321268586,3691.744191725832,0.0,90864.31185237979,55658.644220428905,39117.40847994543,26832.880231290623,65950.28871123605,20351.202315620176,1530.895963026249,0.0,0.8776744351994414,2.6879501797799414,0.001494314320929203,1.0,1.0,-6.903673525837064,329096.39599097625,1545424.3794497694,4.6959626367106875,1545424.3794497694,4.6959626367106875,0.7584427068655877,0.09028234163345007,3.9458544937443127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9458544937443127,1.2853273698172083,1.2856685059946693,3.0699217852222884,6504.795882369744,15308.944938954035,6451.067164734669,0.0003199540363510169,23027.790810947146,2348.181163898696,19282.67146080659,1966.2852718111271,0.8373652348639467,0.8373652348639467,35636.65907589585,35405.22815468563,1.0081774543786401,0.8,4300.9672146298235,4273.035954225843,1.0081774543786401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3869.414034963731,4632.441516551485,5.710224876727172,4.058523715661689,-4.420363905092315,8.478887620754005,2.5929460060343184,3.5,0.7408417160098052,0.6,0.000265394191780419,1.0006315082329265,0.00026522669893644873,197.90841736611972,0.0,3.346790772700999e-05,94.84805049834631,0.05157496395901974,8.872916940501712e-05,0.00017666502237540185,0.000697094472427419,0.09028234161309646,0.09028234161309646,0.09028234161309646,0.0899479043586317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494184.32512407016,593.5342705463203,0.0,0.09028234161309646,0.09028234163345007,0.09028234163345007,0.36462636011516797,0.36462636011516797,0.5,8.377756168117598,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,26832.880231290623,20351.202315620176,0.7584427068655877,0.9776541923496123,0.6426257229891322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441073679894192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41154.82235758803,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1087629293858,261.1087629293858,-12.041237070614159,246.0735771300485,276.14394872872526,119632.70278663166,119280.50496873961,352.1978178920311,0.0,nan,276.14394872872526,2.993948728725286,270.1298744089909,-3.020125591009105,264.1158000892736,-9.034199910726386,258.10172576950254,-15.04827423049744,252.08765144977406,-21.06234855022592,246.0735771300485,-27.07642286995147,1.0,1.0,26022.012520719443,26022.012520719443,275.28918074924775,2.139180749247771,275.28918074924775,275.28918074924775,77574.15537433006,77280.88289231391,293.27248201615294,0.0,8546.071908451686,8546.071908451686,0.8841037913456685,3965.5837662130343,275.28918074924775,2.139180749247771,1.0,0.002,0.18374224872378836,0.004613630487108882,0.000283587807392046,0.0017164121921167852,0.141793903696023,0.141793903696023,0.0,-4.911687376263352e-13,0.9963032814499339,0.9963032814499339,0.0,0.08994859322639029,0.0003337484070597841,0.0,0.0,0.0,1599663.2558466601,266.2463264741629,0.0,1.0,1285756.9051408954,2593.0813930145464,,,,,,,,,,,,,,,,,,,7.0,15308.944938954035,1530.895963026249,0.36462636011516797,6.173730061729009,2.5929460060343184
1851.0,-28.773014985279076,4.088236045944074,34.901639108059264,24.275160126294963,4.713942277267404,-25.424319258927333,-38.95720123602075,1.3652465522085795,-6.891801898520157,-6.891801898440692,39.79320618711245,42369.428521256414,22184.52037127267,22184.52037127267,64553.94889252908,77579.40471847143,77274.63244140519,22184.52037127267,99459.15281267786,99459.15281267786,99459.15281267786,126305.13404494466,122617.23270964067,3687.9013353039963,0.0,90860.26600996,55652.149698052206,39120.12923545311,26845.981232266804,65966.11046771992,20361.36743990398,1531.2552135505107,0.0,0.8777203558522283,2.689143350824182,0.001494314320929203,1.0,1.0,-6.891801898520157,329251.16801168915,1545636.18471708,4.694398486271146,1545636.18471708,4.694398486271146,0.758451228276625,0.09026919863940344,3.9455195438319657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9455195438319657,1.2852862520427695,1.2856271620197866,3.0697593921674295,6504.45179097313,15308.863498087447,6451.274157590507,0.0003200411370646669,23028.720299206714,2348.2759453235017,19283.29017630465,1966.3483632335865,0.8373583041420202,0.8373583041420202,35634.23899736919,35405.22815468563,1.0080918736887008,0.8,4300.67513679004,4273.035954225843,1.0080918736887008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3876.1860838926327,4632.441516551485,5.723285696592259,4.088236045944074,-4.400144007500603,8.488380053444676,2.6005138182048007,3.5,0.7430039480585144,0.6,0.00026522669893644873,1.0006258517311901,0.00026506081016953347,197.91338751179003,0.0,3.314824367030295e-05,93.94212256163857,0.05160811220269004,8.868615481910041e-05,0.00017654054411734833,0.0006965441670937272,0.0902691986054565,0.0902691986054565,0.0902691986054565,0.09001365840060585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494245.3080018203,593.5145852756317,0.0,0.0902691986054565,0.09026919863940344,0.09026919863940344,0.3645707777016663,0.3645707777016663,0.5,8.37008995762654,-7.94670995674096e-11,-7.94670995674096e-11,-7.94670995674096e-11,-7.94670995674096e-11,-7.94670995674096e-11,-7.94670995674096e-11,26845.981232266804,20361.36743990398,0.758451228276625,0.9785926202836853,0.6422908402639506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444143721367216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.916429651326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1108903324147,261.1108903324147,-12.039109667585251,246.06953272056631,276.1522479442805,119683.49605004767,119327.81476615509,355.68128389256145,0.0,nan,276.1522479442805,3.002247944280498,270.1357048995229,-3.0142951004770566,264.1191618548331,-9.030838145166854,258.1026188100025,-15.047381189997452,252.0860757652831,-21.063924234716865,246.06953272056631,-27.080467279433662,1.0,1.0,26022.012520719443,26022.012520719443,275.3003209937133,2.150320993713308,275.3003209937133,275.3003209937133,77564.68800359417,77274.63244140519,290.0555621889798,0.0,8546.071908451686,8546.071908451686,0.884124992747947,3965.2471415511254,275.3003209937133,2.150320993713308,1.0,0.002,0.18399681628257467,0.004614603296521291,0.00028398762202604507,0.0017160123756024032,0.14199381101302253,0.14199381101302253,0.0,-2.371551739710487e-12,0.9971799067100712,0.9971799067100712,0.0,0.0900146310780332,0.000254567561370234,0.0,0.0,0.0,1599677.2385256323,266.2581981014798,0.0,1.0,1285716.4689547326,2593.244567436396,,,,,,,,,,,,,,,,,,,7.0,15308.863498087447,1531.2552135505107,0.3645707777016663,6.173730061729009,2.6005138182048007
1852.0,-28.779037873268006,4.117221143591105,34.90146305982526,24.284805706143402,4.724311447672929,-25.428702941123166,-38.96149689154697,1.3739765164317144,-6.880194634091083,-6.880194634088624,39.79819764383756,42357.66606676553,22271.78828745794,22271.78828745794,64629.454354223475,77570.0381293843,77269.31863536098,22271.78828745794,99541.10692281892,99541.10692281892,99541.10692281892,126400.07100351178,122714.91564635858,3685.155357153192,0.0,90856.28770035417,55645.759275440934,39122.8093610147,26858.964080692866,65981.77344170757,20371.442193758652,1531.6122170128865,0.0,0.8777645958136102,2.690310356191448,0.001494314320929203,1.0,1.0,-6.880194634091083,329402.54882820067,1545850.481477804,4.6928916821589,1545850.481477804,4.6928916821589,0.7584597132099498,0.09025886296365149,3.945190328471657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945190328471657,1.2852457221255247,1.2855864081334383,3.069600046555414,6504.114156742218,15308.782958145468,6451.476839617974,0.00032012656434931083,23029.63358818517,2348.369074881348,19283.89600644823,1966.4101407155586,0.8373514034691978,0.8373514034691979,35631.86031205986,35405.22815468563,1.0080077581937112,0.8,4300.388054673066,4273.035954225843,1.0080077581937112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3882.7950704884265,4632.441516551485,5.736019512525114,4.117221143591105,-4.380388484296981,8.497609627888085,2.607907910699423,3.5,0.7451165459141208,0.6,0.00026506081016953347,1.0006208215490358,0.00026489635680296915,197.91831769418718,0.0,3.283160781035225e-05,93.04477653453829,0.0516409438105004,8.864343417977458e-05,0.0001764173759897589,0.0006960001255291447,0.0902588629433651,0.0902588629433651,0.0902588629433651,0.09007825684451164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494295.7028439098,593.4983623174451,0.0,0.0902588629433651,0.09025886296365149,0.09025886296365149,0.36452458990691755,0.36452458990691755,0.5,8.364671774147446,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,26858.964080692866,20371.442193758652,0.7584597132099498,0.9795046568628711,0.6419601028788192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441797491486696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.019083624225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1130260514615,261.1130260514615,-12.036973948538503,246.06527760642587,276.1607744965201,119732.71346733136,119375.64182237054,357.0716449607854,0.0,nan,276.1607744965201,3.0107744965201277,270.14167511846335,-3.0083248815366233,264.1225757405268,-9.02742425947315,258.1034763624135,-15.04652363758646,252.08437698441887,-21.06562301558111,246.06527760642587,-27.08472239357411,1.0,1.0,26022.012520719443,26022.012520719443,275.31130647461896,2.161306474618982,275.31130647461896,275.31130647461896,77555.34686080336,77269.31863536098,286.02822544238006,0.0,8546.071908451686,8546.071908451686,0.8841458308966765,3964.9162801140155,275.31130647461896,2.161306474618982,1.0,0.002,0.18417618281316153,0.004615842900159566,0.00028427123131777055,0.0017157287681665075,0.14213561565888527,0.14213561565888527,0.0,-5.157220137053109e-13,0.9980127543689803,0.9980127543689803,0.0,0.09007949643256616,0.00017936653108532289,0.0,0.0,0.0,1599690.907901374,266.2698053659089,0.0,1.0,1285676.9306112998,2593.404133177536,,,,,,,,,,,,,,,,,,,7.0,15308.782958145468,1531.6122170128865,0.36452458990691755,6.173730061729009,2.607907910699423
