time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1853.0,-28.785001619067348,4.145495438100535,34.901473617614805,24.29429698912429,4.734511850344015,-25.433050272126486,-38.965756504889555,1.3825605044188596,-6.868854637496156,-6.868854637506827,39.80323081534356,42346.054665301774,22357.08466396733,22357.08466396733,64703.13932926911,77560.80890898287,77264.76371539186,22357.08466396733,99621.84837935919,99621.84837935919,99621.84837935919,126493.64647187566,122810.19788118509,3683.4485906905816,0.0,90852.36890619058,55639.4390094943,39125.47766299586,26871.79809251648,65997.27575551234,20381.40361694512,1531.9657197063682,0.0,0.8778072014388789,2.691450876443913,0.001494314320929203,1.0,1.0,-6.868854637496156,329550.49680950574,1546066.5919054362,4.691440634662823,1546066.5919054362,4.691440634662823,0.758468173464772,0.09025118636212928,3.9448651421468557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9448651421468557,1.2852058751988746,1.2855463392769433,3.0694421946494925,6503.77968749528,15308.703199123247,6451.67751568335,0.00032021117363686995,23030.5385944695,2348.461359839446,19284.495840636882,1966.4713067802852,0.8373445441379219,0.8373445441379219,35629.51069883542,35405.22815468563,1.0079246721291701,0.8,4300.10448124875,4273.035954225843,1.0079246721291701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3889.2449965878614,4632.441516551485,5.74843824021932,4.145495438100535,-4.3610939730462945,8.50658941114683,2.6151321418995175,3.5,0.7471806119712907,0.6,0.00026489635680296915,1.0006147535028092,0.0002647336108883642,197.9231996743334,0.0,3.254833364955619e-05,92.24197756284225,0.05167349214414995,8.860109076270767e-05,0.00017629526604026147,0.0006954610497277338,0.09025118634162568,0.09025118634162568,0.09025118634162568,0.0901416187039871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494335.99739296513,593.4854418750386,0.0,0.09025118634162568,0.09025118636212928,0.09025118636212928,0.36448734261846927,0.36448734261846927,0.5,8.361384744404415,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,26871.79809251648,20381.40361694512,0.758468173464772,0.9803910629426982,0.64163337320427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442154873775603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41152.21628465253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11515860858214,261.11515860858214,-12.034841391417842,246.0608587787724,276.169458438406,119780.27056205527,119423.7275613146,356.54300074065907,0.0,nan,276.169458438406,3.0194584384060477,270.1477385064729,-3.002261493527101,264.1260185746345,-9.023981425365491,258.1042986425475,-15.045701357452458,252.08257871065936,-21.067421289340615,246.0608587787724,-27.089141221227578,1.0,1.0,26022.012520719443,26022.012520719443,275.3221134871564,2.172113487156423,275.3221134871564,275.3221134871564,77546.14751568603,77264.76371539186,281.38380029416294,0.0,8546.071908451686,8546.071908451686,0.8841664137566247,3964.58946785759,275.3221134871564,2.172113487156423,1.0,0.002,0.18428426044963356,0.004617332940016692,0.00028444466321270634,0.0017155553362217645,0.14222233160635317,0.14222233160635317,0.0,-5.65529394147557e-13,0.9988024795963437,0.9988024795963437,0.0,0.09014310872500644,0.00010807763712283544,0.0,0.0,0.0,1599704.260683725,266.2811453625038,0.0,1.0,1285638.3001826953,2593.560048610799,,,,,,,,,,,,,,,,,,,7.0,15308.703199123247,1531.9657197063682,0.36448734261846927,6.173730061729009,2.6151321418995175
1854.0,-28.790919853546335,4.173074474262674,34.901658520439064,24.30369994780051,4.7446246128890825,-25.437365406887395,-38.96998046021906,1.391070165613026,-6.857810093609032,-6.8578100935944235,39.80828362333342,42334.541947080084,22440.515654146606,22440.515654146606,64775.05760122669,77551.66398293735,77260.6291956862,22440.515654146606,99701.14484983281,99701.14484983281,99701.14484983281,126585.59064190129,122902.86719551498,3682.723446386309,0.0,90848.49540292831,55633.18261870718,39128.125315801255,26884.44579206848,66012.57110786973,20391.222280138663,1532.3147384466215,0.0,0.877848105134591,2.692562048586111,0.001494314320929203,1.0,1.0,-6.857810093609032,329694.6403676768,1546283.5684398576,4.6900476353374625,1546283.5684398576,4.6900476353374625,0.7584765718382238,0.0902460251695294,3.944544346805133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944544346805133,1.2851663751717977,1.2855066196194422,3.0692869211411145,6503.450681563338,15308.624424153291,6451.874644061492,0.00032029437303102045,23031.42959376554,2348.5522164822382,19285.08507055098,1966.531391509943,0.8373377341618138,0.8373377341618138,35627.19277442526,35405.22815468563,1.007842707973749,0.8,4299.824732328604,4273.035954225843,1.007842707973749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3895.5397307093976,4632.441516551485,5.760566495380109,4.173074474262674,-4.342276861024729,8.515351335287402,2.622190255982514,3.5,0.749197215995004,0.6,0.0002647336108883642,1.0006100902268744,0.0002645721979760763,197.92804460511474,0.0,3.221119215253429e-05,91.28651856028218,0.051705703336302485,8.855912026934463e-05,0.00017617449061901958,0.0006949280910225277,0.09024602519284454,0.09024602519284454,0.09024602519284454,0.09020358188051583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494366.6518023635,593.4756727596134,0.0,0.09024602519284454,0.0902460251695294,0.0902460251695294,0.36445858863992003,0.36445858863992003,0.5,8.360111445088226,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,26884.44579206848,20391.222280138663,0.7584765718382238,0.9812533660502202,0.6413103025165027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444250876326973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.260825649966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11728474876594,261.11728474876594,-12.032715251234038,246.056313068048,276.1782564295109,119827.20417501444,119471.73402186268,355.4701531517663,0.0,nan,276.1782564295109,3.0282564295109182,270.1538677571829,-2.9961322428170547,264.12947908499996,-9.02052091500002,258.10509041255347,-15.044909587446512,252.0807017403005,-21.06929825969948,246.056313068048,-27.093686931951964,1.0,1.0,26022.012520719443,26022.012520719443,275.3326742392461,2.1826742392461256,275.3326742392461,275.3326742392461,77537.56392621197,77260.6291956862,276.9347305257688,0.0,8546.071908451686,8546.071908451686,0.8841867184280309,3964.2670685391586,275.3326742392461,2.1826742392461256,1.0,0.002,0.1843249840620489,0.004619052615320243,0.00028451396691850606,0.0017154860334531083,0.14225698345925303,0.14225698345925303,0.0,3.716141977472276e-13,0.9995487489638114,0.9995487489638114,0.0,0.09020530155715975,4.072361236965203e-05,0.0,0.0,0.0,1599717.2638204335,266.29218990639094,0.0,1.0,1285600.6738653188,2593.7119244682117,,,,,,,,,,,,,,,,,,,6.0,15308.624424153291,1532.3147384466215,0.36445858863992003,6.173730061729009,2.622190255982514
1855.0,-28.796783069670322,4.199974199975664,34.902007082459136,24.312787083350145,4.75439876975146,-25.441664885735126,-38.97419407786799,1.3992805859152893,-6.846898835459797,-6.847013297864711,39.8133769563445,42323.31424616777,22522.03291733337,22522.03291733337,64845.34716350114,77542.77506154112,77257.38832911031,22522.03291733337,99779.42124644369,99779.42124644369,99779.42124644369,126676.4152824008,122993.4856487106,3682.9296336901984,0.0,90844.74915407579,55627.079630775064,39130.743914778584,26896.99403595712,66027.7379507357,20400.9632026547,1532.6624988623996,0.0,0.877887488729812,2.693647147456863,0.001494314320929203,1.0,1.0,-6.719910116666995,329835.5984499557,1546502.3084836311,4.6887064821121,1546502.3084836311,4.6887064821121,0.7584848766141588,0.09024326335908127,3.9442319495060567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9442319495060567,1.2851282755451487,1.2854683024589195,3.0691348284535422,6503.128415408994,15308.54636213526,6452.067186652357,0.00032037582203117845,23032.30396109246,2348.641377136174,19285.660593240027,1966.5900784916387,0.8373309342312655,0.8373309342312655,35624.93549430042,35405.22815468563,1.007762889542979,0.8,4299.552302531229,4273.035954225843,1.007762889542979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3901.682898319337,4632.441516551485,5.772389377679774,4.199974199975664,-4.323894957717764,8.523869157693428,2.629085757621594,3.5,0.7511673593204554,0.6,0.0002645721979760763,1.0006044458843728,0.00026441237500422776,197.93284469843562,0.0,3.194814210316074e-05,90.54103472035754,0.051737651478405644,8.851727080104225e-05,0.00017605492717503405,0.0006944014686317314,0.09024326335293678,0.09024326335293678,0.09024326335293678,0.09026446327309094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494388.27189373743,593.4688582089382,0.0,0.09024326335293678,0.09024326335908127,0.09024326335908127,0.36443787745641804,0.36443787745641804,0.5,8.36074744375544,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,0.00011446240489476622,0.1271031811976968,-3.808509063674137e-11,26896.99403595712,20400.9632026547,0.7584848766141588,0.9820925140867803,0.6409929456881567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442859968394592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.515341810045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11937985808976,261.11937985808976,-12.03062014191022,246.05166996882065,276.18708974738075,119870.92145898078,119520.6393697342,350.282089246579,0.0,nan,276.18708974738075,3.037089747380776,270.16000579164324,-2.989994208356734,264.1329218360174,-9.017078163982603,258.1058378801765,-15.044162119823454,252.07875392449975,-21.071246075500227,246.05166996882065,-27.09833003117933,1.0,1.0,26022.012520719443,26022.012520719443,275.34309181202866,2.1930918120286833,275.34309181202866,275.34309181202866,77528.49385776486,77257.38832911031,271.1055286545452,0.0,8546.071908451686,8546.071908451686,0.8842064912999371,3963.953109253587,275.34309181202866,2.1930918120286833,1.0,0.002,0.18430184082480577,0.004620995907238145,0.0002844845457863792,0.0017155154545990688,0.14224227289318958,0.14224227289318958,0.0,3.8544775010640464e-13,1.0,1.0002566853191248,0.1271031812357819,0.09024326335908127,0.0,2.3143239457411804e-05,29.75211292816523,0.0,1599730.271069985,266.3031011645402,0.00011446244297985686,1.0,1285563.8893126901,2593.8604150959113,,,,,,,,,,,,,,,,,,,6.0,15308.54636213526,1532.6624988623996,0.36443787745641804,6.173730061729009,2.629085757621594
1856.0,-28.802592732068987,4.226210670989101,34.9025075639446,24.32174541698771,4.764043655588514,-25.44592909328598,-38.97836791640145,1.4073800169243664,-6.8359308020565095,-6.8364333666585235,39.81845897658881,42312.21872002731,22601.623479976395,22601.623479976395,64913.84220000371,77534.00508425393,77254.4235911918,22601.623479976395,99856.04707116818,99856.04707116818,99856.04707116818,126765.29054031114,123081.28194153984,3684.0085987713023,0.0,90841.06838537869,55621.05583198034,39133.347281553724,26909.24346914295,66042.59075069668,20410.483371235292,1532.9988870857283,0.0,0.8779257201132346,2.694707176612176,0.001494314320929203,1.0,1.0,-6.3790934907768815,329973.7712101956,1546720.585995946,4.687404639233202,1546720.585995946,4.687404639233202,0.7584933926009536,0.09024269695097738,3.9439254671862427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9439254671862427,1.2850906944087745,1.2854305059813973,3.0689860912896156,6502.813259206604,15308.46920504379,6452.254979405384,0.000320455431540541,23033.16052526429,2348.728722373521,19286.221918345913,1966.647317722761,0.8373241656172852,0.8373241656172852,35622.72091912202,35405.22815468563,1.007684582406846,0.8,4299.285026768472,4273.035954225843,1.007684582406846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3907.678228402273,4632.441516551485,5.783900863612685,4.226210670989101,-4.305918979985619,8.53212965097472,2.6358222990021165,3.5,0.7530920854291762,0.6,0.00026441237500422776,1.0005989518085603,0.00026425409953339277,197.93760114777314,0.0,3.163421546614269e-05,89.65136663104839,0.051769285693871785,8.847583443622229e-05,0.00017593654056800547,0.0006938806029548023,0.09024269694564799,0.09024269694564799,0.09024269694564799,0.0903237373595738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494401.1576715037,593.4648977441476,0.0,0.09024269694564799,0.09024269695097738,0.09024269695097738,0.3644248095219798,0.3644248095219798,0.5,8.363178656245113,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,0.0005025646020158092,0.4573398758816438,-1.5973000699887052e-11,26909.24346914295,20410.483371235292,0.7584933926009536,0.9829087784433856,0.6406807824930909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443207924563897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41149.62567372074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1214426951037,261.1214426951037,-12.028557304896253,246.04695526309365,276.1959301271282,119914.05352865778,119569.16705492912,344.8864737286508,0.0,nan,276.1959301271282,3.0459301271282015,270.16613515430214,-2.9838648456978376,264.1363401815682,-9.01365981843179,258.106545208655,-15.04345479134497,252.07675023587507,-21.07324976412491,246.04695526309365,-27.103044736906327,1.0,1.0,26022.012520719443,26022.012520719443,275.3533248308814,2.2033248308813995,275.3533248308814,275.3533248308814,77519.70286086497,77254.4235911918,265.2792696731776,0.0,8546.071908451686,8546.071908451686,0.8842258895518682,3963.645094522174,275.3533248308814,2.2033248308813995,1.0,0.002,0.1842186437819685,0.004623152539269221,0.0002843622971681712,0.0017156377027819235,0.1421811485840856,0.1421811485840856,0.0,-4.9905392318638775e-14,1.0,1.0009229409825264,0.4573398758976168,0.09024269695097738,0.0,8.31970428834284e-05,106.95211495282201,0.0,1599743.7319343511,266.31406919794347,0.0005025646179888099,1.0,1285527.84144838,2591.422597405666,,,,,,,,,,,,,,,,,,,7.0,15308.46920504379,1532.9988870857283,0.3644248095219798,6.173730061729009,2.6358222990021165
1857.0,-28.808350856991833,4.251798249045069,34.90314922894122,24.330405180249386,4.773370763012651,-25.4501786949976,-38.98252764539791,1.415198601835854,-6.824737999401236,-6.826146518570204,39.82353513433077,42301.377556029285,22679.490637682633,22679.490637682633,64980.86819371192,77525.47601323576,77251.62526143205,22679.490637682633,99931.1158991147,99931.1158991147,99931.1158991147,126852.4412139225,123166.53160613526,3685.9096077872323,0.0,90837.50940393502,55615.167927983224,39135.93497327978,26921.325314807807,66057.2602880876,20419.871947973275,1533.3322477760078,0.0,0.8779623643220306,2.695731237411506,0.001494314320929203,1.0,1.0,-6.057820500539208,330108.1599705525,1546938.6349550083,4.686156910186661,1546938.6349550083,4.686156910186661,0.7585017345613935,0.09024424929309056,3.943627339017407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943627339017407,1.285054426743456,1.285394025322777,3.0688407097364907,6502.50521314084,15308.392925371414,6452.438016293512,0.00032053320175874395,23033.999309520983,2348.8142545640953,19286.76902785336,1966.7031073662627,0.8373174266737637,0.8373174266737637,35620.56667621316,35405.22815468563,1.0076084097809137,0.8,4299.025032471486,4273.035954225843,1.0076084097809137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3913.5294753706944,4632.441516551485,5.795150076270834,4.251798249045069,-4.288402583320133,8.540200832365201,2.6424035914244626,3.5,0.7549724546927036,0.6,0.00026425409953339277,1.0005936649232372,0.0002640973142216182,197.94231559850107,0.0,3.1328667017612885e-05,88.78544232791492,0.051800614360889397,8.843455598146538e-05,0.0001758195435519274,0.0006933667586849425,0.09024424928771803,0.09024424928771803,0.09024424928771803,0.09038148407398287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494405.8642700601,593.4636102672716,0.0,0.09024424928771803,0.09024424929309056,0.09024424929309056,0.3644189455972361,0.3644189455972361,0.5,8.367295702542416,7.224798537208699e-11,7.224798537208699e-11,7.224798537208699e-11,0.0014085191689900967,0.7683260180310185,7.224798537208699e-11,26921.325314807807,20419.871947973275,0.7585017345613935,0.9837051659472201,0.6403743868810994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443552718256343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.7597494176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1234549238073,261.1234549238073,-12.02654507619269,246.04218798324771,276.2047218643738,119954.58062926921,119618.15537943727,336.42524983191606,0.0,nan,276.2047218643738,3.054721864373846,270.1722150881402,-2.9777849118597715,264.13970831197094,-9.010291688029042,258.1072015356575,-15.042798464342468,252.07469475945334,-21.07530524054664,246.04218798324771,-27.107812016752263,1.0,1.0,26022.012520719443,26022.012520719443,275.36328423850466,2.2132842385046843,275.36328423850466,275.36328423850466,77510.94245597342,77251.62526143205,259.3171945413633,0.0,8546.071908451686,8546.071908451686,0.8842447588169154,3963.3454757124937,275.36328423850466,2.2132842385046843,1.0,0.002,0.18407906701427626,0.004625494445385349,0.00028415284220821834,0.001715847158857557,0.14207642110410917,0.14207642110410917,0.0,1.0657755060428098e-12,1.0,1.0015495015657807,0.7683260179587705,0.09024424929309056,0.0,0.00013957676954483436,179.42493091786721,0.0,1599758.1914219928,266.32526200059874,0.0014085190967421113,1.0,1285492.7901181504,2587.722554303005,,,,,,,,,,,,,,,,,,,7.0,15308.392925371414,1533.3322477760078,0.3644189455972361,6.173730061729009,2.6424035914244626
1858.0,-28.814059724357506,4.276751997219471,34.903921325648525,24.338932090345793,4.782561376929496,-25.454397614267286,-38.9866596791893,1.4228992673211982,-6.813424193913136,-6.8160889374044435,39.82858346133212,42290.692478899335,22755.550223449613,22755.550223449613,65046.24270234894,77517.06609187172,77248.9204689835,22755.550223449613,100004.47069243311,100004.47069243311,100004.47069243311,126937.58195340709,123249.00358146186,3688.578371945229,0.0,90834.01296450937,55609.38022527269,39138.48082137409,26933.111260973972,66071.59208234807,20429.039904411962,1533.6549700203093,0.0,0.8779978542680492,2.696727918917122,0.001494314320929203,1.0,1.0,-5.755820610821729,330239.5951577554,1547155.5114711623,4.6849485469242,1547155.5114711623,4.6849485469242,0.7585102109615387,0.0902477400475218,3.943334507166714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943334507166714,1.285018709936436,1.2853580975944048,3.0686981260854735,6502.203095493905,15308.317484511057,6452.617129357196,0.00032060944027200214,23034.82314255242,2348.8982621539894,19287.304408786957,1966.7577010280736,0.8373107225276394,0.8373107225276394,35618.45067223576,35405.22815468563,1.007533590379879,0.8,4298.769653208424,4273.035954225843,1.007533590379879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3919.2399375222535,4632.441516551485,5.806113069422253,4.276751997219471,-4.271291503855863,8.548043501075334,2.648832861922995,3.5,0.7568093891208557,0.6,0.0002640973142216182,1.000588612465139,0.00026394195469701037,197.94698991220486,0.0,3.10344476644886e-05,87.9516246811607,0.051831648808553885,8.839356997707073e-05,0.00017570374424454748,0.000692858637717919,0.09024774003081526,0.09024774003081526,0.09024774003081526,0.09043758579333211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494402.8049270301,593.4648596482492,0.0,0.09024774003081526,0.0902477400475218,0.0902477400475218,0.36441986421768763,0.36441986421768763,0.5,8.372991075053154,4.8771653382573277e-11,4.8771653382573277e-11,4.8771653382573277e-11,0.0026647434913229517,1.0602683265827295,4.8771653382573277e-11,26933.111260973972,20429.039904411962,0.7585102109615387,0.984481236978198,0.6400737615977302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443894468710272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.92593177085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12541781514375,261.12541781514375,-12.024582184856229,246.03738495549783,276.2134506747988,119994.70426096405,119666.5277400907,328.17652087333835,0.0,nan,276.2134506747988,3.063450674798844,270.1782375309404,-2.97176246905957,264.14302438709626,-9.006975612903716,258.1078112431787,-15.042188756821304,252.07259809935036,-21.07740190064962,246.03738495549783,-27.11261504450215,1.0,1.0,26022.012520719443,26022.012520719443,275.37302532427026,2.2230253242702815,275.37302532427026,275.37302532427026,77502.55650442111,77248.9204689835,253.63603543760837,0.0,8546.071908451686,8546.071908451686,0.8842632926479446,3963.051179702548,275.37302532427026,2.2230253242702815,1.0,0.002,0.18388669788944256,0.004628017834550882,0.0002838617506543743,0.0017161382489460592,0.14193087532718715,0.14193087532718715,0.0,-3.9956666447737987e-13,1.0,1.0021369517871273,1.0602683265339579,0.0902477400475218,0.0,0.00019236912417046933,247.2825292709529,0.0,1599773.2896686199,266.33657580608684,0.0026647434425512984,1.0,1285458.518030272,2584.2903804345324,,,,,,,,,,,,,,,,,,,7.0,15308.317484511057,1533.6549700203093,0.36441986421768763,6.173730061729009,2.648832861922995
1859.0,-28.819720059441355,4.301086046043704,34.90481452231391,24.34725919682535,4.79154082810026,-25.45859397065644,-38.99076517028732,1.4304147399723561,-6.802093397506383,-6.80629258927276,39.83362341150517,42280.17480064621,22829.914145476705,22829.914145476705,65110.08894612291,77508.82348150389,77246.53465248625,22829.914145476705,100076.44879796296,100076.44879796296,100076.44879796296,127021.18193696681,123329.21128962887,3691.9706473379274,0.0,90830.60096363303,55603.67730192853,39141.02629078277,26944.73313900385,66085.75942978662,20438.080073780508,1533.9742748829674,0.0,0.8780319426149734,2.697694918110842,0.001494314320929203,1.0,1.0,-5.471210747821431,330367.6560336904,1547372.0510440974,4.683787964056321,1547372.0510440974,4.683787964056321,0.7585185560511403,0.09025309941104251,3.9430478624769387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9430478624769387,1.2849838588549025,1.2853230376634406,3.068558282117829,6501.906782907282,15308.242838506265,6452.792391204671,0.00032068417867690157,23035.63236652552,2348.9807800345193,19287.82827817758,1966.8111208391838,0.8373040501464983,0.8373040501464982,35616.379346266716,35405.22815468563,1.0074603518166965,0.8,4298.519666107649,4273.035954225843,1.0074603518166965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3924.8130985366315,4632.441516551485,5.816815622121943,4.301086046043704,-4.254605399228368,8.555691445272071,2.655113573037348,3.5,0.7586038780106709,0.6,0.00026394195469701037,1.0005836341317715,0.0002637879990172322,197.95162467782805,0.0,3.0752950250312986e-05,87.153861009387,0.051862401758804196,8.835286463853966e-05,0.0001755890900584707,0.0006923561862293236,0.09025309939562379,0.09025309939562379,0.09025309939562379,0.09049236409176362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494392.53698786424,593.4684646593844,0.0,0.09025309939562379,0.09025309941104251,0.09025309941104251,0.36442715038463586,0.36442715038463586,0.5,8.380169015840005,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,0.004199191766360855,1.3350818414513128,-1.404032445861958e-11,26944.73313900385,20438.080073780508,0.7585185560511403,0.9852362976217242,0.6397773917627011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444233310839336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.12816809907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1273255550015,261.1273255550015,-12.022674444998472,246.0325591426597,276.2220919673534,120033.59586436377,119714.64014521248,318.95571915126226,0.0,nan,276.2220919673534,3.0720919673534013,270.1841854024124,-2.9658145975875527,264.1462788374889,-9.003721162511056,258.1083722725034,-15.041627727496575,252.07046570759113,-21.07953429240885,246.0325591426597,-27.117440857340284,1.0,1.0,26022.012520719443,26022.012520719443,275.38254250127835,2.232542501278374,275.38254250127835,275.38254250127835,77494.3424972044,77246.53465248625,247.80784471814695,0.0,8546.071908451686,8546.071908451686,0.8842814346743977,3962.7631017893236,275.38254250127835,2.232542501278374,1.0,0.002,0.18364474697198355,0.004630704073593219,0.00028349395542840144,0.001716506044299223,0.14174697771420072,0.14174697771420072,0.0,-2.723758718570224e-13,1.0,1.002689290250363,1.3350818414653531,0.09025309941104251,0.0,0.00024195091754288848,311.00979066526105,0.0,1599788.8021391898,266.3479066024936,0.004199191780401179,1.0,1285425.134253236,2581.095340330017,,,,,,,,,,,,,,,,,,,7.0,15308.242838506265,1533.9742748829674,0.36442715038463586,6.173730061729009,2.655113573037348
1860.0,-28.82533731740511,4.324814414419485,34.90581960337665,24.355381715018325,4.8003081158477885,-25.46277277411438,-38.99485243074594,1.4377435733673116,-6.790798611873186,-6.79674211824882,39.83863964700123,42269.84443146702,22902.595799020262,22902.595799020262,65172.44023048728,77500.75053050983,77244.33218256055,22902.595799020262,100146.92798158081,100146.92798158081,100146.92798158081,127103.06145180218,123407.02142514111,3696.0400266610677,0.0,90827.28055459131,55598.08531069731,39143.55027099334,26956.133470221364,66099.68374121471,20446.951514102166,1534.2871286693758,0.0,0.8780647727069782,2.698634652448613,0.001494314320929203,1.0,1.0,-5.20380901733256,330492.5403128259,1547587.5944699002,4.682670274509191,1547587.5944699002,4.682670274509191,0.7585268687250737,0.09026019491501078,3.942768289269101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942768289269101,1.2849498801711838,1.2852888521752235,3.0684218506202257,6501.617700935191,15308.168974469274,6452.962784672783,0.00032075704635272636,23036.423621898564,2349.0614656277694,19288.337595656496,1966.8630567682642,0.8372973996415348,0.8372973996415348,35614.35909059134,35405.22815468563,1.0073889200379937,0.8,4298.27584265028,4273.035954225843,1.0073889200379937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3930.2521917258327,4632.441516551485,5.827258578275453,4.324814414419485,-4.238327601372543,8.563142015792028,2.6612489310946903,3.5,0.7603568374556258,0.6,0.0002637879990172322,1.0005792178113686,0.00026363529675764474,197.95622435758682,0.0,3.0475776940469445e-05,86.3683518492904,0.05189287753574467,8.831235726268392e-05,0.0001754756417545483,0.000691859795848978,0.09026019489953808,0.09026019489953808,0.09026019489953808,0.09054573460760355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494375.4422117325,593.4742997060168,0.0,0.09026019489953808,0.09026019491501078,0.09026019491501078,0.36444043518602937,0.36444043518602937,0.5,8.388735206521574,0.2537270112297847,0.2537270112297847,-1.1368683772161603e-12,0.0059435063756154705,1.592933100916241,-1.1368683772161603e-12,26956.133470221364,20446.951514102166,0.7585268687250737,0.9859720431589708,0.639486333958218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444569287304807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.34265893898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1291727994014,261.1291727994014,-12.020827200598603,246.0277201992978,276.23062539952264,120071.3379784857,119762.4965149828,308.84146350290104,0.0,nan,276.23062539952264,3.08062539952266,270.19004435945857,-2.959955640541409,264.14946331945026,-9.000536680549715,258.1088822793483,-15.041117720651698,252.06830123933076,-21.081698760669212,246.0277201992978,-27.122279800702188,1.0,1.0,26022.012520719443,26022.012520719443,275.3918352550786,2.2418352550786267,275.3918352550786,275.3918352550786,77486.29793537689,77244.33218256055,241.96575281633704,0.0,8546.071908451686,8546.071908451686,0.8842991289408089,3962.4821307154466,275.3918352550786,2.2418352550786267,1.0,0.002,0.18335636854937037,0.004633542820215103,0.0002830543307961627,0.0017169456687197958,0.14152716539808133,0.14152716539808133,0.0,-4.840416262252845e-13,1.0,1.003206979292203,1.592933100917378,0.09026019491501078,0.0,0.0002883784220801438,370.6794858771458,0.0,1599804.569521431,266.3592013881268,0.005943506376752339,1.0,1285392.5865997337,2578.1296172600755,,,,,,,,,,,,,,,,,,,7.0,15308.168974469274,1534.2871286693758,0.36444043518602937,6.173730061729009,2.6612489310946903
1861.0,-28.83090286848136,4.347950808839808,34.90692782298138,24.36329999417069,4.8088623062640385,-25.46692635101539,-38.99891664097083,1.4448857892747422,-6.779593735006472,-6.787434094427947,39.843627270675036,42259.71807088359,22973.63267372856,22973.63267372856,65233.35074461215,77492.85143251781,77242.28701788827,22973.63267372856,100215.91969161683,100215.91969161683,100215.91969161683,127183.22965360824,123482.48661994096,3700.7430336672915,0.0,90824.05208670169,55592.612814610555,39146.04363565682,26967.309961991417,66113.35359764824,20455.652382947643,1534.5934442050207,0.0,0.8780963829406784,2.699548196013146,0.001494314320929203,1.0,1.0,-4.952953516275272,330614.2900052762,1547801.9309701053,4.681594165047748,1547801.9309701053,4.681594165047748,0.7585351453956101,0.09026891698653937,3.9424957563085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9424957563085,1.284916773954917,1.2852555410055697,3.0682888076662524,6501.335798880439,15308.095784732752,6453.128300650296,0.0003208280540793588,23037.197171708183,2349.140345756011,19288.832333989616,1966.9135060382105,0.8372907602526445,0.8372907602526445,35612.3896816678,35405.22815468563,1.0073192870632126,0.8,4298.038155857186,4273.035954225843,1.0073192870632126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3935.5604198644987,4632.441516551485,5.8374488567804885,4.347950808839808,-4.222450699501661,8.570401508341469,2.6672421322981243,3.5,0.762069180656607,0.6,0.00026363529675764474,1.0005739107383513,0.0002634840804145102,197.96078188034414,0.0,3.0228362758805317e-05,85.66718005845426,0.05192310589850347,8.827209534815937e-05,0.00017536320140948538,0.0006913686773695689,0.09026891696675739,0.09026891696675739,0.09026891696675739,0.09059773088643062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494351.93227178935,593.4822299036164,0.0,0.09026891696675739,0.09026891698653937,0.09026891698653937,0.36445935456977013,0.36445935456977013,0.5,8.39859962229839,0.5655416456136209,0.5655416456136209,-1.233502189279534e-11,0.007840359421493304,1.834480578152693,-1.233502189279534e-11,26967.309961991417,20455.652382947643,0.7585351453956101,0.9866894839673147,0.6392009446089698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444490272154578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.64148714814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1309558756744,261.1309558756744,-12.019044124325603,246.02287750675492,276.23903424460264,120108.03572661112,119809.92255675739,298.1131698537447,0.0,nan,276.23903424460264,3.089034244602658,270.1958028970197,-2.954197102980288,264.1525715495189,-8.997428450481095,258.1093402018513,-15.040659798148681,252.06610885429856,-21.083891145701415,246.02287750675492,-27.127122493245054,1.0,1.0,26022.012520719443,26022.012520719443,275.40090396840753,2.250903968407556,275.40090396840753,275.40090396840753,77478.42225252782,77242.28701788827,236.13523463954334,0.0,8546.071908451686,8546.071908451686,0.8843163774387103,3962.2082350900423,275.40090396840753,2.250903968407556,1.0,0.002,0.1830245752677512,0.004636522256175467,0.00028254752600158025,0.0017174524729245857,0.14127376300079011,0.14127376300079011,0.0,-1.07383416395046e-12,1.0,1.0036914552992233,1.834480578165028,0.09026891698653937,0.0,0.00033179328023958505,426.474097197233,0.0,1599820.4470796043,266.3704062649935,0.007840359433828326,1.0,1285360.8635150169,2575.3799384796757,,,,,,,,,,,,,,,,,,,7.0,15308.095784732752,1534.5934442050207,0.36445935456977013,6.173730061729009,2.6672421322981243
1862.0,-28.836423059071407,4.3705086401710975,34.90813089067054,24.371022800356172,4.817209222754839,-25.471059830910693,-39.002958429604746,1.4518459952603657,-6.7685238289046765,-6.778364472086235,39.84858191559125,42249.75800801769,23043.060247636928,23043.060247636928,65292.81825565462,77485.11390952273,77240.37923941434,23043.060247636928,100283.43948705126,100283.43948705126,100283.43948705126,127261.7002799054,123555.66205833122,3706.03822157419,0.0,90820.90398415351,55587.227368904816,39148.52957249855,26978.260792854147,66126.7903653527,20464.181238517227,1534.8931367786183,0.0,0.8781268129687756,2.7004365792879343,0.001494314320929203,1.0,1.0,-4.717984899649537,330732.95530416723,1548014.8724651197,4.680558280143106,1548014.8724651197,4.680558280143106,0.7585433840841833,0.0902791610547832,3.942229029901043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942229029901043,1.2848845180312334,1.2852230822719901,3.068158246580425,6501.059155606471,15308.02344361561,6453.290399091889,0.00032089770839610214,23037.95728134884,2349.217855368433,19289.316857079164,1966.962913643208,0.8372841663655434,0.8372841663655434,35610.46220636024,35405.22815468563,1.0072511376798758,0.8,4297.805530007294,4273.035954225843,1.0072511376798758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3940.740902345133,4632.441516551485,5.847392868159392,4.3705086401710975,-4.206966903802165,8.577475543973263,2.6730963019722878,3.5,0.7637418005635108,0.6,0.0002634840804145102,1.0005692576290997,0.0002633341754261462,197.96530243830136,0.0,2.9934905519998812e-05,84.83552224367664,0.05195304080402347,8.823207237603502e-05,0.0001752520080384752,0.0006908835536377279,0.0902791610331034,0.0902791610331034,0.0902791610331034,0.09064838535337881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494322.4015614806,593.4921260192714,0.0,0.0902791610331034,0.0902791610547832,0.0902791610547832,0.3644835608007088,0.3644835608007088,0.5,8.409676352157664,0.8603506214754475,0.8603506214754475,-4.473577064345591e-11,0.00984064318157607,2.060379572436716,-4.473577064345591e-11,26978.260792854147,20464.181238517227,0.7585433840841833,0.9873882868790341,0.6389204401814511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444523310094033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.80982933336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13267173132397,261.13267173132397,-12.01732826867601,246.01803769734667,276.2473057653002,120143.74726303764,119856.8727297045,286.8745333331414,0.0,nan,276.2473057653002,3.0973057653002343,270.2014521517214,-2.948547848278565,264.155598538176,-8.994401461823998,258.10974492448685,-15.04025507551313,252.06389131091262,-21.086108689087354,246.01803769734667,-27.131962302653307,1.0,1.0,26022.012520719443,26022.012520719443,275.40975035620426,2.259750356204279,275.40975035620426,275.40975035620426,77470.7227412382,77240.37923941434,230.34350182386697,0.0,8546.071908451686,8546.071908451686,0.8843332582611398,3961.9401750505485,275.40975035620426,2.259750356204279,1.0,0.002,0.182652241995748,0.004639631221644567,0.0002819779784921226,0.0017180220212691859,0.1409889892460613,0.1409889892460613,0.0,-2.3869144508137374e-13,1.0,1.0041441337293937,2.0603795724814518,0.0902791610547832,0.0,0.0003723332725286972,478.5711070612738,0.0,1599836.3121241452,266.3814761710953,0.00984064322631184,1.0,1285329.9513391955,2572.8337564673784,,,,,,,,,,,,,,,,,,,4.0,15308.02344361561,1534.8931367786183,0.3644835608007088,6.173730061729009,2.6730963019722878
1863.0,-28.841898073681538,4.3925010030903815,34.909420975260545,24.378541262727254,4.825342314192324,-25.47517403498026,-39.00698177805168,1.458618275833358,-6.757628058783837,-6.769530767220036,39.85350023979499,42239.989235234716,23110.916453465074,23110.916453465074,65350.905688699786,77477.54634401735,77238.59537605348,23110.916453465074,100349.51182951855,100349.51182951855,100349.51182951855,127338.50091000402,123626.61468475263,3711.886225251392,0.0,90817.8452149794,55581.95267012901,39150.99171650044,26988.989080485462,66139.9807969859,20472.54012142189,1535.1863932655292,0.0,0.8781560899684826,2.701300579270237,0.001494314320929203,1.0,1.0,-4.498234734382379,330848.5660910537,1548226.2748636084,4.679561689372766,1548226.2748636084,4.679561689372766,0.7585515730274119,0.09029082917515041,3.94196901537538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94196901537538,1.2848531403095116,1.2851915036663855,3.0680308057820436,6500.7891238471775,15307.951825701839,6453.448060581933,0.00032096565406029875,23038.700928584323,2349.2936862827087,19289.78811782361,1967.0109688653731,0.8372775955388437,0.8372775955388437,35608.583208779724,35405.22815468563,1.007184703202122,0.8,4297.578754905482,4273.035954225843,1.007184703202122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3945.7966802816213,4632.441516551485,5.857097647468138,4.3925010030903815,-4.191869724071759,8.58437072716214,2.678814499105293,3.5,0.7653755711729409,0.6,0.0002633341754261462,1.0005646229451248,0.0002631855748117816,197.96978617816583,0.0,2.967598635848806e-05,84.10174533995516,0.05198271679038196,8.819224866038967e-05,0.00017514192676575655,0.0006904040486037563,0.0902908291605184,0.0902908291605184,0.0902908291605184,0.0906977367444055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494287.22967987845,593.5038636896006,0.0,0.0902908291605184,0.09029082917515041,0.09029082917515041,0.36451272178064265,0.36451272178064265,0.5,8.421883578920495,1.1385498251054855,1.1385498251054855,8.981260180007666e-12,0.011902708436196008,2.271296032837654,8.981260180007666e-12,26988.989080485462,20472.54012142189,0.7585515730274119,0.9880696199367196,0.6386453205193501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445560801846014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.07605242964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13431725656886,261.13431725656886,-12.015682743431114,246.01320610612197,276.25542840701905,120178.47306447748,119903.35709745008,275.11596702744555,0.0,nan,276.25542840701905,3.105428407019076,270.20698394684246,-2.943016053157521,264.15853948670343,-8.991460513296545,258.1100950264461,-15.03990497355386,252.06165056628043,-21.088349433719543,246.01320610612197,-27.136793893878007,1.0,1.0,26022.012520719443,26022.012520719443,275.4183753261827,2.2683753261827064,275.4183753261827,275.4183753261827,77463.17790187856,77238.59537605348,224.5825258250843,0.0,8546.071908451686,8546.071908451686,0.8843497141232683,3961.6788604522567,275.4183753261827,2.2683753261827064,1.0,0.002,0.18224210684774764,0.004642858822697941,0.00028134991419048895,0.0017186500852632378,0.14067495709524447,0.14067495709524447,0.0,-5.462730962024764e-13,1.0,1.0045664380820576,2.2712960328286727,0.09029082917515041,0.0,0.0004101351474671347,527.1466401270795,0.0,1599852.059478388,266.39237194121614,0.011902708427214748,1.0,1285299.8417291737,2570.4789938267213,,,,,,,,,,,,,,,,,,,7.0,15307.951825701839,1535.1863932655292,0.36451272178064265,6.173730061729009,2.678814499105293
1864.0,-28.847329436170693,4.41394075361255,34.910790640151085,24.385878012422495,4.83328299380658,-25.4792681932349,-39.01098658153785,1.4652217512119368,-6.746935582051776,-6.760926339640606,39.858377956732355,42230.391902803705,23177.22994072211,23177.22994072211,65407.62184352582,77470.1302219315,77236.91720641866,23177.22994072211,100414.14714714077,100414.14714714077,100414.14714714077,127413.63689475649,123695.38759688017,3718.249297876315,0.0,90814.86234599828,55576.77435871003,39153.43109698695,26999.489747615717,66152.92084460266,20480.72541922301,1535.4729041039602,0.0,0.8781842672648864,2.7021413170331035,0.001494314320929203,1.0,1.0,-4.2930976398048415,330961.206762437,1548435.9534065435,4.678602572651381,1548435.9534065435,4.678602572651381,0.7585597213381275,0.09030382429707984,3.941714515830089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941714515830089,1.2848225512183729,1.2851607155843139,3.067905768070646,6500.52418394084,15307.880928807179,6453.60237175879,0.0003210322871770539,23039.431694325405,2349.3682036501154,19290.24936425774,1967.058002912079,0.8372710586003262,0.8372710586003262,35606.74404125521,35405.22815468563,1.0071196778181097,0.8,4297.356786869468,4273.035954225843,1.0071196778181097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3950.730711617959,4632.441516551485,5.8665678914952535,4.41394075361255,-4.177149558347356,8.591090311959906,2.6843997096528955,3.5,0.766971345615113,0.6,0.0002631855748117816,1.0005601448659085,0.0002630382352947436,197.97423434362548,0.0,2.9418431851706263e-05,83.37183586773556,0.05201213522223366,8.815262500284732e-05,0.0001750329498089343,0.0006899299190104357,0.09030382428433759,0.09030382428433759,0.09030382428433759,0.09074580878843655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494246.7741261101,593.5173257158233,0.0,0.09030382428433759,0.09030382429707984,0.09030382429707984,0.3645465210074932,0.3645465210074932,0.5,8.435143113384928,1.4005745719490506,1.4005745719490506,-6.639311322942376e-11,0.013990757588828728,2.4678286998357635,-6.639311322942376e-11,26999.489747615717,20480.72541922301,0.7585597213381275,0.9887336947248695,0.6383753183325878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445885834869776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.34614295742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13589171515605,261.13589171515605,-12.014108284843928,246.00838702961752,276.2633964006951,120212.45729282813,119949.22298854713,263.2343042809972,0.0,nan,276.2633964006951,3.1133964006951373,270.21239452648825,-2.9376054735117236,264.1613926523175,-8.988607347682489,258.1103907780079,-15.039609221992066,252.05938890380972,-21.09061109619026,246.00838702961752,-27.141612970382454,1.0,1.0,26022.012520719443,26022.012520719443,275.4267833863956,2.276783386395607,275.4267833863956,275.4267833863956,77455.83433398348,77236.91720641866,218.91712756482593,0.0,8546.071908451686,8546.071908451686,0.8843658207867642,3961.4230884092394,275.4267833863956,2.276783386395607,1.0,0.002,0.18179678582086883,0.004646195377716143,0.00028066737335138536,0.0017193326262325164,0.14033368667569268,0.14033368667569268,0.0,-4.1609814552256985e-13,1.0,1.0049596456769625,2.4678286999021566,0.09030382429707984,0.0,0.0004453210264922594,572.3579838000949,0.0,1599867.6040356278,266.4030644179482,0.013990757655221842,1.0,1285270.5121707153,2568.304967809253,,,,,,,,,,,,,,,,,,,4.0,15307.880928807179,1535.4729041039602,0.3645465210074932,6.173730061729009,2.6843997096528955
1865.0,-28.852720372191747,4.434840480163879,34.912232992495056,24.393077892623864,4.841081309842106,-25.483340203994885,-39.01496494710443,1.4717011416969352,-6.736469094975973,-6.752546519750585,39.863215877201235,42220.91332422382,23242.032815813844,23242.032815813844,65462.94614003766,77462.83190579663,77235.38924097367,23242.032815813844,100477.42205678752,100477.42205678752,100477.42205678752,127487.20223921293,123762.10988171172,3725.0923575012157,0.0,90811.94070195206,55571.65922303609,39155.86830990663,27009.780182425417,66165.64849233205,20488.74964309523,1535.753483064932,0.0,0.8782113679485799,2.7029596059049994,0.001494314320929203,1.0,1.0,-4.1017357415422,331070.93607272493,1548643.942418123,4.677680139454884,1548643.942418123,4.677680139454884,0.7585678041329171,0.09031806180640535,3.941464885857313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941464885857313,1.284792541514001,1.2851305086708418,3.067783131129238,6500.264330978026,15307.810723909522,6453.753326454111,0.0003210976087589552,23040.149622492307,2349.44141194927,19290.700577943942,1967.104013903213,0.8372645531395304,0.8372645531395304,35604.9400411324,35405.22815468563,1.0070558966242293,0.8,4297.139063166277,4273.035954225843,1.0070558966242293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3955.5458922964576,4632.441516551485,5.875809167346128,4.434840480163879,-4.162798401714944,8.597638881878822,2.6898548693989004,3.5,0.7685299626854001,0.6,0.0002630382352947436,1.0005559989906871,0.00026289206757051475,197.97864957240884,0.0,2.9169428074158106e-05,82.66615916216408,0.05204130465030782,8.811327921329146e-05,0.00017492495608145215,0.0006894605720551763,0.09031806180404812,0.09031806180404812,0.09031806180404812,0.0907926782103834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494201.3937243553,593.5323947114505,0.0,0.09031806180404812,0.09031806180640535,0.09031806180640535,0.3645846557464308,0.3645846557464308,0.5,8.44938160651872,1.646940689033329,1.646940689033329,9.180212146020494e-11,0.016077424774607607,2.650810778208381,9.180212146020494e-11,27009.780182425417,20488.74964309523,0.7585678041329171,0.9893796498892348,0.638109264947608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446208290141134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.640466251854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13739876127624,261.13739876127624,-12.012601238723732,246.0035838809417,276.2712136416112,120246.23758809677,119994.27399910781,251.96358898894815,0.0,nan,276.2712136416112,3.1212136416112344,270.21768768948516,-2.932312310514817,264.16416173738895,-8.985838262611026,258.1106357851747,-15.039364214825298,252.0571098330557,-21.092890166944272,246.0035838809417,-27.146416119058273,1.0,1.0,26022.012520719443,26022.012520719443,275.43498441473537,2.2849844147353906,275.43498441473537,275.43498441473537,77448.80540679814,77235.38924097367,213.41616582447023,0.0,8546.071908451686,8546.071908451686,0.8843816191078,3961.1722102865997,275.43498441473537,2.2849844147353906,1.0,0.002,0.18131873324901385,0.004649631517828481,0.0002799341459172056,0.0017200658543939016,0.13996707295860278,0.13996707295860278,0.0,3.1110704290515656e-13,1.0,1.0053254914932246,2.650810778116579,0.09031806180640535,0.0,0.00047805257157054434,614.4132177856704,0.0,1599882.880258642,266.413530905024,0.016077424682805486,1.0,1285241.9468577295,2566.2987539214523,,,,,,,,,,,,,,,,,,,6.0,15307.810723909522,1535.753483064932,0.3645846557464308,6.173730061729009,2.6898548693989004
