time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1866.0,-28.858068470318642,4.455212224346445,34.91374167679269,24.40001486046242,4.848607668395715,-25.487400856450314,-39.018933673482366,1.4779400545878592,-6.726263363261637,-6.744403354574723,39.868015717650245,42211.67641387758,23305.390699910484,23305.390699910484,65517.06711378807,77455.74752463841,77234.01718047893,23305.390699910484,100539.40788038941,100539.40788038941,100539.40788038941,127559.30161919814,123826.91877093467,3732.3828482634754,0.0,90809.13825528258,55566.69031209619,39158.275492429326,27019.89373880874,66178.16923123806,20496.635846235135,1536.0301004418734,0.0,0.8782373207446483,2.703754511862853,0.001494314320929203,1.0,1.0,-3.923412873008772,331177.59391124925,1548850.315183403,4.676796811315901,1548850.315183403,4.676796811315901,0.7585757384676819,0.09033347172818293,3.9412242902438237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9412242902438237,1.2847636558068787,1.2851014275645223,3.0676648365870767,6500.013679038142,15307.741147843362,6453.897972004665,0.0003211605476994148,23040.845069404735,2349.5123277984567,19291.13293317423,1967.148101867022,0.8372580465284393,0.8372580465284393,35603.201307959236,35405.22815468563,1.006994423735777,0.8,4296.929216492467,4273.035954225843,1.006994423735777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3960.2450490848037,4632.441516551485,5.884835511705588,4.455212224346445,-4.148821242596199,8.604033466942644,2.6951828548312387,3.5,0.7700522442374967,0.6,0.00026289206757051475,1.0005516037955515,0.0002627471352534387,197.98302988559416,0.0,2.893808865389837e-05,82.01054324514799,0.052070242738961714,8.807404492603292e-05,0.00017481802264448184,0.0006889970372188267,0.09033347172004426,0.09033347172004426,0.09033347172004426,0.09083842178251982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494151.43043031933,593.5489588448751,0.0,0.09033347172004426,0.09033347172818293,0.09033347172818293,0.3646268419247423,0.3646268419247423,0.5,8.464530107620552,1.8782171054326113,1.8782171054326113,-2.4442670110147446e-12,0.01813999131309174,2.820990481565957,-2.4442670110147446e-12,27019.89373880874,20496.635846235135,0.7585757384676819,0.9900102688676686,0.6378489599248753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444652835884799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.98485033483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13882982268643,261.13882982268643,-12.011170177313545,245.9987986910642,276.27886095430955,120278.44857430758,120039.18889667346,239.25967763414917,0.0,nan,276.27886095430955,3.128860954309573,270.2228485016669,-2.927151498333103,264.16683604904745,-8.98316395095253,258.11082359633303,-15.039176403666943,252.05481114369752,-21.095188856302457,245.9987986910642,-27.151201308935782,1.0,1.0,26022.012520719443,26022.012520719443,275.44296703123933,2.292967031239357,275.44296703123933,275.44296703123933,77441.74817571709,77234.01718047893,207.730995238162,0.0,8546.071908451686,8546.071908451686,0.8843968455226408,3960.930411695043,275.44296703123933,2.292967031239357,1.0,0.002,0.18081025916178092,0.004653155573837545,0.0002791537898363122,0.0017208462096707712,0.1395768949181561,0.1395768949181561,0.0,-4.929164715283818e-13,1.0,1.0056655294111234,2.8209904815684013,0.09033347172818293,0.0,0.0005084740867424855,653.4981099875656,0.0,1599897.8150147907,266.42373663673834,0.018139991315536008,1.0,1285214.1869690341,2564.4486872725456,,,,,,,,,,,,,,,,,,,6.0,15307.741147843362,1536.0301004418734,0.3646268419247423,6.173730061729009,2.6951828548312387
1867.0,-28.863382658286547,4.47506843190303,34.915310196448225,24.406932026054733,4.856112805666663,-25.491433111825287,-39.0228750888258,1.4841632571971546,-6.716303391854751,-6.736453982684322,39.87276068185024,42202.485912466735,23367.255081359755,23367.255081359755,65569.74099382649,77448.69009974532,77232.70100106002,23367.255081359755,100599.95608241978,100599.95608241978,100599.95608241978,127629.69683424683,123889.61088984914,3740.085944397695,0.0,90806.34394659284,55561.75171325566,39160.65803704131,27029.74075182705,66190.39878886836,20504.321543113678,1536.2975120436613,0.0,0.878262423395438,2.7045307126508833,0.001494314320929203,1.0,1.0,-3.7581022654263734,331281.7395334255,1549054.3489353643,4.675942450426153,1549054.3489353643,4.675942450426153,0.7585837293584737,0.0903499341233071,3.940984758974396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940984758974396,1.28473484235391,1.2850724203270396,3.0675471926593554,6499.764405672186,15307.672250265148,6454.041902115655,0.000321223140409627,23041.536443349334,2349.5828283205105,19291.563149907783,1967.1919717648518,0.8372515954974896,0.8372515954974896,35601.47024548559,35405.22815468563,1.00693322279037,0.8,4296.720295590825,4273.035954225843,1.00693322279037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3964.830865838939,4632.441516551485,5.893632256218667,4.47506843190303,-4.135180862129655,8.610249294032684,2.7003863984599192,3.5,0.7715389709885484,0.6,0.0002627471352534387,1.0005481291618212,0.00026260319478438993,197.9873825917604,0.0,2.8694139263060106e-05,81.31919067151235,0.052098936878224776,8.803509661128956e-05,0.00017471203864214912,0.0006885374814980554,0.09034993415775135,0.09034993415775135,0.09034993415775135,0.09088291638597983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494097.13689489313,593.5669345515444,0.0,0.09034993415775135,0.0903499341233071,0.0903499341233071,0.36467281240636507,0.36467281240636507,0.5,8.480519573900333,2.0948363659034612,2.0948363659034612,-4.069988790433854e-11,0.020150590829587145,2.978351717257965,-4.069988790433854e-11,27029.74075182705,20504.321543113678,0.7585837293584737,0.9906231446493982,0.6375922593710703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446845897509206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.2934977612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14019986829834,261.14019986829834,-12.009800131701638,245.99403385902372,276.28636587758865,120311.74122755833,120082.68279851812,229.05842904020616,0.0,nan,276.28636587758865,3.1363658775886734,270.2278994738237,-2.92210052617628,264.16943307017914,-8.980566929820839,258.1109666664423,-15.039033333557654,252.0525002627322,-21.097499737267782,245.99403385902372,-27.15596614097626,1.0,1.0,26022.012520719443,26022.012520719443,275.4507623932603,2.3007623932602996,275.4507623932603,275.4507623932603,77435.29267081108,77232.70100106002,202.59166975105472,0.0,8546.071908451686,8546.071908451686,0.8844120044335335,3960.689682769268,275.4507623932603,2.3007623932602996,1.0,0.002,0.18027366713579834,0.00465676535487002,0.0002783298849211507,0.0017216701153813204,0.13916494246057534,0.13916494246057534,0.0,3.02471155760875e-13,1.0,1.0059797824881684,2.978351717298665,0.0903499341233071,0.0,0.0005365920251573963,689.621141446185,0.0,1599912.3863517297,266.4336966081452,0.020150590870287033,1.0,1285187.0864907121,2562.7529608626237,,,,,,,,,,,,,,,,,,,6.0,15307.672250265148,1536.2975120436613,0.36467281240636507,6.173730061729009,2.7003863984599192
1868.0,-28.868647201454383,4.494419980983339,34.9169333073239,24.413330770935886,4.86307220374549,-25.495475260932174,-39.026825095619984,1.4899002632756615,-6.70666472173707,-6.728770113372369,39.87747393200931,42193.70561709868,23427.814111914824,23427.814111914824,65621.51972901351,77442.03864349674,77231.57174981301,23427.814111914824,100659.38586172783,100659.38586172783,100659.38586172783,127698.87872839064,123950.70281211987,3748.175916270774,0.0,90803.77043928017,55557.033424018206,39163.04112806885,27039.492866662808,66202.53399473165,20511.926089629033,1536.5657426024252,0.0,0.8782861985514361,2.7052810036229213,0.001494314320929203,1.0,1.0,-3.6043110692438063,331382.4312472065,1549257.0390917927,4.675133299194336,1549257.0390917927,4.675133299194336,0.7585913756140871,0.0903674448199315,3.9407603534069784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9407603534069784,1.2847083024811223,1.2850456885494705,3.067435888595329,6499.528565716635,15307.603853750514,6454.176463794195,0.0003212822478919606,23042.19548919688,2349.6500322940947,19291.965363769807,1967.2329861644707,0.8372451042182445,0.8372451042182445,35599.84847547378,35405.22815468563,1.006875886506413,0.8,4296.52456513148,4273.035954225843,1.006875886506413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3969.3061363364877,4632.441516551485,5.9022441976566125,4.494419980983339,-4.121928315712552,8.61634829669589,2.7054683747800663,3.5,0.772990964222876,0.6,0.00026260319478438993,1.0005430306030012,0.00026246067060816547,197.9916947991965,0.0,2.849839671599229e-05,80.76445629312215,0.05212743527494077,8.799607936776692e-05,0.000174607115416623,0.0006880847978565843,0.09036744482256336,0.09036744482256336,0.09036744482256336,0.09092646264665072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494038.9152568139,593.5861913981175,0.0,0.09036744482256336,0.0903674448199315,0.0903674448199315,0.36472229902933084,0.36472229902933084,0.5,8.497290110706384,2.2974998164954172,2.2974998164954172,-5.434230843093246e-11,0.022105391635307114,3.124459044128571,-5.434230843093246e-11,27039.492866662808,20511.926089629033,0.7585913756140871,0.9912236853990456,0.6373427582161194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447161435916898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.73876338281,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.141474892452,261.141474892452,-12.008525107547996,245.98928929716573,276.293660487751,120340.52491293194,120127.35316109538,213.17175183658327,0.0,nan,276.293660487751,3.143660487751049,270.23278624959096,-2.9172137504090188,264.17191201153014,-8.978087988469838,258.11103777339486,-15.038962226605122,252.05016353527927,-21.09983646472071,245.98928929716573,-27.16071070283425,1.0,1.0,26022.012520719443,26022.012520719443,275.4583141256959,2.308314125695915,275.4583141256959,275.4583141256959,77428.08813024532,77231.57174981301,196.51638043230923,0.0,8546.071908451686,8546.071908451686,0.8844262059715144,3960.4641551740133,275.4583141256959,2.308314125695915,1.0,0.002,0.1797109745024316,0.004660440099343833,0.0002774655038330669,0.0017225344970759875,0.13873275191653345,0.13873275191653345,0.0,9.090545156908991e-13,1.0,1.0062714139973863,3.124459044182913,0.0903674448199315,0.0,0.0005626926344739079,723.1505669136252,0.0,1599926.500038587,266.4433352782629,0.022105391689649423,1.0,1285160.8899941228,2561.1905584100396,,,,,,,,,,,,,,,,,,,6.0,15307.603853750514,1536.5657426024252,0.36472229902933084,6.173730061729009,2.7054683747800663
1869.0,-28.87387125114642,4.513279544164743,34.91860370306768,24.419690609816485,4.869997163688449,-25.499484409654432,-39.030739514250286,1.4956103229862485,-6.697282174460099,-6.721229619172261,39.88208542822336,42184.98867641798,23486.852444895805,23486.852444895805,65671.84112131379,77435.43259197491,77230.00582948772,23486.852444895805,100716.85827438353,100716.85827438353,100716.85827438353,127765.62774340456,124009.01719260083,3756.610550803734,0.0,90801.22297210159,55552.361917750466,39165.401171501246,27048.769469021037,66214.17064052228,20519.18159276427,1536.8136901264106,0.0,0.8783095774498203,2.7060184533190226,0.001494314320929203,1.0,1.0,-3.4645103402107793,331481.2675211774,1549455.372789228,4.674337661298576,1549455.372789228,4.674337661298576,0.758599448165836,0.09038577467317384,3.940539140340004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940539140340004,1.2846818868372767,1.2850190828606713,3.0673267683730714,6499.297353059739,15307.536274647107,6454.308077478886,0.00032134017059129704,23042.842549780366,2349.71601411087,19292.358765880934,1967.2731020155645,0.8372386663755952,0.8372386663755952,35598.24975945621,35405.22815468563,1.0068193659157292,0.8,4296.331617045004,4273.035954225843,1.0068193659157292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3973.6732417764447,4632.441516551485,5.910614943868893,4.513279544164743,-4.108965646858386,8.62224519102313,2.710431206139131,3.5,0.7744089160397517,0.6,0.00026246067060816547,1.0005388756714941,0.00026231931311216625,197.99597399961397,0.0,2.8218603200541328e-05,79.97152147033412,0.05215565387814131,8.79574294221896e-05,0.00017450324118597587,0.0006876368520095297,0.0903857745224804,0.0903857745224804,0.0903857745224804,0.09096834659266399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493976.7862496402,593.6067189706001,0.0,0.0903857745224804,0.09038577467317384,0.09038577467317384,0.36477506965379985,0.36477506965379985,0.5,8.5147672538223,2.4861801851625387,2.4861801851625387,-2.9899638320785016e-11,0.023947444712177912,3.256719278961498,-2.9899638320785016e-11,27048.769469021037,20519.18159276427,0.758599448165836,0.9918094644399791,0.6370991023272181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444747403949428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.94582856002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14267272223765,261.14267272223765,-12.007327277762329,245.98456800124416,276.3007774432401,120370.62426429953,120170.35866706798,200.2655972315518,0.0,nan,276.3007774432401,3.1507774432401447,270.2375355548078,-2.9124644451921995,264.1742936664555,-8.975706333544451,258.1110517780388,-15.038948221961164,252.0478098896395,-21.102190110360482,245.98456800124416,-27.16543199875582,1.0,1.0,26022.012520719443,26022.012520719443,275.46567138713806,2.3156713871380816,275.46567138713806,275.46567138713806,77421.47368718797,77230.00582948772,191.46785770024871,0.0,8546.071908451686,8546.071908451686,0.8844402053467164,3960.2418360417037,275.46567138713806,2.3156713871380816,1.0,0.002,0.17912465272280337,0.004664190520263017,0.0002765645312824168,0.0017234354580852758,0.1382822656412084,0.1382822656412084,0.0,-1.0632307534397256e-11,1.0,1.00653530373843,3.2567192789913975,0.09038577467317384,0.0,0.0005863217632578058,753.5027254674178,0.0,1599940.1517280452,266.4527178255399,0.02394744474207755,1.0,1285135.1812027188,2559.7904697975664,,,,,,,,,,,,,,,,,,,4.0,15307.536274647107,1536.8136901264106,0.36477506965379985,6.173730061729009,2.710431206139131
1870.0,-28.87906184767814,4.531657542001487,34.92031671662214,24.425891716405772,4.876750907624107,-25.503480572176414,-39.03464024243874,1.501169631905742,-6.688237023963154,-6.71394320246025,39.88665675201241,42176.402952614095,23544.64025593737,23544.64025593737,65721.04320855146,77428.95518334536,77228.56310412985,23544.64025593737,100773.20336006721,100773.20336006721,100773.20336006721,127831.14298939059,124065.77328792604,3765.3697014645377,0.0,90798.73618018295,55547.755806964065,39167.75597024321,27057.939629323377,66225.69559956659,20526.347633480815,1537.0617990049486,0.0,0.8783317244124187,2.7067314816628465,0.001494314320929203,1.0,1.0,-3.3352874357962605,331576.7955148648,1549651.99766981,4.673583974003808,1549651.99766981,4.673583974003808,0.7586071931077816,0.0904049896720173,3.940321936369858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940321936369858,1.2846561750060217,1.2849931826754863,3.0672190840100764,6499.069182816322,15307.46933127823,6454.437784364823,0.00032139731502588327,23043.48163587721,2349.7811827563146,19292.746468442983,1967.312636674398,0.8372322712903515,0.8372322712903515,35596.679999883105,35405.22815468563,1.0067638696611032,0.8,4296.142163694611,4273.035954225843,1.0067638696611032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3977.935041989587,4632.441516551485,5.9188096355040996,4.531657542001487,-4.0963738516451045,8.62803139364659,2.7152778743338266,3.5,0.7757936783810934,0.6,0.00026231931311216625,1.0005354466927303,0.00026217893027104906,198.00022595658575,0.0,2.798821510251174e-05,79.31860160051828,0.052183642093243825,8.791893025944167e-05,0.00017440038285272458,0.0006871936542658923,0.09040498968303343,0.09040498968303343,0.09040498968303343,0.09100930141663431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493911.3116631082,593.628336584052,0.0,0.09040498968303343,0.0904049896720173,0.0904049896720173,0.3648308331524904,0.3648308331524904,0.5,8.532896605871441,2.6616454815357997,2.6616454815357997,-2.830802259268239e-11,0.025706178497102883,3.3786557666639965,-2.830802259268239e-11,27057.939629323377,20526.347633480815,0.7586071931077816,0.9923798098842704,0.6368585874527245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444778425130924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.29290869021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14379486910696,261.14379486910696,-12.006205130893022,245.97986996286082,276.30771977535727,120400.23806505298,120212.62592374407,187.61214130890156,0.0,nan,276.30771977535727,3.157719775357293,270.242149812822,-2.907850187177985,264.1765798503909,-8.973420149609069,258.1110098878623,-15.038990112137697,252.04543992534826,-21.104560074651715,245.97986996286082,-27.17013003713916,1.0,1.0,26022.012520719443,26022.012520719443,275.47278898648307,2.32278898648309,275.47278898648307,275.47278898648307,77415.19938984502,77228.56310412985,186.63628571516892,0.0,8546.071908451686,8546.071908451686,0.8844539508871345,3960.0235460517074,275.47278898648307,2.32278898648309,1.0,0.002,0.17851654156584731,0.004667989931546688,0.0002756297443171221,0.0017243702558894839,0.13781487215856106,0.13781487215856106,0.0,2.0660599966970672e-13,1.0,1.0067785038306682,3.3786557666923045,0.0904049896720173,0.0,0.0006081111569733287,781.4899342573004,0.0,1599953.287759478,266.4617629760368,0.025706178525410905,1.0,1285110.3376344992,2558.5095455159544,,,,,,,,,,,,,,,,,,,6.0,15307.46933127823,1537.0617990049486,0.3648308331524904,6.173730061729009,2.7152778743338266
1871.0,-28.884207527135693,4.5495654377455095,34.92206780834109,24.431875242758565,4.883278773888758,-25.5074588970352,-39.03852665154261,1.5065301436370098,-6.67945730040617,-6.706833502295179,39.8911822499602,42168.03244166935,23601.052529001558,23601.052529001558,65769.0849706709,77422.65906351317,77227.39269191431,23601.052529001558,100828.44522091586,100828.44522091586,100828.44522091586,127895.37108644925,124120.94436186047,3774.4267245887763,0.0,90796.34850449912,55543.27929136417,39170.076903483285,27066.92586553339,66237.00276901668,20533.37276881208,1537.3045600751802,0.0,0.8783530817575395,2.7074279626207285,0.001494314320929203,1.0,1.0,-3.2159237220475347,331670.0275412047,1549846.6700337357,4.672857181347784,1549846.6700337357,4.672857181347784,0.7586148818975769,0.09042498601147234,3.940112268585184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940112268585184,1.284631392022688,1.2849682128411657,3.0671150440916497,6498.848734713623,15307.40288395267,6454.562196393269,0.00032145246117382305,23044.10187202668,2349.8444292420636,19293.11834432166,1967.3505574606684,0.8372258746061892,0.8372258746061892,35595.16468882528,35405.22815468563,1.0067102989240795,0.8,4295.959281703182,4273.035954225843,1.0067102989240795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3982.093804599043,4632.441516551485,5.926794718332344,4.5495654377455095,-4.08408969162295,8.63365512936846,2.7200107029215186,3.5,0.7771459151204339,0.6,0.00026217893027104906,1.000530834318836,0.00026203983053609854,198.00444127569892,0.0,2.779583426163073e-05,78.7733942974615,0.052211437927505454,8.788058791053316e-05,0.0001742983423605159,0.0006867550371287293,0.09042498591224016,0.09042498591224016,0.09042498591224016,0.09104931086452163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493842.71489009255,593.6509708095692,0.0,0.09042498591224016,0.09042498601147234,0.09042498601147234,0.3648893781474095,0.3648893781474095,0.5,8.551626341992154,2.8245683146490705,2.8245683146490705,1.4551915228366852e-11,0.027376201889012464,3.490909780247648,1.4551915228366852e-11,27066.92586553339,20533.37276881208,0.7586148818975769,0.9929357039300599,0.6366234986314033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444809248915845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.74770138715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14483864260967,261.14483864260967,-12.005161357390307,245.97519665832516,276.31448062689753,120428.88737606307,120254.37850453,174.50887153307465,0.0,nan,276.31448062689753,3.164480626897557,270.24662383315433,-2.9033761668456464,264.17876703949486,-8.97123296050512,258.11091024575603,-15.039089754243946,252.04305345203005,-21.106946547969926,245.97519665832516,-27.174803341674817,1.0,1.0,26022.012520719443,26022.012520719443,275.47976173341067,2.3297617334106917,275.47976173341067,275.47976173341067,77408.77680631586,77227.39269191431,181.38411440154596,0.0,8546.071908451686,8546.071908451686,0.884467219393821,3959.8128299281097,275.47976173341067,2.3297617334106917,1.0,0.002,0.17788836264007807,0.004671844373041776,0.00027466384470221727,0.0017253361481919542,0.13733192235110864,0.13733192235110864,0.0,-7.1058285124048215e-12,1.0,1.0070023233907714,3.490909780233096,0.09042498601147234,0.0,0.0006281789117783122,807.2639850830201,0.0,1599965.9851015252,266.4705426995938,0.02737620187446055,1.0,1285086.095612054,2557.340180675771,,,,,,,,,,,,,,,,,,,4.0,15307.40288395267,1537.3045600751802,0.3648893781474095,6.173730061729009,2.7200107029215186
1872.0,-28.889323033524455,4.567014354694957,34.923852225085255,24.43787968894469,4.889822915015901,-25.511408438657707,-39.04238190790636,1.5119083188324367,-6.67096223834335,-6.699901607378688,39.89564666781123,42159.650592322956,23656.129956560657,23656.129956560657,65815.78054888362,77416.35533468581,77226.27317423325,23656.129956560657,100882.40313079391,100882.40313079391,100882.40313079391,127958.08261139235,124174.32728080623,3783.755330586129,0.0,90793.94266074804,55538.785353650026,39172.397007886684,27075.679480598435,66248.07648848512,20540.221430762987,1537.5397366755194,0.0,0.8783737021583451,2.708108014882128,0.001494314320929203,1.0,1.0,-3.1067612696329547,331760.9477847873,1550038.7330406636,4.67215548843371,1550038.7330406636,4.67215548843371,0.7586225655197851,0.09044568498686653,3.9399012467795966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9399012467795966,1.2846065247449066,1.284943160345639,3.0670101473772062,6498.626471162978,15307.337163445947,6454.688200281282,0.00032150809496051864,23044.725482640297,2349.9080198273923,19293.494978375114,1967.3889634457348,0.8372195621470517,0.8372195621470517,35593.639575703535,35405.22815468563,1.0066563822307213,0.8,4295.775216706481,4273.035954225843,1.0066563822307213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3986.1520767057295,4632.441516551485,5.934577883970441,4.567014354694957,-4.072110035942844,8.6391243906378,2.724632347374301,3.5,0.778466384964086,0.6,0.00026203983053609854,1.000527742886292,0.0002619016138224953,198.008632031783,0.0,2.7542365300474726e-05,78.05506326154537,0.05223898029280593,8.78425681755824e-05,0.00017419726236051614,0.00068632001115979,0.09044568500199922,0.09044568500199922,0.09044568500199922,0.09108825121139469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493771.17911571736,593.6745608867426,0.0,0.09044568500199922,0.09044568498686653,0.09044568498686653,0.3649505030570542,0.3649505030570542,0.5,8.570903324683693,2.97544912702881,2.97544912702881,3.416289473534562e-11,0.02893936903535632,3.5931403377457514,3.416289473534562e-11,27075.679480598435,20540.221430762987,0.7586225655197851,0.9934745888104896,0.6363905614625794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448398071988378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.029370351236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1458225150316,261.1458225150316,-12.004177484968352,245.97054895023294,276.32109607981795,120458.9855511083,120294.49157007907,164.49398102922817,0.0,nan,276.32109607981795,3.1710960798179713,270.2509866539428,-2.8990133460571883,264.1808772279944,-8.969122772005562,258.1107678020515,-15.039232197948479,252.04065837615036,-21.109341623849616,245.97054895023294,-27.17945104976704,1.0,1.0,26022.012520719443,26022.012520719443,275.48656263040283,2.3365626304028524,275.48656263040283,275.48656263040283,77403.01036830989,77226.27317423325,176.73719407663157,0.0,8546.071908451686,8546.071908451686,0.8844805734748761,3959.600753013495,275.48656263040283,2.3365626304028524,1.0,0.002,0.17724189459584275,0.004675746300106601,0.0002736695778240883,0.0017263304209298785,0.13683478891204415,0.13683478891204415,0.0,-1.2460332245167738e-12,1.0,1.007206108867025,3.5931403377115885,0.09044568498686653,0.0,0.0006464680415586111,830.7518110986534,0.0,1599978.1953401351,266.4790377616566,0.028939369001193427,1.0,1285062.4589202288,2556.2849591128956,,,,,,,,,,,,,,,,,,,6.0,15307.337163445947,1537.5397366755194,0.3649505030570542,6.173730061729009,2.724632347374301
1873.0,-28.894400312395323,4.584014145309024,34.92566650451895,24.443553608749085,4.896030691702037,-25.515357211929402,-39.046236710250355,1.5169875896349774,-6.662791935398843,-6.693203244365838,39.90007777187872,42151.56271274305,23710.02511779156,23710.02511779156,65861.58783053461,77410.31666673234,77225.4347660298,23710.02511779156,100935.45988382136,100935.45988382136,100935.45988382136,128019.83359827964,124226.49601924019,3793.337579039446,0.0,90791.69483447442,55534.475930696535,39174.68767086431,27084.373714458285,66259.0613853226,20547.015228970784,1537.777018523942,0.0,0.8783931777513596,2.7087657894927806,0.001494314320929203,1.0,1.0,-3.0061060278254104,331848.823585692,1550229.3806476453,4.671492771609407,1550229.3806476453,4.671492771609407,0.7586298817757893,0.09046709873885014,3.9397025247615742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9397025247615742,1.28458305455488,1.2849195064450758,3.0669114860204334,6498.4174195870155,15307.27187588372,6454.804989992437,0.00032156030348316853,23045.31732125359,2349.968370570337,19293.844070637326,1967.424560949695,0.8372132091600031,0.8372132091600031,35592.20334162168,35405.22815468563,1.006605608169342,0.8,4295.601878468307,4273.035954225843,1.006605608169342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3990.112320000102,4632.441516551485,5.942194909889393,4.584014145309024,-4.060473967768038,8.644488113077063,2.72914537971696,3.5,0.7797558227762743,0.6,0.0002619016138224953,1.0005238198672304,0.00026176449637875656,198.01279162335194,0.0,2.7368102384504378e-05,77.5612021576854,0.05226634839519043,8.780456811712171e-05,0.0001740970457053736,0.0006858905705189916,0.09046709875054075,0.09046709875054075,0.09046709875054075,0.09112645682348049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493697.04941146396,593.6989953077284,0.0,0.09046709875054075,0.09046709873885014,0.09046709873885014,0.3650140005432935,0.3650140005432935,0.5,8.59068406330707,3.1150586841060317,3.1150586841060317,-2.7284841053187847e-11,0.030411308967018158,3.687097216540451,-2.7284841053187847e-11,27084.373714458285,20547.015228970784,0.7586298817757893,0.9940012196599569,0.6361629916188379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448701875122867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.53550924738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1467302740076,261.1467302740076,-12.003269725992368,245.96592572976593,276.32753481825404,120486.7650955007,120334.99653287942,151.76856262125037,0.0,nan,276.32753481825404,3.1775348182540597,270.2552130005627,-2.894786999437258,264.1828911828751,-8.967108817124881,258.1105693651323,-15.0394306348677,252.03824754745563,-21.11175245254435,245.96592572976593,-27.18407427023405,1.0,1.0,26022.012520719443,26022.012520719443,275.4931628889049,2.343162888904942,275.4931628889049,275.4931628889049,77396.9626598494,77225.4347660298,171.52789381961338,0.0,8546.071908451686,8546.071908451686,0.8844931490856409,3959.401037385382,275.4931628889049,2.343162888904942,1.0,0.002,0.17657860304804882,0.004679679869356711,0.00027264917536181174,0.0017273508233627902,0.13632458768090586,0.13632458768090586,0.0,-1.2753981898372402e-12,1.0,1.0073933595489466,3.687097216567736,0.09046709873885014,0.0,0.0006632915452064325,852.3559136493814,0.0,1599989.893609775,266.48720806460113,0.030411308994303,1.0,1285039.6176602966,2555.322548015302,,,,,,,,,,,,,,,,,,,6.0,15307.27187588372,1537.777018523942,0.3650140005432935,6.173730061729009,2.72914537971696
1874.0,-28.89943290224181,4.600575412088452,34.92750555690968,24.44889284614476,4.901888160658302,-25.519300795949555,-39.05008278144521,1.521756054498012,-6.65493151424414,-6.686678981870982,39.904421642707334,42143.74225242251,23762.64798763365,23762.64798763365,65906.39024005616,77404.54460202562,77224.28959533937,23762.64798763365,100986.93758297303,100986.93758297303,100986.93758297303,128079.67899013482,124276.53660661542,3803.1423835194046,0.0,90789.59211327683,55530.31050705002,39176.97956247423,27092.741407161797,66269.72096963602,20553.564508400766,1538.0022253006546,0.0,0.8784120370896686,2.7094078695648447,0.001494314320929203,1.0,1.0,-2.9161038554315724,331934.43295433384,1550416.2922602852,4.670851042662347,1550416.2922602852,4.670851042662347,0.758637311725404,0.09048906993435941,3.9395142072740175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9395142072740175,1.2845610365121474,1.2848973064905866,3.0668174538211317,6498.21817664025,15307.207183629223,6454.915067120403,0.0003216099772205462,23045.88518697068,2350.026276758188,19294.173098539177,1967.458112458299,0.8372068567558174,0.8372068567558174,35590.84229137853,35405.22815468563,1.0065574924961664,0.8,4295.437614122968,4273.035954225843,1.0065574924961664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3993.9766647976758,4632.441516551485,5.949621137517939,4.600575412088452,-4.049132292961222,8.649707705049675,2.733552007143362,3.5,0.7810148591838176,0.6,0.00026176449637875656,1.000519229532358,0.000261628651056617,198.01691475307635,0.0,2.7151007814967902e-05,76.94595614761903,0.0522934994030054,8.776666927002548e-05,0.00017399782710873107,0.0006854669119296542,0.09048906993119094,0.09048906993119094,0.09048906993119094,0.09116336309803995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493620.3338926964,593.7242686094263,0.0,0.09048906993119094,0.09048906993435941,0.09048906993435941,0.3650797014412471,0.3650797014412471,0.5,8.610912858577928,3.2435307330644605,3.2435307330644605,3.3367086871294305e-11,0.031747467626814796,3.7705751264393825,3.3367086871294305e-11,27092.741407161797,20553.564508400766,0.758637311725404,0.9945173946070132,0.6359426542890118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449003419976618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.920263237305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14754797495885,261.14754797495885,-12.002452025041123,245.96132707906042,276.33376887086,120512.28548628454,120375.57376814874,136.71171813581512,0.0,nan,276.33376887086,3.1837688708600353,270.2592805125037,-2.8907194874962556,264.18479215415937,-8.96520784584061,258.11030379575834,-15.039696204241636,252.03581543741132,-21.11418456258866,245.96132707906042,-27.188672920939553,1.0,1.0,26022.012520719443,26022.012520719443,275.49955315174446,2.3495531517444874,275.49955315174446,275.49955315174446,77390.62520698001,77224.28959533937,166.33561164063576,0.0,8546.071908451686,8546.071908451686,0.8845050661797726,3959.2117783103877,275.49955315174446,2.3495531517444874,1.0,0.002,0.17590034214863598,0.004683647597175215,0.00027160553381434555,0.0017283944662576216,0.13580276690717277,0.13580276690717277,0.0,7.196717180524281e-14,1.0,1.0075597120063322,3.7705751264060154,0.09048906993435941,0.0,0.0006782608994939022,871.5770367332711,0.0,1600001.0340022591,266.49506848575584,0.03174746759344771,1.0,1285017.3692507052,2554.4773528576125,,,,,,,,,,,,,,,,,,,4.0,15307.207183629223,1538.0022253006546,0.3650797014412471,6.173730061729009,2.733552007143362
1875.0,-28.904430214514335,4.616708956637518,34.92936469766857,24.454239627253287,4.90774613771381,-25.523212579293546,-39.05390101773662,1.5265285026095166,-6.647349215031568,-6.680299935800855,39.908679795265385,42135.946999585765,23813.97465532954,23813.97465532954,65949.9216549153,77398.77660118166,77222.94399459426,23813.97465532954,101036.9186499238,101036.9186499238,101036.9186499238,128137.70051650304,124324.55596880674,3813.1445476963045,0.0,90787.47513263924,55526.154822996956,39179.24478849143,27100.781866579244,66280.02665507067,20559.87017765129,1538.2147214279403,0.0,0.8784304314591163,2.710037129947003,0.001494314320929203,1.0,1.0,-2.835940328964341,332018.15362195176,1550599.532049586,4.670225152252236,1550599.532049586,4.670225152252236,0.7586449084336484,0.09051152648191893,3.9393246599069625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9393246599069625,1.2845389979798687,1.284875087681404,3.0667225098670765,6498.017001794569,15307.14321740222,6455.026826503244,0.00032166017006134216,23046.456682446536,2350.084553078425,19294.507154813426,1967.4921767181888,0.8372005909918984,0.8372005909918984,35589.47233913529,35405.22815468563,1.0065090625851534,0.8,4295.272275400523,4273.035954225843,1.0065090625851534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3997.7474437385645,4632.441516551485,5.956848197758957,4.616708956637518,-4.038059080044421,8.65476803668194,2.7378546795306713,3.5,0.7822441941516204,0.6,0.000261628651056617,1.0005156099713246,0.00026149382223443317,198.0210091280832,0.0,2.6899671573712444e-05,76.23366923990106,0.05232039907457911,8.772905966023362e-05,0.0001738995913963834,0.0006850469487355178,0.09051152647490592,0.09051152647490592,0.09051152647490592,0.09119904391023521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493541.28823497664,593.750297208166,0.0,0.09051152647490592,0.09051152648191893,0.09051152648191893,0.3651473872209836,0.3651473872209836,0.5,8.631538381977288,3.3611407134803812,3.3611407134803812,-1.7337242752546445e-11,0.03295072076929273,3.8443596068365196,-1.7337242752546445e-11,27100.781866579244,20559.87017765129,0.7586449084336484,0.9950195403228597,0.6357261625567286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449302322502295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.20797632959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.148295245269,261.148295245269,-12.001704754730952,245.9567546288851,276.33983586165203,120539.28142520001,120414.34503280449,124.93639239552974,0.0,nan,276.33983586165203,3.189835861652057,270.26321961511053,-2.886780384889448,264.18660336856414,-8.963396631435842,258.10998712197204,-15.040012878027937,252.03337087543005,-21.116629124569926,245.9567546288851,-27.19324537111487,1.0,1.0,26022.012520719443,26022.012520719443,275.5057747452727,2.355774745272697,275.5057747452727,275.5057747452727,77384.88761505188,77222.94399459426,161.94362045761955,0.0,8546.071908451686,8546.071908451686,0.8845170610118587,3959.021283206497,275.5057747452727,2.355774745272697,1.0,0.002,0.17520882501836418,0.004687647289125484,0.00027054131464944404,0.0017294586854535166,0.13527065732472202,0.13527065732472202,0.0,1.0296060878878244e-13,1.0,1.0077067482016626,3.844359606853857,0.09051152648191893,0.0,0.0006915171304210695,888.5964804644577,0.0,1600011.657944911,266.5026507849684,0.03295072078662997,1.0,1284995.6152545135,2553.7400879964534,,,,,,,,,,,,,,,,,,,4.0,15307.14321740222,1538.2147214279403,0.3651473872209836,6.173730061729009,2.7378546795306713
1876.0,-28.909384837232526,4.632424911414738,34.93124163449138,24.459449189621978,4.913466181802977,-25.527099735223302,-39.05769257163627,1.5311810809168767,-6.640013141401823,-6.6740870449552325,39.91291193720109,42128.29044216947,23864.085438458922,23864.085438458922,65992.37588062839,77393.12961069048,77222.17355462756,23864.085438458922,101086.25899308648,101086.25899308648,101086.25899308648,128195.0351274818,124371.70224516215,3823.332882319649,0.0,90785.42762568583,55522.08408370271,39181.49282442568,27108.776134395324,66290.268958821,20566.13386536393,1538.4285396518746,0.0,0.8784480200947107,2.7106507504910566,0.001494314320929203,1.0,1.0,-2.7619710022054846,332099.7095716899,1550781.6687491501,4.669626693589098,1550781.6687491501,4.669626693589098,0.758652244697607,0.09053451341322252,3.939141105642138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939141105642138,1.2845175186732398,1.2848534295558798,3.0666308932172615,6497.822877107307,15307.079790149617,6455.133809052589,0.000321708543675978,23047.010805388873,2350.141057893253,19294.826932812688,1967.524784999229,0.8371943370765095,0.8371943370765095,35588.145689430756,35405.22815468563,1.0064621639294264,0.8,4295.112162835752,4273.035954225843,1.0064621639294264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4001.427047091509,4632.441516551485,5.96389367033565,4.632424911414738,-4.027266684645999,8.659691596060735,2.7420559244897866,3.5,0.7834445498542247,0.6,0.00026149382223443317,1.0005112249898829,0.0002613602083645562,198.0250686721975,0.0,2.6698939428395e-05,75.66479434007142,0.052347098014007505,8.769172761101481e-05,0.00017380209462341834,0.0006846309751778116,0.09053451337961353,0.09053451337961353,0.09053451337961353,0.09123420030984236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493460.35499025974,593.7769393798989,0.0,0.09053451337961353,0.09053451341322252,0.09053451341322252,0.36521685634679035,0.36521685634679035,0.5,8.652528989894142,3.468859869902076,3.468859869902076,2.6716406864579767e-12,0.03407390355340567,3.9121160427497443,2.6716406864579767e-12,27108.776134395324,20566.13386536393,0.758652244697607,0.9955062321684399,0.6355124380071415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449599141398564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.63910142976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14897623201506,261.14897623201506,-12.001023767984918,245.95220973522765,276.3457427288037,120566.16011479609,120452.30569640278,113.85441839329191,0.0,nan,276.3457427288037,3.1957427288037366,270.2670361301063,-2.882963869893672,264.18832953142106,-8.961670468578916,258.1096229326113,-15.040377067388704,252.03091633392054,-21.119083666079433,245.95220973522765,-27.197790264772323,1.0,1.0,26022.012520719443,26022.012520719443,275.5118974847628,2.361897484762835,275.5118974847628,275.5118974847628,77379.10033374195,77222.17355462756,156.92677911439387,0.0,8546.071908451686,8546.071908451686,0.8845286765044926,3958.8368111703485,275.5118974847628,2.361897484762835,1.0,0.002,0.1745051145687933,0.004691670841266966,0.00026945814768912117,0.0017305418517214362,0.1347290738445606,0.1347290738445606,0.0,-5.894425572638973e-13,1.0,1.0078417648475524,3.9121160427470727,0.09053451341322252,0.0,0.0007037104496390527,904.2499318933166,0.0,1600021.878151455,266.50998685859815,0.03407390355073403,1.0,1284974.4271342347,2553.0691886561094,,,,,,,,,,,,,,,,,,,5.0,15307.079790149617,1538.4285396518746,0.36521685634679035,6.173730061729009,2.7420559244897866
1877.0,-28.914319263185693,4.64773227675803,34.93313271021489,24.46466168565678,4.919185446052157,-25.53096879222442,-39.061465894896514,1.5358349742026471,-6.633016475315287,-6.668089054054008,39.91707406979769,42120.63955504944,23913.116152306895,23913.116152306895,66033.75570735634,77387.48430597699,77221.20662035081,23913.116152306895,101134.3227726577,101134.3227726577,101134.3227726577,128250.90606410922,124417.22128384221,3833.6847802670054,0.0,90783.37080825331,55518.01481066691,39183.728886207115,27116.58329145152,66300.31217765863,20572.250643746444,1538.6381116780642,0.0,0.8784647065255724,2.7112443763974206,0.001494314320929203,1.0,1.0,-2.696601655116467,332178.45949280186,1550960.8082606506,4.669058946894957,1550960.8082606506,4.669058946894957,0.7586593938710497,0.0905579535430984,3.9389568643361854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389568643361854,1.2844960314370328,1.2848317650651802,3.066538757561959,6497.627652709697,15307.017051534012,6455.241867164093,0.00032175721931540437,23047.566636288266,2350.197736871232,19295.149925739224,1967.5577211116156,0.8371881609123593,0.8371881609123593,35586.81406166107,35405.22815468563,1.006415089732666,0.8,4294.951449471255,4273.035954225843,1.006415089732666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4005.0176940493184,4632.441516551485,5.9707891397926085,4.64773227675803,-4.016789095274818,8.664521372032848,2.7461580857753103,3.5,0.7846165959358029,0.6,0.0002613602083645562,1.000509161058587,0.0002612272016460344,198.0291118120264,0.0,2.64588957579408e-05,74.98451057800423,0.052373556909765445,8.76545896390885e-05,0.00017370561872546772,0.0006842189392524452,0.09055795356192392,0.09055795356192392,0.09055795356192392,0.09126834509576638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493377.5335001853,593.8041930489984,0.0,0.09055795356192392,0.0905579535430984,0.0905579535430984,0.3652879857212187,0.3652879857212187,0.5,8.67384073593615,3.567006114412777,3.567006114412777,-1.3073986337985843e-12,0.035072578738720495,3.9714873989375405,-1.3073986337985843e-12,27116.58329145152,20572.250643746444,0.7586593938710497,0.9959795593482572,0.6353007726748371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449893436155583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.95881766769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1496047519333,261.1496047519333,-12.000395248066695,245.94769086925362,276.35151863462573,120594.09451174087,120489.01204303573,105.08246870510528,0.0,nan,276.35151863462573,3.2015186346257565,270.2707530815323,-2.879246918467686,264.1899875285425,-8.960012471457503,258.10922197534524,-15.040778024654742,252.02845642230045,-21.121543577699526,245.94769086925362,-27.202309130746357,1.0,1.0,26022.012520719443,26022.012520719443,275.5177823319546,2.367782331954629,275.5177823319546,275.5177823319546,77374.14674469474,77221.20662035081,152.94012434392062,0.0,8546.071908451686,8546.071908451686,0.8845403353873607,3958.651648657866,275.5177823319546,2.367782331954629,1.0,0.002,0.1737906902960794,0.004695703560961796,0.0002683582910056191,0.0017316417093186042,0.13417914550280954,0.13417914550280954,0.0,3.242232871070172e-13,1.0,1.0079600852265915,3.971487398938848,0.0905579535430984,0.0,0.0007144242721544378,918.0023056226491,0.0,1600031.5218695232,266.5169835246847,0.03507257874002789,1.0,1284953.9711945895,2552.4896126736594,,,,,,,,,,,,,,,,,,,6.0,15307.017051534012,1538.6381116780642,0.3652879857212187,6.173730061729009,2.7461580857753103
1878.0,-28.919251210536554,4.662639723229481,34.93503534748884,24.46934231501075,4.924354828778247,-25.534890606374187,-39.065288252290316,1.5399942249843805,-6.626339827072627,-6.662310350087728,39.92119006128581,42113.37738580548,23961.10642933962,23961.10642933962,66074.4838151451,77382.23676025003,77220.36536976516,23961.10642933962,101181.47179910478,101181.47179910478,101181.47179910478,128305.78664208215,124461.60170227477,3844.184939807384,0.0,90781.54917617381,55514.17705229823,39185.969026528415,27124.314842977372,66310.28386950579,20578.30071517999,1538.848923458265,0.0,0.8784803764880301,2.71181724060767,0.001494314320929203,1.0,1.0,-2.638114001814756,332254.34419556364,1551137.9772263616,4.66852579755396,1551137.9772263616,4.66852579755396,0.7586661943097088,0.09058183764552387,3.9387892339064097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387892339064097,1.2844768566674376,1.2848124144308561,3.0664540302622183,6497.448125728544,15306.954552372841,6455.338882618667,0.00032180182230995735,23048.08502945423,2350.250598262835,19295.439911425223,1967.58729142217,0.8371819128038913,0.8371819128038913,35585.602480315334,35405.22815468563,1.0063722596637328,0.8,4294.805224438354,4273.035954225843,1.0063722596637328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4008.5213104799254,4632.441516551485,5.977542483482729,4.662639723229481,-4.006626557504223,8.669266280733705,2.750163182506228,3.5,0.7857609092874938,0.6,0.0002612272016460344,1.0005089257116362,0.00026109432403137255,198.03315306439654,0.0,2.6339202333908888e-05,74.64529941429778,0.05239989611209935,8.761698388186276e-05,0.00017361021776417164,0.0006838140566256665,0.09058183762741415,0.09058183762741415,0.09058183762741415,0.09130176546255406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493293.1090134358,593.8319661280954,0.0,0.09058183762741415,0.09058183764552387,0.09058183764552387,0.3653606026171575,0.3653606026171575,0.5,8.695438571576632,3.656161115513555,3.656161115513555,-9.549694368615746e-12,0.03597052301512349,4.024196348272994,-9.549694368615746e-12,27124.314842977372,20578.30071517999,0.7586661943097088,0.9964439896709728,0.6350957186170669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445018654258418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.619606503984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15014058051116,261.15014058051116,-11.999859419488814,245.94318872782975,276.35709243319855,120617.20342130247,120527.618046237,89.585375065482,0.0,nan,276.35709243319855,3.207092433198568,270.27431169212576,-2.8756883078742135,264.1915309511219,-8.9584690488781,258.10875020991716,-15.041249790082816,252.02596946887422,-21.124030531125754,245.94318872782975,-27.206811272170228,1.0,1.0,26022.012520719443,26022.012520719443,275.52346259881494,2.3734625988149674,275.52346259881494,275.52346259881494,77368.28157121227,77220.36536976516,147.9162014471076,0.0,8546.071908451686,8546.071908451686,0.8845509430503432,3958.4831800759416,275.52346259881494,2.3734625988149674,1.0,0.002,0.17306672632581138,0.004699739696999509,0.00026724355606626564,0.0017327564439324366,0.13362177803313283,0.13362177803313283,0.0,-1.2975731600306517e-15,1.0,1.0080651404577297,4.024196348282544,0.09058183764552387,0.0,0.0007239639707020512,930.2461107504296,0.0,1600040.6457621374,266.52366017292735,0.035970523024673184,1.0,1284934.2624721227,2551.9818030155247,,,,,,,,,,,,,,,,,,,4.0,15306.954552372841,1538.848923458265,0.3653606026171575,6.173730061729009,2.750163182506228
