time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1879.0,-28.924108866102983,4.677158177791453,34.93694481738319,24.474248731881403,4.9297484254693265,-25.538723136935076,-39.06902954969553,1.5443626953589362,-6.619887214402297,-6.656606689193058,39.92519262468414,42106.02608878873,24007.785446749516,24007.785446749516,66113.81153553825,77376.85449907796,77219.11338989795,24007.785446749516,101226.89883664747,101226.89883664747,101226.89883664747,128358.47911849101,124503.6767087591,3854.802409731911,0.0,90779.6274003511,55510.26308696991,39188.182570423545,27131.580281843544,66319.76285226709,20584.010317590277,1539.0388887292593,0.0,0.8784960688421863,2.7123845666378212,0.001494314320929203,1.0,1.0,-2.5889432055120096,332329.2568119809,1551310.278455672,4.667991898568665,1551310.278455672,4.667991898568665,0.7586734758448662,0.09060595546526819,3.9386144177669014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386144177669014,1.2844567039113135,1.2847920857255815,3.0663660408119497,6497.261686641869,15306.891938385474,6455.4407077098585,0.0003218482110262558,23048.620091077853,2350.3051593640903,19295.744273436925,1967.618327709965,0.8371756832812013,0.8371756832812013,35584.33895187768,35405.22815468563,1.0063275936247813,0.8,4294.652729941788,4273.035954225843,1.0063275936247813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4011.9397399972845,4632.441516551485,5.984084259143375,4.677158177791453,-3.9966650770518917,8.673823254843345,2.7540731493197126,3.5,0.7868780426627751,0.6,0.00026109432403137255,1.0005012776601194,0.0002609635088542775,198.03713358205684,0.0,2.631417300316051e-05,74.57436629095689,0.05242621028510251,8.758019006261732e-05,0.00017351413396875524,0.000683405269735677,0.09060595548005149,0.09060595548005149,0.09060595548005149,0.09133377095772309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493206.9946374835,593.8602835631262,0.0,0.09060595548005149,0.09060595546526819,0.09060595546526819,0.36543456956516307,0.36543456956516307,0.5,8.717273035513513,3.7362185810940787,3.7362185810940787,1.3301360013429075e-11,0.036719474790743334,4.067663483681031,1.3301360013429075e-11,27131.580281843544,20584.010317590277,0.7586734758448662,0.9968945709714371,0.6348940991026081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445047951307167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.54867338065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1506277076554,261.1506277076554,-11.99937229234456,245.9387151406776,276.3625402746279,120644.3006698754,120562.85771005267,81.4429598227355,0.0,nan,276.3625402746279,3.2125402746279406,270.2777752478737,-2.8722247521262716,264.19301022107754,-8.956989778922434,258.10824519421567,-15.041754805784308,252.0234801674598,-21.12651983254017,245.9387151406776,-27.211284859322376,1.0,1.0,26022.012520719443,26022.012520719443,275.529019762011,2.379019762011012,275.529019762011,275.529019762011,77363.53674924346,77219.11338989795,144.42335934551375,0.0,8546.071908451686,8546.071908451686,0.8845620053490132,3958.3074898557356,275.529019762011,2.379019762011012,1.0,0.002,0.1723348530859678,0.004703797456079758,0.00026611654035328664,0.0017338834597480245,0.13305827017664332,0.13305827017664332,0.0,1.013108867631285e-13,1.0,1.0081518243760883,4.0676634836677295,0.09060595546526819,0.0,0.0007318732394054701,940.3947636675796,0.0,1600049.2938881384,266.5301127855977,0.036719474777441974,1.0,1284914.8090610607,2551.5756032431186,,,,,,,,,,,,,,,,,,,6.0,15306.891938385474,1539.0388887292593,0.36543456956516307,6.173730061729009,2.7540731493197126
1880.0,-28.928942396230603,4.691295519059148,34.93886021122709,24.47883541407066,4.934818666579553,-25.54256628994626,-39.0727753174491,1.5484425594313107,-6.613730852045364,-6.651135315142775,39.92918261596697,42098.92131713259,24053.51904158773,24053.51904158773,66152.44035872031,77371.71556417007,77218.40364164706,24053.51904158773,101271.92268323479,101271.92268323479,101271.92268323479,128410.87010464938,124545.33345094904,3865.536653700338,0.0,90777.8506572952,55506.51250573134,39190.37572395984,27138.947421414592,66329.32314537444,20589.780075090788,1539.2390211358957,0.0,0.8785105470359156,2.7129293156550323,0.001494314320929203,1.0,1.0,-2.544082647028631,332401.13101942185,1551482.0528814234,4.667499319642122,1551482.0528814234,4.667499319642122,0.7586801269545171,0.09063048248455119,3.9384512305723565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9384512305723565,1.2844378970057273,1.2847731058766447,3.066283889438054,6497.087617738479,15306.830648311941,6455.534379584339,0.00032189142675860354,23049.123968485168,2350.3565405602494,19296.02426493827,1967.6468788973066,0.837169529363525,0.837169529363525,35583.15946449714,35405.22815468563,1.006285898815547,0.8,4294.5103783104805,4273.035954225843,1.006285898815547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4015.2754255075906,4632.441516551485,5.990502890233741,4.691295519059148,-3.987021762237282,8.67831728129643,2.757890615984623,3.5,0.787968747424178,0.6,0.0002609635088542775,1.0004988071661558,0.0002608334032835469,198.0410944686817,0.0,2.590626270092877e-05,73.41834849443212,0.05245211654780344,8.754336658545075e-05,0.00017342014226882677,0.0006830067727246939,0.09063048251287664,0.09063048251287664,0.09063048251287664,0.09136549913796368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493119.77879895596,593.8889581022087,0.0,0.09063048251287664,0.09063048248455119,0.09063048248455119,0.3655096909736298,0.3655096909736298,0.5,8.739323537229595,3.8082402593063875,3.8082402593063875,-1.6484591469634324e-11,0.03740446309740264,4.107052668114136,-1.6484591469634324e-11,27138.947421414592,20589.780075090788,0.7586801269545171,0.997333264109051,0.6346954758586046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450768081467096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.39265558412,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1510477854028,261.1510477854028,-11.998952214597182,245.93426614361596,276.36782942718173,120668.97923204975,120598.74628415612,70.23294789364147,0.0,nan,276.36782942718173,3.217829427181755,270.28111677052846,-2.868883229471521,264.19440411378457,-8.955595886215406,258.1076914569827,-15.04230854301727,252.02097880032332,-21.129021199676657,245.93426614361596,-27.21573385638402,1.0,1.0,26022.012520719443,26022.012520719443,275.53440808641477,2.384408086414794,275.53440808641477,275.53440808641477,77358.42771487658,77218.40364164706,140.02407322952058,0.0,8546.071908451686,8546.071908451686,0.884572331702018,3958.1434867252183,275.53440808641477,2.384408086414794,1.0,0.002,0.1715957873622403,0.004707846438514738,0.00026497826523891766,0.0017350217364674218,0.13248913261945883,0.13248913261945883,0.0,1.7063394967820056e-12,1.0,1.008230387864457,4.1070526681306205,0.09063048248455119,0.0,0.0007390657254457111,949.6227032423495,0.0,1600057.5025067967,266.5362691479546,0.03740446311388723,1.0,1284896.1473212102,2551.2118577578312,,,,,,,,,,,,,,,,,,,6.0,15306.830648311941,1539.2390211358957,0.3655096909736298,6.173730061729009,2.757890615984623
1881.0,-28.933737363385955,4.705061062371838,34.94077795269525,24.483164876606338,4.9396163993487034,-25.54640198711219,-39.07651217943055,1.5522810238515985,-6.607839929848581,-6.645800788157356,39.933081191586545,42092.024871953865,24098.134864164113,24098.134864164113,66190.15973611797,77366.78323465274,77217.39364315894,24098.134864164113,101315.52850732305,101315.52850732305,101315.52850732305,128461.53342245027,124585.17219805591,3876.361224394358,0.0,90776.1823384222,55502.867743467075,39192.571772172356,27146.004915127225,66338.57668729959,20595.318443732405,1539.4273460395445,0.0,0.8785246291078973,2.7134619905020907,0.001494314320929203,1.0,1.0,-2.507034107339564,332471.2193129382,1551649.9056260558,4.667020227593194,1551649.9056260558,4.667020227593194,0.7586869046890792,0.09065523061929388,3.9382954671591923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382954671591923,1.2844202179008115,1.284755255038962,3.0662048232125576,6496.920085894339,15306.769679629515,6455.623550242054,0.0003219329521230457,23049.611969287238,2350.406302793231,19296.29080200148,1967.674058113778,0.8371633686377489,0.8371633686377489,35582.033625741606,35405.22815468563,1.0062461008043384,0.8,4294.374501499858,4273.035954225843,1.0062461008043384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4018.530013977896,4632.441516551485,5.99675373341548,4.705061062371838,-3.977620477652513,8.682681540024351,2.7616173108966966,3.5,0.7890335173990561,0.6,0.0002608334032835469,1.000494846016404,0.00026070439475234464,198.04502389062222,0.0,2.576624962396808e-05,73.02155143432553,0.05247788279742741,8.750664491638286e-05,0.00017332675836716403,0.0006826119868147987,0.0906552304421037,0.0906552304421037,0.0906552304421037,0.09139608417014176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493031.2773254768,593.9180459072574,0.0,0.0906552304421037,0.09065523061929388,0.09065523061929388,0.36558588653799157,0.36558588653799157,0.5,8.7615491489033,3.8722607998623175,3.8722607998623175,-1.0800249583553523e-12,0.03796085830879292,4.13876668081781,-1.0800249583553523e-12,27146.004915127225,20595.318443732405,0.7586869046890792,0.9977627353706847,0.63450298414395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445105522756265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.99585852402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15139173678045,261.15139173678045,-11.998608263219523,245.92984144927755,276.37294202427717,120692.01544120758,120634.5100852877,57.50535591987901,0.0,nan,276.37294202427717,3.222942024277188,270.2843219093266,-2.8656780906733843,264.19570179430013,-8.954298205699843,258.1070816792282,-15.042918320771776,252.01846156427322,-21.131538435726753,245.92984144927755,-27.22015855072243,1.0,1.0,26022.012520719443,26022.012520719443,275.5396244306258,2.3896244306258154,275.5396244306258,275.5396244306258,77353.1250632072,77217.39364315894,135.73142004826514,0.0,8546.071908451686,8546.071908451686,0.8845821882206701,3957.986944494988,275.5396244306258,2.3896244306258154,1.0,0.002,0.1708508827467685,0.0047118975036178025,0.0002638308739218281,0.0017361691230850188,0.13191543696091404,0.13191543696091404,0.0,-2.993153034452911e-12,1.0,1.0082936981241164,4.13876668081889,0.09065523061929388,0.0,0.0007449046128700804,957.1115132597872,0.0,1600065.2157809187,266.5421600701514,0.03796085830987295,1.0,1284877.9517851074,2550.931104080778,,,,,,,,,,,,,,,,,,,4.0,15306.769679629515,1539.4273460395445,0.36558588653799157,6.173730061729009,2.7616173108966966
1882.0,-28.938501239360917,4.718464185421841,34.94269513021517,24.487582977768056,4.944501602607804,-25.55020095523432,-39.080216840933986,1.5562013171567577,-6.602177591858947,-6.640583921620294,39.93690037956387,42085.097150911715,24141.62522827191,24141.62522827191,66226.72237918363,77361.79409137458,77216.29936501708,24141.62522827191,101357.92459328899,101357.92459328899,101357.92459328899,128510.72660482499,124623.46691438496,3887.259690440034,0.0,90774.46857157125,55499.20532040743,39194.73694573758,27152.802011535994,66347.53895727357,20600.66188183497,1539.605836772388,0.0,0.8785383734549349,2.7139842956256266,0.001494314320929203,1.0,1.0,-2.476619875991048,332539.77294613497,1551814.3536543464,4.666552634910563,1551814.3536543464,4.666552634910563,0.7586937758056308,0.09068016341000618,3.938136564451495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938136564451495,1.2844021544304487,1.2847370211493356,3.0661242282000143,6496.749314733896,15306.709322374294,6455.715282354055,0.00032197533354436715,23050.10684265449,2350.456765832827,19296.564995422963,1967.702018061516,0.8371572907295355,0.8371572907295356,35580.88508737537,35405.22815468563,1.006205500694123,0.8,4294.235885086702,4273.035954225843,1.006205500694123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4021.70553509188,4632.441516551485,6.00283263347384,4.718464185421841,-3.9684432018442832,8.686907387266125,2.7652554089944568,3.5,0.7900729739984163,0.6,0.00026070439475234464,1.0004916557469528,0.00026057628092630765,198.04892796798762,0.0,2.5549497644042835e-05,72.40727632321739,0.052503432295071456,8.74702537300651e-05,0.00017323414102227955,0.0006822197049711858,0.0906801634259856,0.0906801634259856,0.0906801634259856,0.09142570607573344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492941.715060234,593.9474740847772,0.0,0.0906801634259856,0.09068016341000618,0.09068016341000618,0.36566299421467596,0.36566299421467596,0.5,8.783915428480128,3.9285686032682747,3.9285686032682747,-1.5404566511278972e-11,0.03840632976135794,4.163964045629257,-1.5404566511278972e-11,27152.802011535994,20600.66188183497,0.7586937758056308,0.9981790345205156,0.6343128594116149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451340093456229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.381583412905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15168418126746,261.15168418126746,-11.998315818732522,245.92544280443525,276.37792555809466,120717.21163376045,120668.31772755565,48.89390620480876,0.0,nan,276.37792555809466,3.2279255580946824,270.28742900738763,-2.8625709926123477,264.19693245666986,-8.953067543330121,258.10643590586363,-15.043564094136343,252.01593935515365,-21.13406064484633,245.92544280443525,-27.224557195564728,1.0,1.0,26022.012520719443,26022.012520719443,275.5447132525883,2.3947132525883035,275.5447132525883,275.5447132525883,77348.53501894991,77216.29936501708,132.23565393283207,0.0,8546.071908451686,8546.071908451686,0.8845922433260991,3957.8272472737526,275.5447132525883,2.3947132525883035,1.0,0.002,0.17010128840705407,0.0047159491750218595,0.0002626761520000012,0.001737323848326358,0.1313380760000006,0.1313380760000006,0.0,3.2635916538681364e-13,1.0,1.0083440605171827,4.163964045644661,0.09068016341000618,0.0,0.0007495943396520264,963.1239009679774,0.0,1600072.5021805721,266.54782240814103,0.038406329776762504,1.0,1284860.1570485109,2550.7206348050545,,,,,,,,,,,,,,,,,,,6.0,15306.709322374294,1539.605836772388,0.36566299421467596,6.173730061729009,2.7652554089944568
1883.0,-28.943234036769066,4.731512532391449,34.94461054231128,24.49164317166435,4.949023107187723,-25.554008322373985,-39.083926112484164,1.5597973936791498,-6.596789601096532,-6.63556866546445,39.940683756747,42078.462127067585,24184.198436703242,24184.198436703242,66262.66056377083,77357.0862688126,77215.47739747254,24184.198436703242,101399.67583417578,101399.67583417578,101399.67583417578,128559.27324203067,124661.0472980032,3898.22594402746,0.0,90772.9243287452,55495.72383723958,39196.88943500624,27159.597407854886,66356.48684286112,20605.99219137021,1539.788911925554,0.0,0.8785511593462139,2.714487221896115,0.001494314320929203,1.0,1.0,-2.450652946612138,332605.6877398719,1551977.272715245,4.66611765800299,1551977.272715245,4.66611765800299,0.758700207588891,0.09070535093975571,3.937990804585993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937990804585993,1.2843856054789742,1.2847203033271317,3.066050248295514,6496.592560193605,15306.649428146817,6455.797292785302,0.00032201408917006735,23050.567874113738,2350.5037779581958,19296.8101300901,1967.72701484096,0.8371511815012945,0.8371511815012945,35579.831536461475,35405.22815468563,1.0061682586188299,0.8,4294.108732652745,4273.035954225843,1.0061682586188299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4024.8040409770388,4632.441516551485,6.008789046741373,4.731512532391449,-3.959551164884388,8.691063697275837,2.7688071195518273,3.5,0.7910877484433793,0.6,0.00026057628092630765,1.0004884664169942,0.00026044906030701,198.05280670850976,0.0,2.5372805904502038e-05,71.90653193335878,0.052528805100975955,8.743383127200021e-05,0.00017314244965430743,0.000681833374622156,0.09070535074105274,0.09070535074105274,0.09070535074105274,0.0914548525603525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492851.4090206724,593.9771412296134,0.0,0.09070535074105274,0.09070535093975571,0.09070535093975571,0.3657408775751593,0.3657408775751593,0.5,8.80640048882969,3.9778879507299507,3.9778879507299507,-6.423306331271306e-12,0.03877906436792955,4.184915718852324,-6.423306331271306e-12,27159.597407854886,20605.99219137021,0.758700207588891,0.9985860270253233,0.6341273344791993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451623122810355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.88083902305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1519042456217,261.1519042456217,-11.998095754378255,245.92106753461582,276.3827409566233,120739.65688758911,120702.86424844534,36.792639143767104,0.0,nan,276.3827409566233,3.2327409566233314,270.29040627224,-2.85959372776,264.19807158785096,-8.951928412149016,258.1057369033932,-15.044263096606755,252.01340221900705,-21.13659778099293,245.92106753461582,-27.228932465384162,1.0,1.0,26022.012520719443,26022.012520719443,275.5496323280013,2.399632328001303,275.5496323280013,275.5496323280013,77343.4717070831,77215.47739747254,127.99430961055623,0.0,8546.071908451686,8546.071908451686,0.884601466716979,3957.680758608923,275.5496323280013,2.399632328001303,1.0,0.002,0.16934775220310075,0.0047199835834253485,0.0002615152098599395,0.001738484789503382,0.13075760492996977,0.13075760492996977,0.0,-6.366786438338767e-13,1.0,1.008385980206257,4.184915718858747,0.09070535093975571,0.0,0.0007535362054563169,968.1757561363646,0.0,1600079.362360973,266.55321039890345,0.038779064374352856,1.0,1284843.049512225,2550.554332315046,,,,,,,,,,,,,,,,,,,4.0,15306.649428146817,1539.788911925554,0.3657408775751593,6.173730061729009,2.7688071195518273
1884.0,-28.94793641938769,4.744215241065724,34.94652099508878,24.49567092061045,4.953504974260967,-25.557792280023694,-39.08761271797118,1.5633608348730073,-6.591623356489492,-6.630656664455507,39.944371366721406,42071.867986303325,24225.674957674317,24225.674957674317,66297.54294397763,77352.41211545297,77214.35928646188,24225.674957674317,101440.0342441362,101440.0342441362,101440.0342441362,128606.09522764124,124696.85859587906,3909.236631762178,0.0,90771.38661383734,55492.256296727646,39199.03368567744,27166.06098350504,66365.09466918248,20611.07660919349,1539.958443910348,0.0,0.878563748335363,2.714981325577465,0.001494314320929203,1.0,1.0,-2.4315670277104573,332670.25542223605,1552136.0803079263,4.66568938764274,1552136.0803079263,4.66568938764274,0.7587068519690185,0.09073062953672809,3.9378452869528027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9378452869528027,1.2843692076972457,1.284703737865555,3.065976094220596,6496.435436607098,15306.589997730762,6455.8797654404125,0.00032205295192487944,23051.029179482666,2350.5508180145785,19297.056646375295,1967.7521525062377,0.8371451225072103,0.8371451225072103,35578.779728620626,35405.22815468563,1.006131078434606,0.8,4293.981790589238,4273.035954225843,1.006131078434606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4027.82713424269,4632.441516551485,6.014576631583573,4.744215241065724,-3.950866109087933,8.695081350153657,2.7722741445300283,3.5,0.7920783270085795,0.6,0.00026044906030701,1.0004853452549936,0.0002603227139130452,198.05666065362365,0.0,2.519640072309885e-05,71.40659964926213,0.05255400150169905,8.739764526754139e-05,0.00017305141503946858,0.0006814496991136847,0.09073062954369794,0.09073062954369794,0.09073062954369794,0.09148288154932172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492760.2440707182,594.0070819129712,0.0,0.09073062954369794,0.09073062953672809,0.09073062953672809,0.36581945020216544,0.36581945020216544,0.5,8.828968049957918,4.020222545230752,4.020222545230752,8.105871529551223e-11,0.039033307966008124,4.199089636745043,8.105871529551223e-11,27166.06098350504,20611.07660919349,0.7587068519690185,0.9989821196588119,0.6339457239686567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445190431616905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.38090673895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1520642514068,261.1520642514068,-11.997935748593193,245.9167162829215,276.38741221988863,120762.88764468554,120736.13621942526,26.751425260300763,0.0,nan,276.38741221988863,3.237412219888654,270.29327303250943,-2.8567269674905447,264.1991338451275,-8.950866154872472,258.1049946576877,-15.045005342312265,252.01085547030613,-21.13914452969385,245.9167162829215,-27.23328371707848,1.0,1.0,26022.012520719443,26022.012520719443,275.5544134956844,2.404413495684423,275.5544134956844,275.5544134956844,77338.78112023161,77214.35928646188,124.42183376972389,0.0,8546.071908451686,8546.071908451686,0.884610674725616,3957.5345133875667,275.5544134956844,2.404413495684423,1.0,0.002,0.16859147090773646,0.004724012837274704,0.00026034994947769004,0.0017396500510417933,0.130174974738845,0.130174974738845,0.0,5.194833278820976e-13,1.0,1.0084144384902363,4.1990896366639845,0.09073062953672809,0.0,0.0007562812952025288,971.6900935255157,0.0,1600085.7929355667,266.5583766435105,0.03903330788494941,1.0,1284826.2937209117,2550.461107899598,,,,,,,,,,,,,,,,,,,5.0,15306.589997730762,1539.958443910348,0.36581945020216544,6.173730061729009,2.7722741445300283
1885.0,-28.95260889587719,4.7565802459665365,34.94842505648282,24.499584885220997,4.957866607953448,-25.561561345491125,-39.09128549331797,1.5668190575402818,-6.586689484771227,-6.625901586217933,39.94800771216481,42065.383695063065,24266.199410222867,24266.199410222867,66331.58310528593,77347.83343091699,77213.40122384326,24266.199410222867,101479.60063406613,101479.60063406613,101479.60063406613,128652.03611895909,124731.7513660956,3920.284752863487,0.0,90769.89678847237,55488.85119736985,39201.16176789169,27172.43548489297,66373.59725278466,20616.087139002797,1540.1273863653357,0.0,0.878575680344809,2.715460599287102,0.001494314320929203,1.0,1.0,-2.4169260171458973,332732.7697565016,1552292.6922100312,4.665283474621452,1552292.6922100312,4.665283474621452,0.7587132611084753,0.09075605368059092,3.9377033189326074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9377033189326074,1.28435330045286,1.2846876641960705,3.065903531017659,6496.2816838874205,15306.53101886441,6455.960049138095,0.00032209095129048787,23051.48190114977,2350.59698277697,19297.296619720255,1967.7766229772915,0.8371390916415545,0.8371390916415545,35577.75357004682,35405.22815468563,1.006094805186966,0.8,4293.857944120534,4273.035954225843,1.006094805186966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4030.776815057372,4632.441516551485,6.020228984044475,4.7565802459665365,-3.9424260446397117,8.699006290606249,2.775658649200754,3.5,0.7930453283430726,0.6,0.0002603227139130452,1.0004822762583985,0.00026019722696797744,198.06049021771784,0.0,2.502374487428742e-05,70.91729297373055,0.05257902524657334,8.736160877678741e-05,0.0001729611051362578,0.000681069517741294,0.09075605367640857,0.09075605367640857,0.09075605367640857,0.09151031174532469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492668.5437672035,594.0371926684998,0.0,0.09075605367640857,0.09075605368059092,0.09075605368059092,0.36589856776143986,0.36589856776143986,0.5,8.851595789722197,4.056131405700228,4.056131405700228,6.0822458181064576e-12,0.03921210144670795,4.208975569072038,6.0822458181064576e-12,27172.43548489297,20616.087139002797,0.7587132611084753,0.999367005115924,0.6337668204852079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452183712767996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.89160006342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1521669067952,261.1521669067952,-11.997833093204804,245.91238875499369,276.39194505859354,120785.91650369819,120768.75351217417,17.16299152399253,0.0,nan,276.39194505859354,3.241945058593558,270.2960337978848,-2.8539662021152026,264.20012253717425,-8.949877462825725,258.1042112764182,-15.04578872358178,252.00830001570668,-21.141699984293297,245.91238875499369,-27.237611245006292,1.0,1.0,26022.012520719443,26022.012520719443,275.5590564683103,2.4090564683103253,275.5590564683103,275.5590564683103,77334.22614269234,77213.40122384326,120.82491884907358,0.0,8546.071908451686,8546.071908451686,0.8846196580709275,3957.3918355272704,275.5590564683103,2.4090564683103253,1.0,0.002,0.16783320142672128,0.0047280243215378865,0.0002591815117634729,0.0017408184872024246,0.12959075588173644,0.12959075588173644,0.0,-1.0341024911375563e-12,1.0,1.0084343750679523,4.208975569065956,0.09075605368059092,0.0,0.0007582694784854974,974.232263841899,0.0,1600091.8427566604,266.56331051522875,0.0392121014406257,1.0,1284810.072782762,2550.4129204592377,,,,,,,,,,,,,,,,,,,5.0,15306.53101886441,1540.1273863653357,0.36589856776143986,6.173730061729009,2.775658649200754
1886.0,-28.957256581206714,4.7686156922541345,34.95032108591749,24.5034841116518,4.962211923727841,-25.56530973066316,-39.09493602169675,1.570265072630483,-6.581965443341346,-6.6212781272369,39.95158390283902,42058.92260000396,24305.746440797593,24305.746440797593,66364.66904080156,77343.27438784247,77212.53772013236,24305.746440797593,101518.28416092995,101518.28416092995,101518.28416092995,128696.94943509667,124765.59161903393,3931.3578160627353,0.0,90768.41240139835,55485.45663814306,39203.28418139477,27178.665274166713,66381.94945556148,20620.9850401222,1540.2924887370245,0.0,0.8785871265318527,2.715927636843225,0.001494314320929203,1.0,1.0,-2.406834058806112,332793.56256633153,1552446.724985678,4.66489409534852,1552446.724985678,4.66489409534852,0.7587195630140977,0.09078157274364154,3.9375620264541586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9375620264541586,1.284337448906336,1.2846716473468407,3.06583135904598,6496.128760139833,15306.472482371426,6456.039938357376,0.0003221287464877235,23051.932081724397,2350.6428884200413,19297.53541394287,1967.8009732113283,0.8371331021420969,0.8371331021420969,35576.73228700743,35405.22815468563,1.0060587045422333,0.8,4293.734686077183,4273.035954225843,1.0060587045422333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4033.6547740514975,4632.441516551485,6.025737898333905,4.7686156922541345,-3.9342087448823198,8.702824437136455,2.7789624510809414,3.5,0.7939892717374119,0.6,0.00026019722696797744,1.0004797350240027,0.00026007246109960937,198.06429959077528,0.0,2.4854005856048478e-05,70.43625259604138,0.05260387925242939,8.732580417686229e-05,0.00017287142279111517,0.000680691949841397,0.09078157275661448,0.09078157275661448,0.09078157275661448,0.09153705496391644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492576.3783950541,594.0674500825435,0.0,0.09078157275661448,0.09078157274364154,0.09078157274364154,0.36597814153754193,0.36597814153754193,0.5,8.87426025598085,4.086005723905373,4.086005723905373,-5.8548721426632255e-12,0.03931268389555953,4.214444068430794,-5.8548721426632255e-12,27178.665274166713,20620.9850401222,0.7587195630140977,0.999739682023477,0.6335897475888345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445246134263301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.410559685726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1522234094454,261.1522234094454,-11.997776590554565,245.90808477121143,276.3963620476758,120809.75342568224,120800.30673116923,9.446694513033108,0.0,nan,276.3963620476758,3.2463620476758024,270.2987065923898,-2.8512934076101715,264.20105113710827,-8.948948862891712,258.1033956817872,-15.046604318212758,252.00574022649985,-21.144259773500124,245.90808477121143,-27.241915228788542,1.0,1.0,26022.012520719443,26022.012520719443,275.5635788862844,2.4135788862844265,275.5635788862844,275.5635788862844,77330.05119784802,77212.53772013236,117.51347771566361,0.0,8546.071908451686,8546.071908451686,0.8846285986185202,3957.2498365864294,275.5635788862844,2.4135788862844265,1.0,0.002,0.16707372438551263,0.004732019141300523,0.0002580111166763698,0.0017419888835820481,0.1290055583381849,0.1290055583381849,0.0,2.58417853088444e-13,1.0,1.0084455347307932,4.214444068436649,0.09078157274364154,0.0,0.0007594770411154016,975.7717737241694,0.0,1600097.5343804013,266.56803455665863,0.0393126839014144,1.0,1284794.3004190195,2550.4114774691793,,,,,,,,,,,,,,,,,,,6.0,15306.472482371426,1540.2924887370245,0.36597814153754193,6.173730061729009,2.7789624510809414
1887.0,-28.96187467763642,4.780329013762132,34.95220792938144,24.50715231187644,4.966319669318175,-25.569055242935818,-39.09858204480258,1.5735002339584212,-6.577466759499373,-6.61681330804088,39.955110708018985,42052.65640740478,24344.401414856136,24344.401414856136,66397.05782226092,77338.90020144117,77211.82415870017,24344.401414856136,101556.22557355631,101556.22557355631,101556.22557355631,128741.04869701272,124798.60121747515,3942.447479537571,0.0,90767.03443781509,55482.177123293695,39205.397016134884,27184.823123456415,66390.2201395913,20625.8211803512,1540.4579040177175,0.0,0.8785978996953187,2.716379544016711,0.001494314320929203,1.0,1.0,-2.4006542417224637,332852.2777448253,1552598.641955124,4.664527617099239,1552598.641955124,4.664527617099239,0.7587255979809637,0.09080719046770262,3.9374288105135387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9374288105135387,1.2843225820022535,1.2846566163262652,3.0657631234476184,6495.9841770949515,15306.414286778794,6456.114074256936,0.0003221643862420426,23052.36203774737,2350.6867317327906,19297.75701110783,1967.8235698335143,0.8371271013143246,0.8371271013143246,35575.769375671225,35405.22815468563,1.0060246674767233,0.8,4293.618472880014,4273.035954225843,1.0060246674767233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4036.462762823768,4632.441516551485,6.031122506336626,4.780329013762132,-3.926232090950812,8.706561104712943,2.782187444454311,3.5,0.7949106984155174,0.6,0.00026007246109960937,1.0004766981369972,0.0002599485441129156,198.0680848382118,0.0,2.4711664331157493e-05,70.03285671450034,0.052628590916760545,8.72900573020886e-05,0.00017278240379752077,0.0006803184146621421,0.09080719047583598,0.09080719047583598,0.09080719047583598,0.09156324067000027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492483.8952874568,594.0978065743302,0.0,0.09080719047583598,0.09080719046770262,0.09080719046770262,0.3660580780716811,0.3660580780716811,0.5,8.896941760820456,4.110311454327132,4.110311454327132,1.2107648217352107e-11,0.03934654854151631,4.216159066318426,1.2107648217352107e-11,27184.823123456415,20625.8211803512,0.7587255979809637,1.000102992318074,0.6334164327062834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445273750950879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.007163804185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1522232433568,261.1522232433568,-11.99777675664319,245.90380300186996,276.4006434848484,120832.00535757338,120832.03313034306,-0.027772769656422724,0.0,nan,276.4006434848484,3.2506434848484105,270.3012753882447,-2.8487246117553013,264.20190729170065,-8.948092708299328,258.1025391950277,-15.047460804972275,252.00317109844957,-21.146828901550407,245.90380300186996,-27.246196998130017,1.0,1.0,26022.012520719443,26022.012520719443,275.5679602096428,2.4179602096428425,275.5679602096428,275.5679602096428,77325.67543103802,77211.82415870017,113.8512723378517,0.0,8546.071908451686,8546.071908451686,0.8846370280610809,3957.115954566106,275.5679602096428,2.4179602096428425,1.0,0.002,0.1663137036459615,0.004735989708136873,0.00025683977605809807,0.0017431602236700318,0.12841988802904902,0.12841988802904902,0.0,-2.7187019996377515e-13,1.0,1.0084492333458122,4.216159066306318,0.09080719046770262,0.0,0.0007600207392704805,976.4587377032692,0.0,1600102.8659638618,266.5725332405006,0.039346548529408665,1.0,1284779.0688455957,2550.449152144772,,,,,,,,,,,,,,,,,,,6.0,15306.414286778794,1540.4579040177175,0.3660580780716811,6.173730061729009,2.782187444454311
1888.0,-28.96646418273639,4.791728241872383,34.95408345385803,24.510706902388506,4.970305524760025,-25.572787212035866,-39.10221821917219,1.5766285532473252,-6.5731688621372655,-6.612460600361366,39.95855755075246,42046.505805217406,24382.09262280445,24382.09262280445,66428.59842802185,77334.62007688414,77210.95102631755,24382.09262280445,101593.043649122,101593.043649122,101593.043649122,128783.78934371074,124830.25147571832,3953.5378679924233,0.0,90765.70135203193,55478.96432757286,39207.4855827323,27190.74569458874,66398.23127732103,20630.48020266167,1540.6147293234017,0.0,0.8786083684242689,2.7168213195259012,0.001494314320929203,1.0,1.0,-2.39957336723171,332909.5264245001,1552747.125403727,4.664171500528902,1552747.125403727,4.664171500528902,0.75873168152087,0.09083281590203432,3.937298697681971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937298697681971,1.28430821316748,1.2846420845984696,3.06569611352982,6495.842191120107,15306.356529027613,6456.186566864454,0.00032219936364365713,23052.78525235308,2350.729887612292,19297.973696362908,1967.8456655802856,0.837121132440736,0.837121132440736,35574.828887935146,35405.22815468563,1.0059914232647231,0.8,4293.504965973824,4273.035954225843,1.0059914232647231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4039.202352313966,4632.441516551485,6.036363246034581,4.791728241872383,-3.918457739179633,8.710185981052017,2.785335322596314,3.5,0.7958100921703755,0.6,0.0002599485441129156,1.0004737639182422,0.00025982544819052185,198.07184677532612,0.0,2.4544000233354545e-05,69.55769666132679,0.0526531349169939,8.725442045712027e-05,0.00017269412365579533,0.0006799483481672922,0.09083281591323078,0.09083281591323078,0.09083281591323078,0.09158854630126587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492391.0749944264,594.1282669605453,0.0,0.09083281591323078,0.09083281590203432,0.09083281590203432,0.3661382987744759,0.3661382987744759,0.5,8.919613672630701,4.129146611449585,4.129146611449585,-1.8758328224066645e-11,0.03929173822410803,4.212887233129663,-1.8758328224066645e-11,27190.74569458874,20630.48020266167,0.75873168152087,1.000457348789518,0.6332473771719098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445301192813699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.53200375102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15216823019034,261.15216823019034,-11.997831769809636,245.8995432383584,276.4047932220258,120853.96681751111,120863.16448618997,-9.19766867881441,0.0,nan,276.4047932220258,3.2547932220257962,270.3037432252987,-2.84625677470126,264.2026932285778,-8.947306771422177,258.10164323179384,-15.048356768206133,252.00059323508745,-21.149406764912527,245.8995432383584,-27.250456761641573,1.0,1.0,26022.012520719443,26022.012520719443,275.57221074963735,2.4222107496373724,275.57221074963735,275.57221074963735,77321.40362604296,77210.95102631755,110.45259972540953,0.0,8546.071908451686,8546.071908451686,0.8846452611057078,3956.985191170381,275.57221074963735,2.4222107496373724,1.0,0.002,0.1655540225359957,0.004739940413676568,0.0002556688796040775,0.0017443311206769049,0.12783443980203874,0.12783443980203874,0.0,2.809822687022123e-13,1.0,1.008443024943969,4.212887233148422,0.09083281590203432,0.0,0.0007596811102672704,976.0111086012528,0.0,1600107.8350807698,266.5768311378627,0.03929173824286636,1.0,1284764.2193681416,2550.5400548121243,,,,,,,,,,,,,,,,,,,6.0,15306.356529027613,1540.6147293234017,0.3661382987744759,6.173730061729009,2.785335322596314
1889.0,-28.971025690686822,4.802820898350744,34.955946226762094,24.514147673640423,4.974172408780168,-25.576505880686433,-39.10583700109271,1.579652598109781,-6.569068629662354,-6.608235540479786,39.961940390681384,42040.44514141315,24418.881218847964,24418.881218847964,66459.32636026111,77330.43508528813,77210.08281140891,24418.881218847964,101628.96403025687,101628.96403025687,101628.96403025687,128825.48462700959,124860.86454213178,3964.6200848778153,0.0,90764.41799662307,55475.796260384646,39209.57970693158,27196.520596752714,66406.1003036843,20635.024343951405,1540.7675647688002,0.0,0.8786183879557888,2.7172511388645324,0.001494314320929203,1.0,1.0,-2.402562830731199,332965.1036281092,1552892.8621668543,4.663830669478475,1552892.8621668543,4.663830669478475,0.7587376580228885,0.09085845140609326,3.9371723850752036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9371723850752036,1.284294330422687,1.284628040145064,3.065630900807139,6495.704013186059,15306.299190119522,6456.256552401682,0.00032223336425347553,23053.198874574904,2350.772065340856,19298.182887817115,1967.8669971720328,0.8371151870424737,0.8371151870424737,35573.915863217815,35405.22815468563,1.0059591500213614,0.8,4293.394773563054,4273.035954225843,1.0059591500213614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4041.8752757769716,4632.441516551485,6.041473215462819,4.802820898350744,-3.9108947761627797,8.713715674513523,2.78840797143251,3.5,0.79668799183786,0.6,0.00025982544819052185,1.0004708907312727,0.00025970315638129964,198.07558588687166,0.0,2.4381836679045307e-05,69.0981251484144,0.052677516753672944,8.72189674195306e-05,0.00017260648077099125,0.0006795814695765609,0.09085845142186727,0.09085845142186727,0.09085845142186727,0.09161316836091211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492298.0953805489,594.1587739703128,0.0,0.09085845142186727,0.09085845140609326,0.09085845140609326,0.3662186970281229,0.3662186970281229,0.5,8.942255182255066,4.14282229976061,4.14282229976061,-5.377387424232438e-11,0.03916691081741419,4.205672709748569,-5.377387424232438e-11,27196.520596752714,20635.024343951405,0.7587376580228885,1.0008015235999916,0.6330810716057164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453284657609269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.0724322381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15206007180626,261.15206007180626,-11.997939928193716,245.89530523399682,276.40881490961726,120875.6618209929,120893.74486170702,-18.08304071411021,0.0,nan,276.40881490961726,3.2588149096172856,270.30611297449775,-2.8438870255022266,264.2034110393867,-8.94658896061327,258.1007091042209,-15.049290895779052,251.9980071691182,-21.151992830881767,245.89530523399682,-27.254694766003155,1.0,1.0,26022.012520719443,26022.012520719443,275.5763342172415,2.4263342172415037,275.5763342172415,275.5763342172415,77317.23188915156,77210.08281140891,107.14907774265157,0.0,8546.071908451686,8546.071908451686,0.8846532536450016,3956.8582470005795,275.5763342172415,2.4263342172415037,1.0,0.002,0.1647953804091843,0.00474386554280485,0.00025449950004677156,0.001745500500834237,0.1272497500233858,0.1272497500233858,0.0,8.810083738930441e-13,1.0,1.0084289801023667,4.205672709802343,0.09085845140609326,0.0,0.0007586421274172555,974.665325278764,0.0,1600112.4719992098,266.5809313703376,0.039166910871188065,1.0,1284749.805019324,2550.6725776106587,,,,,,,,,,,,,,,,,,,6.0,15306.299190119522,1540.7675647688002,0.3662186970281229,6.173730061729009,2.78840797143251
1890.0,-28.975547395193978,4.813613976325298,34.957794711441366,24.51719952458518,4.977637186329325,-25.580228937114494,-39.109459904115624,1.58231873041307,-6.56518697007084,-6.604155626964728,39.96525335920437,42034.70944562686,24454.830656855505,24454.830656855505,66489.54010248237,77326.55652698582,77209.07157246176,24454.830656855505,101663.90222931726,101663.90222931726,101663.90222931726,128866.04284464769,124890.35943143397,3975.683413213718,0.0,90763.3101093437,55472.81868401631,39211.65713925265,27202.140615330423,66413.79775458308,20639.44725884116,1540.9165006648905,0.0,0.8786278859686156,2.717667269000244,0.001494314320929203,1.0,1.0,-2.4098485415050845,333018.77847277117,1553035.5988071188,4.663507583354194,1553035.5988071188,4.663507583354194,0.7587434956206829,0.09088407350183439,3.9370590011461033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9370590011461033,1.2842821194437308,1.284615668927859,3.065571763041742,6495.578707357519,15306.242259104156,6456.317623408649,0.00032226403787563525,23053.581387254275,2350.8110707789383,19298.36543314381,1967.8856116149561,0.8371092156558969,0.8371092156558968,35573.09628580021,35405.22815468563,1.0059301800932534,0.8,4293.295859251377,4273.035954225843,1.0059301800932534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4044.4831391232915,4632.441516551485,6.046466214755068,4.813613976325298,-3.903553976055165,8.717167952380464,2.7914071365399358,3.5,0.7975448961542674,0.6,0.00025970315638129964,1.0004667981006627,0.0002595819840042002,198.079292492394,0.0,2.422302176085455e-05,68.6480436702618,0.0527017397754338,8.718348734405892e-05,0.00017251966903724072,0.0006792201158578153,0.09088407346607924,0.09088407346607924,0.09088407346607924,0.09163704595022908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492205.0339682206,594.1893020109549,0.0,0.09088407346607924,0.09088407350183439,0.09088407350183439,0.36629918930645133,0.36629918930645133,0.5,8.964844357431152,4.15154656340826,4.15154656340826,-7.787548383930698e-12,0.03896865689387141,4.194307085459627,-7.787548383930698e-12,27202.140615330423,20639.44725884116,0.7587434956206829,1.0011404610255714,0.6329213336204091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453555733054386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.62235075995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15187549431,261.15187549431,-11.998124505689987,245.89108825217042,276.4126627364566,120894.2326967006,120925.0922757384,-30.859579037773813,0.0,nan,276.4126627364566,3.2626627364566048,270.3083478395666,-2.841652160433398,264.2040329427457,-8.945967057254279,258.099718045885,-15.05028195411495,251.9954031490355,-21.15459685096448,245.89108825217042,-27.258911747829558,1.0,1.0,26022.012520719443,26022.012520719443,275.58029580283255,2.4302958028325747,275.58029580283255,275.58029580283255,77312.44788603921,77209.07157246176,103.37631357744976,0.0,8546.071908451686,8546.071908451686,0.8846604280761479,3956.7442961518336,275.58029580283255,2.4302958028325747,1.0,0.002,0.16403851462053612,0.004747758863046371,0.00025333276796933254,0.0017466672316512409,0.12666638398466626,0.12666638398466626,0.0,-3.7942652492128914e-13,1.0,1.0084066824290563,4.194307085467415,0.09088407350183439,0.0,0.0007568657889405468,972.3726395824076,0.0,1600116.747319213,266.58481302992914,0.03896865690165896,1.0,1284735.8855306767,2550.8488298439297,,,,,,,,,,,,,,,,,,,5.0,15306.242259104156,1540.9165006648905,0.36629918930645133,6.173730061729009,2.7914071365399358
1891.0,-28.980050119237667,4.824115966275557,34.95962653536289,24.52056499840694,4.9814247155336595,-25.583902635763888,-39.11303737023843,1.5852772297922497,-6.56144557213247,-6.600123631574865,39.96846948708376,42028.76510111451,24489.760843104094,24489.760843104094,66518.5259442186,77322.44792367709,77207.80351758677,24489.760843104094,101697.56436069086,101697.56436069086,101697.56436069086,128904.97952393128,124918.26523648459,3986.7142874466995,0.0,90762.05852720009,55469.7250319868,39213.70388357032,27207.415163240425,66421.11904681075,20643.616963766366,1541.0501222527078,0.0,0.8786374917598324,2.718079810932311,0.001494314320929203,1.0,1.0,-2.4224379834013234,333071.82959368406,1553174.1726307573,4.663180835573762,1553174.1726307573,4.663180835573762,0.7587496584996314,0.09090963929539,3.9369357347772906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9369357347772906,1.284268539700271,1.28460193003154,3.0655081963590822,6495.4440171847555,15306.185973434172,6456.3856208549805,0.0003222971629647792,23053.985292532194,2350.8522576549785,19298.568682061283,1967.9063372365981,0.8371033657383571,0.8371033657383571,35572.20526940763,35405.22815468563,1.0058986851726686,0.8,4293.188323012247,4273.035954225843,1.0058986851726686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4047.027415653574,4632.441516551485,6.051296007627645,4.824115966275557,-3.896358252025841,8.720474218301398,2.794334416559511,3.5,0.798381261874146,0.6,0.0002595819840042002,1.0004648553067184,0.0002594613720085336,198.08298365890215,0.0,2.400173872547441e-05,68.02092754799448,0.05272574151415927,8.714846533401102e-05,0.0001724335186701892,0.000678859681526055,0.09090956920481384,0.09090956920481384,0.09090956920481384,0.09165990610912489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492111.88576965214,594.2198513749878,0.0,0.09090956920481384,0.09090963929539,0.09090963929539,0.36637968738198834,0.36637968738198834,0.5,8.98735518446404,4.155220760639395,4.155220760639395,-1.0913936421275139e-11,0.03867805944241809,4.177685648173565,-1.0913936421275139e-11,27207.415163240425,20643.616963766366,0.7587496584996314,1.0014665049129812,0.6327620748378907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453824452648527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.99523463768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1516594586435,261.1516594586435,-11.99834054135647,245.88689468313757,276.4164242341555,120917.3386012086,120953.45768268766,-36.11908147906716,0.0,nan,276.4164242341555,3.2664242341555223,270.3105183239211,-2.83948167607889,264.204612413751,-8.945387586248955,258.0987065035483,-15.051293496451649,251.99280059334754,-21.15719940665244,245.88689468313757,-27.263105316862408,1.0,1.0,26022.012520719443,26022.012520719443,275.58417941954167,2.4341794195416924,275.58417941954167,275.58417941954167,77308.89525028686,77207.80351758677,101.09173270009342,0.0,8546.071908451686,8546.071908451686,0.8846682277866833,3956.6204134511772,275.58417941954167,2.4341794195416924,1.0,0.002,0.16328434996085084,0.004751633481679868,0.0002521701630597088,0.001747829819989024,0.1260850815298544,0.1260850815298544,0.0,-1.6951267212822474e-11,1.0,1.008373942744429,4.177685648184479,0.09090963929539,0.0,0.0007541555752939205,968.8803564477884,0.0,1600120.7260307858,266.5885544278675,0.038678059453332025,1.0,1284722.1292107827,2551.082232847931,,,,,,,,,,,,,,,,,,,3.0,15306.185973434172,1541.0501222527078,0.36637968738198834,6.173730061729009,2.794334416559511
