time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1892.0,-28.984518705373198,4.834332283004894,34.96144261383223,24.523520317766838,4.984781011860997,-25.587588733631467,-39.11662398660553,1.587851042343964,-6.557910404022266,-6.596300627594823,39.97167824211874,42023.13179314842,24524.04200615269,24524.04200615269,66547.17379930112,77318.65794340044,77207.06605674935,24524.04200615269,101731.10806290203,101731.10806290203,101731.10806290203,128943.97821552822,124946.26737324354,3997.7108422846773,0.0,90760.98205277456,55466.79440927928,39215.764048328085,27212.870152626187,66428.63420095427,20647.903618301905,1541.1974955798887,0.0,0.878645992796457,2.7184711778237873,0.001494314320929203,1.0,1.0,-2.435124673085795,333122.1370371378,1553312.438090022,4.662891670621255,1553312.438090022,4.662891670621255,0.7587550854612546,0.09093512431909856,3.9368244375771106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9368244375771106,1.2842567573013222,1.2845899896690989,3.0654496580962296,6495.31998163017,15306.129917282657,6456.446188089244,0.00032232753087471254,23054.36361003508,2350.8908353041134,19298.749721577657,1967.9247981296016,0.8370974817616442,0.8370974817616442,35571.40076594404,35405.22815468563,1.0058702484099509,0.8,4293.091227967125,4273.035954225843,1.0058702484099509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4049.5099766174594,4632.441516551485,6.056051756325718,4.834332283004894,-3.8894281705410725,8.723760453545967,2.7971918734883814,3.5,0.7991976781395376,0.6,0.0002594613720085336,1.0004613470216628,0.0002593417254758924,198.08664695878088,0.0,2.3891183966693247e-05,67.70761536160866,0.052749632698125964,8.711336679899121e-05,0.00017234800520954242,0.0006785038386765938,0.09093512427481036,0.09093512427481036,0.09093512427481036,0.0916827578060441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492019.1009308912,594.2502796232493,0.0,0.09093512427481036,0.09093512431909856,0.09093512431909856,0.3664600864537815,0.3664600864537815,0.5,9.009784188628323,4.154938957413663,4.154938957413663,-9.663381206337363e-11,0.03839022357254862,4.1611759545090194,-9.663381206337363e-11,27212.870152626187,20647.903618301905,0.7587550854612546,1.0017844653856385,0.6326056872706972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454092053692205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.681922451295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.151381584933,261.151381584933,-11.998618415066971,245.88272224631316,276.42004092356495,120936.61368722866,120983.07149359908,-46.45780637041669,0.0,nan,276.42004092356495,3.270040923564977,270.31257718809985,-2.837422811900126,264.2051134526294,-8.944886547370572,258.0976497172075,-15.052350282792474,251.990185981783,-21.15981401821699,245.88272224631316,-27.267277753686813,1.0,1.0,26022.012520719443,26022.012520719443,275.58791613114727,2.43791613114729,275.58791613114727,275.58791613114727,77304.59007176626,77207.06605674935,97.52401501691202,0.0,8546.071908451686,8546.071908451686,0.8846752701115046,3956.5085597649963,275.58791613114727,2.43791613114729,1.0,0.002,0.16253288885760936,0.0047554611498537005,0.0002510116064480281,0.0017489883920050852,0.12550580322401406,0.12550580322401406,0.0,-1.5468867506363004e-12,1.0,1.0083414069980698,4.161175954605653,0.09093512431909856,0.0,0.0007514611023299972,965.4089056664142,0.0,1600124.4662860953,266.5920895959777,0.03839022366918243,1.0,1284709.0856373613,2551.311905474038,,,,,,,,,,,,,,,,,,,5.0,15306.129917282657,1541.1974955798887,0.3664600864537815,6.173730061729009,2.7971918734883814
1893.0,-28.988962630153264,4.844270949647519,34.96324041612321,24.52653630115094,4.98820711764886,-25.5912456554465,-39.12018329193813,1.5904901447461317,-6.554520113202898,-6.59252884695722,39.974782676244104,42017.49359833634,24557.360013892412,24557.360013892412,66574.85361222875,77314.83292071763,77205.92173672316,24557.360013892412,101763.28175061557,101763.28175061557,101763.28175061557,128981.23455451964,124972.57512607888,4008.659428440769,0.0,90759.88840744278,55463.87960232774,39217.78756123893,27217.95280390408,66435.74036514302,20651.917389869046,1541.328365435618,0.0,0.8786546123299612,2.7188586322372563,0.001494314320929203,1.0,1.0,-2.453263082021863,333171.77628106106,1553446.2172100595,4.6625984786285875,1553446.2172100595,4.6625984786285875,0.7587608641494441,0.0909605101271737,3.936713181160675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936713181160675,1.2842446679400816,1.2845777435075516,3.0653918832111113,6495.197563581401,15306.074394936433,6456.505857191652,0.0003223574944948117,23054.73734834899,2350.9289460059235,19298.92807651781,1967.9429852720154,0.8370916477996595,0.8370916477996595,35570.59655273638,35405.22815468563,1.0058418220676002,0.8,4292.994167952819,4273.035954225843,1.0058418220676002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4051.931894928975,4632.441516551485,6.060654682924493,4.844270949647519,-3.8826408038880995,8.726911753535617,2.799980655645524,3.5,0.7999944730415782,0.6,0.0002593417254758924,1.0004588170213087,0.00025922278964769096,198.090290158492,0.0,2.3700380471140145e-05,67.16687825521117,0.05277333307859711,8.70785484448221e-05,0.00017226317703107033,0.0006781507196468294,0.09096051009607901,0.09096051009607901,0.09096051009607901,0.09170451094622452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491926.34098126955,594.2806924095242,0.0,0.09096051009607901,0.0909605101271737,0.0909605101271737,0.36654037184366367,0.36654037184366367,0.5,9.03210421403455,4.1503512594002245,4.1503512594002245,1.5347723092418164e-12,0.038008733754338664,4.139265764935374,1.5347723092418164e-12,27217.95280390408,20651.917389869046,0.7587608641494441,1.0020939519349243,0.632453154994593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454357635198751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.141185344895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1510617047157,261.1510617047157,-11.99893829528429,245.8785719937472,276.4235514157147,120957.70703353286,121011.18792298084,-53.48088944797867,0.0,nan,276.4235514157147,3.273551415714735,270.314555531272,-2.835444468727985,264.20555964690436,-8.944440353095615,258.09656376250933,-15.053436237490644,251.98756787814676,-21.162432121853215,245.8785719937472,-27.27142800625279,1.0,1.0,26022.012520719443,26022.012520719443,275.5915540116681,2.4415540116681314,275.5915540116681,275.5915540116681,77300.84379958417,77205.92173672316,94.92206286100554,0.0,8546.071908451686,8546.071908451686,0.8846823098238986,3956.3967470664784,275.5915540116681,2.4415540116681314,1.0,0.002,0.1617850837621086,0.004759265428326437,0.00024985865165655667,0.0017501413477438788,0.12492932582827833,0.12492932582827833,0.0,-5.995646687462219e-13,1.0,1.0082981376299174,4.139265764933839,0.0909605101271737,0.0,0.000747805095221369,960.702376551595,0.0,1600127.902660397,266.5954798867971,0.03800873375280389,1.0,1284696.2165552014,2551.600427315417,,,,,,,,,,,,,,,,,,,5.0,15306.074394936433,1541.328365435618,0.36654037184366367,6.173730061729009,2.799980655645524
1894.0,-28.99338228991324,4.853938810757079,34.965020324097374,24.52959691816943,4.991672481279868,-25.59487681283838,-39.12371591487897,1.5931670046099438,-6.551246399969898,-6.588861669179452,39.97786158681457,42011.82494585847,24589.85667204065,24589.85667204065,66601.68161789911,77310.98166756965,77205.30885849669,24589.85667204065,101795.16553053734,101795.16553053734,101795.16553053734,129018.22004985966,124998.65910911515,4019.5609407445213,0.0,90758.76602737137,55460.93195734931,39219.815633357844,27223.05451932232,66442.87015268016,20655.93773149156,1541.46278902661,0.0,0.8786627616980283,2.7192356813815346,0.001494314320929203,1.0,1.0,-2.4722857991524734,333220.0444519671,1553578.9050459133,4.662321282625776,1553578.9050459133,4.662321282625776,0.7587663506617317,0.09098584242574496,3.936599500426139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936599500426139,1.2842324008545076,1.2845653204912488,3.0653326436918964,6495.072042148731,15306.019217686495,6456.567870592417,0.00032238827153641575,23055.118006682336,2350.9677623533357,19299.113438722634,1967.9618869565688,0.8370858667098969,0.8370858667098969,35569.77481073283,35405.22815468563,1.0058127763048286,0.8,4292.89499239855,4273.035954225843,1.0058127763048286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4054.2949306942714,4632.441516551485,6.065137611444018,4.853938810757079,-3.876034230485478,8.729973041242557,2.8027027072210573,3.5,0.8007722020631592,0.6,0.00025922278964769096,1.0004563276828726,0.00025910455306736796,198.09391358104378,0.0,2.3560032718667556e-05,66.76913272470385,0.052796893111315774,8.70440038248188e-05,0.00017217878582287215,0.0006777989222542976,0.0909858424115896,0.0909858424115896,0.0909858424115896,0.09172607810804471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491834.0067568858,594.3109628802913,0.0,0.0909858424115896,0.09098584242574496,0.09098584242574496,0.3666204338901841,0.3666204338901841,0.5,9.054311284961656,4.142183308828578,4.142183308828578,-1.9383605831535533e-11,0.03761526920953884,4.1165758700269635,-1.9383605831535533e-11,27223.05451932232,20655.93773149156,0.7587663506617317,1.0023901957404011,0.632299972131228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454621760205661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.74343981439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15071323037563,261.15071323037563,-11.999286769624348,245.87444444010129,276.42698202066646,120979.89886535669,121038.1604229721,-58.26155761542118,0.0,nan,276.42698202066646,3.2769820206664804,270.3164745045227,-2.833525495477261,264.20596698842803,-8.944033011571946,258.0954594723214,-15.054540527678569,251.98495195621365,-21.165048043786328,245.87444444010129,-27.27555555989869,1.0,1.0,26022.012520719443,26022.012520719443,275.59514947483444,2.4451494748344658,275.59514947483444,275.59514947483444,77297.36806372748,77205.30885849669,92.05920523079112,0.0,8546.071908451686,8546.071908451686,0.884689502901313,3956.2824979282695,275.59514947483444,2.4451494748344658,1.0,0.002,0.16104107718680236,0.004763036320125117,0.0002487114919980595,0.0017512885077590567,0.12435574599902975,0.12435574599902975,0.0,-2.428838380419407e-13,1.0,1.008253306122315,4.116575870046347,0.09098584242574496,0.0,0.0007440065753721609,955.8131231311476,0.0,1600131.1848558064,266.5987536000301,0.03761526922892244,1.0,1284683.7041097903,2551.8964306784305,,,,,,,,,,,,,,,,,,,5.0,15306.019217686495,1541.46278902661,0.3666204338901841,6.173730061729009,2.8027027072210573
1895.0,-28.997774635315327,4.863341194816273,34.96678171702989,24.532286810595565,4.994755606650342,-25.598521611104925,-39.12726156469432,1.5955025845278015,-6.5481964611729495,-6.585373582804021,39.98088678939358,42006.45768474348,24621.713924895503,24621.713924895503,66628.17160963899,77307.41797838396,77204.59029393931,24621.713924895503,101826.30421883482,101826.30421883482,101826.30421883482,129054.41735738853,125024.00890854176,4030.408448846783,0.0,90757.81104399479,55458.164650617815,39221.82932597442,27228.113138553712,66449.94246452813,20659.915288579403,1541.5995530121347,0.0,0.8786701448825317,2.7195951994179506,0.001494314320929203,1.0,1.0,-2.494162781537625,333265.9604849385,1553709.2866398313,4.662070150755913,1553709.2866398313,4.662070150755913,0.758771464752214,0.09101110992601831,3.936498130134832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936498130134832,1.2842217277813943,1.2845544928013972,3.065279184253858,6494.958768014484,15305.964378414965,6456.621388169434,0.0003224158830128604,23055.469110787097,2351.0035650081422,19299.273406341734,1967.9781991140435,0.8370800573869942,0.8370800573869941,35569.04205085336,35405.22815468563,1.0057868758965898,0.8,4292.806556043977,4273.035954225843,1.0057868758965898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4056.6005426447637,4632.441516551485,6.069543615660759,4.863341194816273,-3.869663148599733,8.733004343416006,2.80535963023852,3.5,0.8015313229252915,0.6,0.00025910455306736796,1.0004535231499934,0.0002589870964235903,198.09751472445421,0.0,2.342194692462268e-05,66.37779758438067,0.0528203150582404,8.700934455415213e-05,0.00017209520851321585,0.0006774524665174382,0.09101110990066492,0.09101110990066492,0.09101110990066492,0.09174711573595272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491742.02901499026,594.341112260296,0.0,0.09101110990066492,0.09101110992601831,0.09101110992601831,0.3667002556147017,0.3667002556147017,0.5,9.076391462089607,4.130644668297407,4.130644668297407,2.5011104298755527e-12,0.037177121631088994,4.0912108012664135,2.5011104298755527e-12,27228.113138553712,20659.915288579403,0.758771464752214,1.0026821565000752,0.6321519045282409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454884452118326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.35210467407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15030909498074,261.15030909498074,-11.999690905019236,245.87033670131734,276.4302814886804,120998.74668278913,121066.31422772477,-67.56754493565809,0.0,nan,276.4302814886804,3.28028148868043,270.3182925311368,-2.831707468863158,264.20630357373176,-8.943696426268218,258.0943146162386,-15.055685383761386,251.9823256587798,-21.167674341220163,245.87033670131734,-27.279663298682635,1.0,1.0,26022.012520719443,26022.012520719443,275.59855347994244,2.4485534799424613,275.59855347994244,275.59855347994244,77293.43859556617,77204.59029393931,88.8483016268583,0.0,8546.071908451686,8546.071908451686,0.884695917015074,3956.180620785506,275.59855347994244,2.4485534799424613,1.0,0.002,0.1603013490126558,0.004766758622464597,0.00024757083158509334,0.0017524291688079407,0.12378541579254666,0.12378541579254666,0.0,3.930341295477202e-13,1.0,1.0082031415633,4.091210801263912,0.09101110992601831,0.0,0.0007397281754714649,950.3079285325839,0.0,1600134.1403990064,266.601803538827,0.037177121628587884,1.0,1284671.802485969,2552.2198644046616,,,,,,,,,,,,,,,,,,,5.0,15305.964378414965,1541.5995530121347,0.3667002556147017,6.173730061729009,2.80535963023852
1896.0,-29.002150512100698,4.872485769150286,34.968522614891405,24.53517388729381,4.9980410993288515,-25.60213135094774,-39.130771591421194,1.598021939116648,-6.545250606617628,-6.581923052758252,39.98381779913341,42000.949908291564,24652.651167845772,24652.651167845772,66653.60107613733,77303.71182985102,77203.59999215383,24652.651167845772,101856.2511599996,101856.2511599996,101856.2511599996,129089.09560451287,125047.91028753565,4041.1853169772276,0.0,90756.76577846328,55455.31224556502,39223.837258775835,27232.844444513255,66456.6817032891,20663.653038961038,1541.7217126062092,0.0,0.8786776822175342,2.7199518249056633,0.001494314320929203,1.0,1.0,-2.5200695394435684,333311.38703058485,1553835.6165557834,4.661813778396963,1553835.6165557834,4.661813778396963,0.7587768909363507,0.09103616625590275,3.93639054046346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93639054046346,1.2842101942913036,1.284542805475899,3.065222934658117,6494.839581870876,15305.909939019079,6456.679260045914,0.00032244503775583116,23055.833725222248,2351.040745333243,19299.44638925332,1967.9958384619947,0.8370743222415082,0.8370743222415082,35568.2643297666,35405.22815468563,1.0057593864184111,0.8,4292.712693348007,4273.035954225843,1.0057593864184111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4058.8497988627055,4632.441516551485,6.073802281314641,4.872485769150286,-3.8634171552549046,8.73590292440519,2.807952580780972,3.5,0.8022721659374206,0.6,0.0002589870964235903,1.000451838490163,0.0002588701289353838,198.10110247910583,0.0,2.3267869220226072e-05,65.94114137012069,0.05284358292746062,8.697504606804674e-05,0.00017201205035554358,0.0006771066078652861,0.09103616593080514,0.09103616593080514,0.09103616593080514,0.09176720507387909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491650.31835148815,594.3711677370427,0.0,0.09103616593080514,0.09103616625590275,0.09103616625590275,0.3667797800514239,0.3667797800514239,0.5,9.098322646970061,4.115556342006698,4.115556342006698,-6.815525921410881e-11,0.03667244614064202,4.061853513314702,-6.815525921410881e-11,27232.844444513255,20663.653038961038,0.7587768909363507,1.0029631237642502,0.6320049215790567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455145529534688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.91544845981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1498793129124,261.1498793129124,-12.000120687087588,245.86624985898254,276.43350876687146,121020.57280675643,121092.4282266597,-71.85541990324624,0.0,nan,276.43350876687146,3.2835087668714777,270.3200569852373,-2.829943014762705,264.20660520371536,-8.943394796284622,258.0931534221167,-15.056846577883277,251.97970164055124,-21.170298359448736,245.86624985898254,-27.283750141017435,1.0,1.0,26022.012520719443,26022.012520719443,275.6018881319806,2.4518881319806383,275.6018881319806,275.6018881319806,77290.354319631,77203.59999215383,86.75432747717423,0.0,8546.071908451686,8546.071908451686,0.8847027246255572,3956.0724931657774,275.6018881319806,2.4518881319806383,1.0,0.002,0.1595666142699148,0.004770454231163749,0.00024643784778283814,0.0017535621533436591,0.12321892389141907,0.12321892389141907,0.0,1.126497332915033e-12,1.0,1.0081450340590052,4.061853513382857,0.09103616625590275,0.0,0.0007347347491446886,943.8843639800616,0.0,1600136.878652751,266.60474939338235,0.03667244620879728,1.0,1284660.0287775227,2552.5871260487734,,,,,,,,,,,,,,,,,,,4.0,15305.909939019079,1541.7217126062092,0.3667797800514239,6.173730061729009,2.807952580780972
1897.0,-29.0064938235855,4.8813775820365315,34.97024366360762,24.53763208994644,5.000883390761273,-25.605756102129412,-39.13429869627578,1.6001456713351523,-6.542484725015356,-6.57864525444621,39.98672646045973,41995.80161889839,24682.982463991157,24682.982463991157,66678.78408288954,77300.33991190701,77202.93205610082,24682.982463991157,101885.91452009197,101885.91452009197,101885.91452009197,129123.58492348366,125071.6873505475,4051.897572936171,0.0,90755.9146062634,55452.67440068395,39225.82245064383,27237.670403391687,66463.49285403552,20667.447768239523,1541.8526970020894,0.0,0.8786843687927013,2.720291061987942,0.001494314320929203,1.0,1.0,-2.546744738499342,333354.5440565996,1553960.990903,4.661586345855109,1553960.990903,4.661586345855109,0.7587817703259223,0.09106116129719694,3.9362970718136623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9362970718136623,1.2842005091659132,1.2845329676245274,3.0651732682852484,6494.734344786569,15305.855683132968,6456.727365097925,0.0003224705816517877,23056.16495668791,2351.0745215428215,19299.59017847297,1968.0105008818475,0.8370685330681905,0.8370685330681905,35567.58868023387,35405.22815468563,1.0057355049028696,0.8,4292.631149607258,4273.035954225843,1.0057355049028696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4061.0443836401655,4632.441516551485,6.077988845289662,4.8813775820365315,-3.8573971424868905,8.738774724523422,2.810483429363093,3.5,0.8029952655323124,0.6,0.0002588701289353838,1.000448491101942,0.0002587540800328979,198.1046636455388,0.0,2.3171388367920043e-05,65.6677146346854,0.05286675431582854,8.694059328889034e-05,0.0001719295356464935,0.000676765727723575,0.09106116126010474,0.09106116126010474,0.09106116126010474,0.09178714641332318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491559.2354091738,594.4010152647188,0.0,0.09106116126010474,0.09106116129719694,0.09106116129719694,0.3668589173875835,0.3668589173875835,0.5,9.120102199050523,4.097561161796307,4.097561161796307,4.092726157978177e-12,0.03616052943084469,4.031900515946859,4.092726157978177e-12,27237.670403391687,20667.447768239523,0.7587817703259223,1.0032392403650352,0.6318626935711594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455405636983232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.64202172437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14939121667237,261.14939121667237,-12.000608783327607,245.8621817095734,276.4366007238143,121038.40704709095,121120.01203506175,-81.60498797080008,0.0,nan,276.4366007238143,3.286600723814331,270.3217169208719,-2.8282830791280844,264.2068331181449,-8.943166881855063,258.09194931523894,-15.058050684761042,251.97706551239077,-21.17293448760921,245.8621817095734,-27.28781829042657,1.0,1.0,26022.012520719443,26022.012520719443,275.6050877732095,2.4550877732095273,275.6050877732095,275.6050877732095,77286.44078771719,77202.93205610082,83.50873161636991,0.0,8546.071908451686,8546.071908451686,0.8847086387207321,3955.9785571727307,275.6050877732095,2.4550877732095273,1.0,0.002,0.15883698469625782,0.004774098763441164,0.00024531264545519496,0.0017546873528009432,0.12265632272759748,0.12265632272759748,0.0,-1.743861999248253e-12,1.0,1.0080857213484196,4.031900515942766,0.09106116129719694,0.0,0.0007296295726054104,937.3177871725863,0.0,1600139.3951048402,266.6075152749846,0.036160529426751964,1.0,1284648.8442423583,2552.9591538122395,,,,,,,,,,,,,,,,,,,5.0,15305.855683132968,1541.8526970020894,0.3668589173875835,6.173730061729009,2.810483429363093
1898.0,-29.010820791017306,4.89002422496251,34.971942687493495,24.54032819895076,5.003965862913553,-25.609342125623478,-39.137785812467314,1.6024871975912438,-6.539806067552149,-6.5753877915397565,39.98953261272789,41990.47060982089,24712.402853960695,24712.402853960695,66702.87346378158,77296.79294715135,77201.89010735508,24712.402853960695,101914.29296131578,101914.29296131578,101914.29296131578,129156.41783152123,125093.8923624355,4062.525469085741,0.0,90754.94792447706,55449.918216161685,39227.810787017086,27242.12487020546,66469.93565722255,20670.971665294674,1541.9665849684443,0.0,0.8786913344397977,2.72062915372062,0.001494314320929203,1.0,1.0,-2.5775637110767775,333397.4376876762,1554081.953966423,4.661349423513786,1554081.953966423,4.661349423513786,0.7587870536450841,0.09108589577499095,3.936195143576067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.936195143576067,1.284189804326927,1.2845221109776581,3.065119447540791,6494.6203050873755,15305.801933775818,6456.781915694465,0.00032249842131556366,23056.516410928096,2351.1103599015055,19299.753233856554,1968.027127903673,0.8370628454829825,0.8370628454829825,35566.85187588171,35405.22815468563,1.0057094619377094,0.8,4292.54222512768,4273.035954225843,1.0057094619377094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4063.18530365253,4632.441516551485,6.082027032275862,4.89002422496251,-3.8514845108303177,8.741508735792827,2.8129532691990278,3.5,0.803700934056865,0.6,0.0002587540800328979,1.0004468188372229,0.00025863851547215357,198.10821152199938,0.0,2.2989828793410955e-05,65.15317480052664,0.05288974414462195,8.690654351899434e-05,0.00017184753651390355,0.000676425438661538,0.09108589577050523,0.09108589577050523,0.09108589577050523,0.09180606260648515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491468.5025495066,594.4307414697496,0.0,0.09108589577050523,0.09108589577499095,0.09108589577499095,0.3669376556168487,0.3669376556168487,0.5,9.141707206745284,4.076356949229648,4.076356949229648,3.296918293926865e-12,0.03558172398760462,3.9978240804629763,3.296918293926865e-12,27242.12487020546,20670.971665294674,0.7587870536450841,1.0035044084856688,0.6317212465250559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445566381750875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.12748189022,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14887872926573,261.14887872926573,-12.001121270734245,245.858133860868,276.43962359769995,121059.61252676378,121145.29548213059,-85.68295536680039,0.0,nan,276.43962359769995,3.289623597699972,270.32332565025393,-2.8266743497460425,264.2070277029898,-8.942972297010158,258.09072975557433,-15.059270244425647,251.97443180820858,-21.1755681917914,245.858133860868,-27.29186613913197,1.0,1.0,26022.012520719443,26022.012520719443,275.60822331475174,2.4582233147517627,275.60822331475174,275.60822331475174,77283.46494893782,77201.89010735508,81.57484158274019,0.0,8546.071908451686,8546.071908451686,0.8847150880585707,3955.8761192939473,275.60822331475174,2.4582233147517627,1.0,0.002,0.1581132005544497,0.004777715995850177,0.0002441964457091713,0.0017558035552690207,0.12209822285458564,0.12209822285458564,0.0,9.781919198259548e-13,1.0,1.0080182009157685,3.9978240804596794,0.09108589577499095,0.0,0.0007237841410765386,929.8004152002578,0.0,1600141.7135543919,266.6101939324478,0.0355817239843077,1.0,1284637.7288915114,2553.3768848039263,,,,,,,,,,,,,,,,,,,5.0,15305.801933775818,1541.9665849684443,0.3669376556168487,6.173730061729009,2.8129532691990278
1899.0,-29.01512105160935,4.898430510300014,34.973620762234695,24.542725772503786,5.006743600044986,-25.612934586455083,-39.141277433931805,1.6045571344542195,-6.537293890813771,-6.572294800545073,39.99232619355804,41985.38672403568,24741.245712824075,24741.245712824075,66726.63243685976,77293.4813582953,77201.28437482445,24741.245712824075,101942.53008764853,101942.53008764853,101942.53008764853,129189.23882778717,125116.15519180727,4073.0836359799046,0.0,90754.12202153148,55447.31147983732,39229.78949077129,27246.708740138634,66476.49823090993,20674.578170824236,1542.0907651574053,0.0,0.8786974570708708,2.720950618862498,0.001494314320929203,1.0,1.0,-2.608907600239718,333438.16960079223,1554202.3821895435,4.661141176639457,1554202.3821895435,4.661141176639457,0.7587917633650691,0.09111065932840731,3.9361039420448924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9361039420448924,1.284180368056241,1.284512523851705,3.0650709510554597,6494.5175468543775,15305.748367067481,6456.82858499814,0.0003225233419347329,23056.84081462105,2351.1434398720307,19299.892731528347,1968.0413527074331,0.8370571183928066,0.8370571183928066,35566.19260798514,35405.22815468563,1.0056861596776587,0.8,4292.462658476867,4273.035954225843,1.0056861596776587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4065.2742346801615,4632.441516551485,6.085996733445612,4.898430510300014,-3.845787007636783,8.744217517936796,2.8153639691184256,3.5,0.8043897054624073,0.6,0.00025863851547215357,1.0004440760041775,0.0002585237112954563,198.11173760993123,0.0,2.289428844438127e-05,64.88241345137652,0.05291263843306633,8.687246210647825e-05,0.00017176605336567533,0.000676089039762128,0.0911105514165073,0.0911105514165073,0.0911105514165073,0.09182494443515841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491378.5440514586,594.4602124700348,0.0,0.0911105514165073,0.09111065932840731,0.09111065932840731,0.36701590143054913,0.36701590143054913,0.5,9.163139988326767,4.052568952600268,4.052568952600268,4.922640073345974e-11,0.03500090973130909,3.9633872003053625,4.922640073345974e-11,27246.708740138634,20674.578170824236,0.7587917633650691,1.0037627464232695,0.6315824064347828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44559210352072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.856720541065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1483210101713,261.1483210101713,-12.00167898982869,245.8541044645227,276.442537555849,121078.22456445268,121171.46982365732,-93.245259204637,0.0,nan,276.442537555849,3.2925375558490373,270.3248509375151,-2.8251490624848543,264.20716431933147,-8.942835680668509,258.089477701039,-15.060522298960962,251.97179108277027,-21.17820891722971,245.8541044645227,-27.295895535477285,1.0,1.0,26022.012520719443,26022.012520719443,275.611245427273,2.4612454272730133,275.611245427273,275.611245427273,77279.99262737932,77201.28437482445,78.7082525548758,0.0,8546.071908451686,8546.071908451686,0.8847208586593979,3955.784461755117,275.611245427273,2.4612454272730133,1.0,0.002,0.15739531922075709,0.0047812800548345654,0.00024308926548718548,0.001756910702073388,0.12154463274359273,0.12154463274359273,0.0,-3.2439426578961816e-11,1.0,1.0079499403662306,3.963387200256136,0.09111065932840731,0.0,0.0007178686086440402,922.1935224382623,0.0,1600143.8335340384,266.6127061091862,0.03500090968208269,1.0,1284627.1745746972,2553.79701749273,,,,,,,,,,,,,,,,,,,3.0,15305.748367067481,1542.0907651574053,0.36701590143054913,6.173730061729009,2.8153639691184256
1900.0,-29.019400584537177,4.906603079474893,34.97527629007642,24.54513640785592,5.00952721697577,-25.616507804378223,-39.14475463153792,1.6066344366390062,-6.5348677404069235,-6.569254870616433,39.99503092354082,41980.3147236462,24769.29177518806,24769.29177518806,66749.60649883427,77290.16473550118,77200.38651103246,24769.29177518806,101969.67828622051,101969.67828622051,101969.67828622051,129220.6972896794,125137.15680269564,4083.5404869837716,0.0,90753.27924864949,55444.70659005412,39231.74739843929,27251.019003458885,66482.76640189817,20677.982346928846,1542.2033732204502,0.0,0.8787036297845829,2.721267166243984,0.001494314320929203,1.0,1.0,-2.642528446266965,333478.20655736426,1554318.986869276,4.660931228205778,1554318.986869276,4.660931228205778,0.758796665339533,0.09113495950896966,3.9360110311656884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9360110311656884,1.2841708959340614,1.2845029018436847,3.0650212083359594,6494.412148000719,15305.69519115392,6456.87729644223,0.00032254895785960205,23057.170960664713,2351.177105399368,19300.038333294502,1968.0561999555916,0.8370514477348571,0.8370514477348571,35565.520980594396,35405.22815468563,1.005662420674148,0.8,4292.381600166045,4273.035954225843,1.005662420674148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4067.3121336900376,4632.441516551485,6.089842864534792,4.906603079474893,-3.8402175591543317,8.746820638629224,2.8177165722368436,3.5,0.8050618777819553,0.6,0.0002585237112954563,1.000441950510079,0.0002584095070819922,198.11524681028587,0.0,2.2744054930368693e-05,64.45665167266488,0.0529353824879967,8.683853376031997e-05,0.00017168517753513637,0.0006757547526659364,0.0911349591384356,0.0911349591384356,0.0911349591384356,0.09184297836809881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491289.08693394886,594.4895135623597,0.0,0.0911349591384356,0.09113495950896966,0.09113495950896966,0.3670936624615258,0.3670936624615258,0.5,9.184380560960406,4.026226217837575,4.026226217837575,-1.0857093002414331e-11,0.034387130209495353,3.9267264243494537,-1.0857093002414331e-11,27251.019003458885,20677.982346928846,0.758796665339533,1.0040136731874696,0.6314465687223209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456176673930914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.43095876235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14772870218076,261.14772870218076,-12.00227129781922,245.85009379925268,276.445363605132,121097.61964916503,121196.64783757665,-99.02818841162545,0.0,nan,276.445363605132,3.2953636051320245,270.3263096439007,-2.8236903560992914,264.20725568279187,-8.94274431720811,258.0882017215937,-15.061798278406286,251.9691477604137,-21.180852239586272,245.85009379925268,-27.2999062007473,1.0,1.0,26022.012520719443,26022.012520719443,275.61418029562464,2.464180295624658,275.61418029562464,275.61418029562464,77276.8472815744,77200.38651103246,76.46077054194757,0.0,8546.071908451686,8546.071908451686,0.8847267373938686,3955.6910863215167,275.61418029562464,2.464180295624658,1.0,0.002,0.15668377149827323,0.0047848090427953715,0.00024199182683543085,0.0017580081676839903,0.12099591341771541,0.12099591341771541,0.0,-5.480578664507352e-12,1.0,1.0078772412922168,3.926726424360311,0.09113495950896966,0.0,0.0007115477187454736,914.0661543140604,0.0,1600145.805325977,266.61513225959305,0.034387130220352446,1.0,1284616.8011411042,2554.2416271769607,,,,,,,,,,,,,,,,,,,4.0,15305.69519115392,1542.2033732204502,0.3670936624615258,6.173730061729009,2.8177165722368436
1901.0,-29.02365090887506,4.914547215618296,34.97690924137301,24.547284480091207,5.012041131469571,-25.620081704838576,-39.148227917589224,1.6084719288577067,-6.5325839474996314,-6.566333168142719,39.99769011147438,41975.44937864139,24796.703670415453,24796.703670415453,66772.15304905684,77287.05639749738,77199.56179693468,24796.703670415453,101996.26546735014,101996.26546735014,101996.26546735014,129251.5493868331,125157.63772299721,4093.91166383588,0.0,90752.55771138574,55442.21879301714,39233.70990929844,27255.28391948296,66488.9938287814,20681.345503891065,1542.3168350570095,0.0,0.8787093352854715,2.721572064980004,0.001494314320929203,1.0,1.0,-2.6780110896918927,333516.6899777926,1554433.6346137405,4.660737172455278,1554433.6346137405,4.660737172455278,0.7588013232585469,0.09115919455729969,3.9359272784868673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9359272784868673,1.2841625435366333,1.2844944006224428,3.064975924034641,6494.316196000193,15305.642287142546,6456.919467518285,0.0003225721335070078,23057.47827390621,2351.2084426288498,19300.164385462922,1968.0690536995735,0.8370457582651013,0.8370457582651013,35564.91555261759,35405.22815468563,1.0056410216178306,0.8,4292.308531423167,4273.035954225843,1.0056410216178306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4069.3004397213062,4632.441516551485,6.093603565951916,4.914547215618296,-3.834823717265883,8.74937093288418,2.8200126814550988,3.5,0.8057179089871711,0.6,0.0002584095070819922,1.0004389487287142,0.0002582961283248322,198.1187321668548,0.0,2.2625595937219607e-05,64.12093888608037,0.05295800808393392,8.68046558069167e-05,0.0001716048512750755,0.0006754242152542516,0.09115919453512049,0.09115919453512049,0.09115919453512049,0.09186062293965845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491200.3674499236,594.5185698942336,0.0,0.09115919453512049,0.09115919455729969,0.09115919455729969,0.36717085694787904,0.36717085694787904,0.5,9.20542341277652,3.997516006071578,3.997516006071578,-4.490630090003833e-11,0.03374922064307384,3.8883220784508126,-4.490630090003833e-11,27255.28391948296,20681.345503891065,0.7588013232585469,1.004258738235754,0.631314251599808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445643108898387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.09524597577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14708623113546,261.14708623113546,-12.002913768864516,245.8461010527017,276.4480714095932,121114.92942243439,121222.34439504702,-107.41497261264415,0.0,nan,276.4480714095932,3.2980714095932058,270.32767733816246,-2.822322661837518,264.20728326688595,-8.942716733114025,258.08688919541765,-15.063110804582323,251.96649512405168,-21.1835048759483,245.8461010527017,-27.30389894729828,1.0,1.0,26022.012520719443,26022.012520719443,275.61700549597356,2.4670054959735808,275.61700549597356,275.61700549597356,77273.29608353962,77199.56179693468,73.73428660494392,0.0,8546.071908451686,8546.071908451686,0.8847320366439817,3955.6069148793017,275.61700549597356,2.4670054959735808,1.0,0.002,0.15597886229179336,0.004788289876303123,0.00024090456895315432,0.0017590954305184698,0.12045228447657716,0.12045228447657716,0.0,-5.283759541008237e-13,1.0,1.0078010526016257,3.888322078495719,0.09115919455729969,0.0,0.00070490920602042,905.5311812734436,0.0,1600147.5754305113,266.61741605250035,0.03374922068798014,1.0,1284606.8309784734,2554.7046523124122,,,,,,,,,,,,,,,,,,,5.0,15305.642287142546,1542.3168350570095,0.36717085694787904,6.173730061729009,2.8200126814550988
1902.0,-29.027878902249586,4.922269215423668,34.97851837153254,24.549476138222985,5.014600623813444,-25.623630949673124,-39.151678362954385,1.6103526722688577,-6.530391337395713,-6.563463569281997,40.00026822139429,41970.577575830845,24823.360031751265,24823.360031751265,66793.9376075821,77283.92315653554,77198.50031123863,24823.360031751265,102021.8603429899,102021.8603429899,102021.8603429899,129281.16433848087,125176.98318146636,4104.181157014506,0.0,90751.81738750245,55439.7327081539,39235.649643720615,27259.303995490976,66494.9536392116,20684.527259095656,1542.4200674437548,0.0,0.8787150665654532,2.7218722201248045,0.001494314320929203,1.0,1.0,-2.716247302626641,333554.4905106299,1554544.7928774825,4.6605422415320215,1554544.7928774825,4.6605422415320215,0.7588061405572618,0.09118316427501463,3.93584265082632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93584265082632,1.284153987403205,1.2844856966745504,3.0649304440391263,6494.219829347147,15305.589825625491,6456.962136819676,0.0003225954295364576,23057.785953015507,2351.2398171664645,19300.291926860205,1968.0820593026372,0.83704012025214,0.83704012025214,35564.30379699117,35405.22815468563,1.0056193990011033,0.8,4292.234699000014,4273.035954225843,1.0056193990011033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4071.240243617664,4632.441516551485,6.097247655838031,4.922269215423668,-3.8295529435139524,8.751822158937621,2.8222535009908167,3.5,0.8063581431402334,0.6,0.0002582961283248322,1.0004366571153418,0.0002581833907102155,198.12219931750627,0.0,2.246245562319523e-05,63.65859923613528,0.052980470539557116,8.677101273350566e-05,0.00017152511559132653,0.0006750958656322576,0.09118316424988636,0.09118316424988636,0.09118316424988636,0.09187750248127974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491112.28578868473,594.5474123032416,0.0,0.09118316424988636,0.09118316427501463,0.09118316427501463,0.3672474609590747,0.3672474609590747,0.5,9.226253559228306,3.9663459785317627,3.9663459785317627,6.764366844436154e-12,0.033072231886308145,3.84721626665538,6.764366844436154e-12,27259.303995490976,20684.527259095656,0.7588061405572618,1.0044963407297451,0.6311844024067579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456683776033037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.63290632582,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.146408891044,261.146408891044,-12.003591108955959,245.84212723839948,276.45069054370106,121133.57250028223,121246.81723085414,-113.24473057192878,0.0,nan,276.45069054370106,3.30069054370108,270.3289778826211,-2.8210221173789023,264.20726522164966,-8.942734778350314,258.08555256046674,-15.06444743953324,251.96383989942626,-21.186160100573716,245.84212723839948,-27.307872761600493,1.0,1.0,26022.012520719443,26022.012520719443,275.6197508873963,2.4697508873963443,275.6197508873963,275.6197508873963,77270.16442617557,77198.50031123863,71.66411493693886,0.0,8546.071908451686,8546.071908451686,0.8847373912380849,3955.5218640804515,275.6197508873963,2.4697508873963443,1.0,0.002,0.15528108176653171,0.0047917322092945955,0.00023982828244940114,0.001760171716895034,0.11991414122470057,0.11991414122470057,0.0,-6.555650119977052e-13,1.0,1.0077194711551725,3.8472162666486156,0.09118316427501463,0.0,0.0006977805245467478,896.3667953255618,0.0,1600149.182585367,266.61960866260426,0.03307223187954378,1.0,1284597.0384567673,2555.19765833368,,,,,,,,,,,,,,,,,,,5.0,15305.589825625491,1542.4200674437548,0.3672474609590747,6.173730061729009,2.8222535009908167
1903.0,-29.032090974154297,4.929774355947423,34.980104143998986,24.551739391777687,5.017229425687798,-25.62715893417036,-39.15510663120074,1.6122973855218103,-6.528295802703212,-6.560692757796519,40.00281208043091,41965.65180346194,24849.383213269426,24849.383213269426,66815.03501673136,77280.74049180096,77197.7052076397,24849.383213269426,102047.08842090912,102047.08842090912,102047.08842090912,129310.40810829971,125196.05601998887,4114.352088310844,0.0,90751.03843115683,55437.20535964813,39237.59230167634,27263.3196873906,66500.91198906694,20687.698585201262,1542.5256917205793,0.0,0.878720393033998,2.7221623531087458,0.001494314320929203,1.0,1.0,-2.754853242869956,333590.9929367442,1554654.4802612003,4.660361080420404,1554654.4802612003,4.660361080420404,0.7588106959245102,0.09120694585791249,3.935755033396273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935755033396273,1.2841451310905003,1.2844766932951794,3.064883351661363,6494.120046249597,15305.537669794592,6457.007354628147,0.0003226196192057736,23058.101345511135,2351.2719782505887,19300.427085915704,1968.0958416906594,0.8370345327531938,0.8370345327531938,35563.67042617563,35405.22815468563,1.0055970124894555,0.8,4292.158257852529,4273.035954225843,1.0055970124894555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4073.1329058283163,4632.441516551485,6.1008034325892035,4.929774355947423,-3.824438737455686,8.75421309340311,2.824440549624801,3.5,0.8069830141785145,0.6,0.0002581833907102155,1.000435027403964,0.0002580711226996694,198.125653516898,0.0,2.2335824153672603e-05,63.299725651508155,0.05300280636371079,8.673759783021584e-05,0.00017144579287999963,0.0006747686422820735,0.09120694550474602,0.09120694550474602,0.09120694550474602,0.09189414542604844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491025.07555821846,594.5759669907571,0.0,0.09120694550474602,0.09120694585791249,0.09120694585791249,0.3673234125311602,0.3673234125311602,0.5,9.246869558455893,3.9331719854667426,3.9331719854667426,4.843059286940843e-11,0.032396955093304314,3.8058395149265607,4.843059286940843e-11,27263.3196873906,20687.698585201262,0.7588106959245102,1.0047235897714615,0.6310537787866922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445693514380963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.274032741196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1457107700841,261.1457107700841,-12.004289229915855,245.8381722942955,276.4532492458832,121153.4902128277,121270.20930982058,-116.71909699285135,0.0,nan,276.4532492458832,3.3032492458832508,270.3302338555487,-2.8197661444512505,264.2072184653058,-8.942781534694177,258.08420307488615,-15.06579692511383,251.9611876845852,-21.188812315414765,245.8381722942955,-27.311827705704474,1.0,1.0,26022.012520719443,26022.012520719443,275.6224286615651,2.472428661565118,275.6224286615651,275.6224286615651,77267.47781288784,77197.7052076397,69.77260524814483,0.0,8546.071908451686,8546.071908451686,0.8847429349825666,3955.4338085632544,275.6224286615651,2.472428661565118,1.0,0.002,0.15459048686082855,0.004795127496840154,0.00023876303289971292,0.0017612369644839521,0.11938151644985645,0.11938151644985645,0.0,-2.616335099958622e-12,1.0,1.007637326574291,3.80583951487813,0.09120694585791249,0.0,0.0006905949061053284,887.1296411950419,0.0,1600150.6780897076,266.62170419729676,0.03239695504487372,1.0,1284587.582897315,2555.693133567415,,,,,,,,,,,,,,,,,,,4.0,15305.537669794592,1542.5256917205793,0.3673234125311602,6.173730061729009,2.824440549624801
1904.0,-29.036280547703708,4.9370673077312155,34.98166691406283,24.55365884760397,5.019509016259577,-25.63070159129052,-39.15854813586918,1.613930060999732,-6.526326194623778,-6.558045866166314,40.00531947551257,41961.010055418985,24874.845792528475,24874.845792528475,66835.85584794746,77277.82553566269,77197.05145249705,24874.845792528475,102071.89724502552,102071.89724502552,102071.89724502552,129339.23618273993,125214.8128673605,4124.423315379433,0.0,90750.42294256535,55434.85585545318,39239.51898568019,27267.338937714412,66506.8579233946,20690.863786406062,1542.6346725568173,0.0,0.87872518717276,2.722439959545382,0.001494314320929203,1.0,1.0,-2.794092809850895,333625.8657847127,1554762.6010991447,4.660198025840197,1554762.6010991447,4.660198025840197,0.7588149262995298,0.09123054506312539,3.935679956400543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935679956400543,1.2841377322733094,1.2844691483925434,3.064842545692671,6494.033583298521,15305.485691990692,6457.043260062213,0.00032264036280058803,23058.38481479653,2351.3008840732086,19300.53440966092,1968.1067856669627,0.8370288970663633,0.8370288970663633,35563.127705685496,35405.22815468563,1.0055778300957416,0.8,4292.092757238966,4273.035954225843,1.0055778300957416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4074.979527002532,4632.441516551485,6.104287304438529,4.9370673077312155,-3.819498469361648,8.756565777092863,2.8265750490418395,3.5,0.8075928711548113,0.6,0.0002580711226996694,1.0004327180772776,0.00025795949896126335,198.12908937009115,0.0,2.2243172958483426e-05,63.037152164342025,0.053025049536669276,8.670406587506985e-05,0.00017136705682459957,0.0006744458907319294,0.09123054504633442,0.09123054504633442,0.09123054504633442,0.09191051131274933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490938.73976465827,594.6042329264051,0.0,0.09123054504633442,0.09123054506312539,0.09123054506312539,0.3673987038571987,0.3673987038571987,0.5,9.267268546834211,3.898302611797021,3.898302611797021,-6.366462912410498e-12,0.031719671542532524,3.7639530563154153,-6.366462912410498e-12,27267.338937714412,20690.863786406062,0.7588149262995298,1.0049468270615314,0.6309275669548462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457185573266358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.01145925403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1449659454202,261.1449659454202,-12.005034054579767,245.83423350088944,276.455698389974,121170.3028893592,121294.83040143044,-124.52751207125183,0.0,nan,276.455698389974,3.3056983899739976,270.33140541213425,-2.818594587865732,264.2071124343688,-8.942887565631167,258.0828194564675,-15.067180543532459,251.95852647868708,-21.1914735213129,245.83423350088944,-27.315766499110538,1.0,1.0,26022.012520719443,26022.012520719443,275.6249990554605,2.4749990554605006,275.6249990554605,275.6249990554605,77264.14078178674,77197.05145249705,67.08932928969443,0.0,8546.071908451686,8546.071908451686,0.8847476852508533,3955.358356182546,275.6249990554605,2.4749990554605006,1.0,0.002,0.1539071772703022,0.004798470825968383,0.0002377089628430832,0.0017622910370138048,0.11885448142154159,0.11885448142154159,0.0,-1.4311208468287262e-13,1.0,1.0075541420853271,3.763953056321782,0.09123054506312539,0.0,0.0006833095903447284,877.764842823684,0.0,1600152.0227959314,266.6236738053762,0.03171967154889899,1.0,1284578.5500842354,2556.1934291308244,,,,,,,,,,,,,,,,,,,5.0,15305.485691990692,1542.6346725568173,0.3673987038571987,6.173730061729009,2.8265750490418395
