time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1905.0,-29.040442897534213,4.9441542600681,34.98320512177715,24.555632227007322,5.021834729886368,-25.63421513475936,-39.16196624105794,1.6156069684092158,-6.524427865706912,-6.555429411596732,40.00773583673863,41956.35504022454,24899.56572650924,24899.56572650924,66855.92076673378,77274.8780634114,77196.02846191055,24899.56572650924,102095.5941884198,102095.5941884198,102095.5941884198,129366.65028982583,125232.26934248378,4134.380947342056,0.0,90749.77123919738,55432.48798099467,39241.42584244745,27271.05610140603,66512.48194385348,20693.807428820244,1542.730191516635,0.0,0.8787301622668527,2.7227150393022277,0.001494314320929203,1.0,1.0,-2.836324460141441,333660.34044095234,1554866.8018625574,4.660028817952133,1554866.8018625574,4.660028817952133,0.7588194366903642,0.09125382996245436,3.9356016382124523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9356016382124523,1.2841301254943842,1.2844613963035585,3.0647997115535808,6493.942822897744,15305.434024501448,6457.082338357776,0.00032266222855773343,23058.678083185234,2351.3307891262803,19300.651217301478,1968.1186967314504,0.8370233171074898,0.8370233171074898,35562.561552888896,35405.22815468563,1.0055578195678252,0.8,4292.024428594256,4273.035954225843,1.0055578195678252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4076.7810547768627,4632.441516551485,6.107653413796608,4.9441542600681,-3.814658887554286,8.758813147622385,2.828658046756529,3.5,0.8081880133590084,0.6,0.00025795949896126335,1.0004299203322256,0.0002578486445863189,198.1325029999967,0.0,2.2115909642474796e-05,62.676487926773575,0.05304716544631175,8.667077376953508e-05,0.00017128872519172827,0.0006741241874718884,0.09125382994542908,0.09125382994542908,0.09125382994542908,0.09192601017189025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490853.09409740404,594.6322675527282,0.0,0.09125382994542908,0.09125382996245436,0.09125382996245436,0.36747332141591993,0.36747332141591993,0.5,9.287433954198933,3.861448514741312,3.861448514741312,9.890754881780595e-12,0.031001545889807858,3.7191049514552788,9.890754881780595e-12,27271.05610140603,20693.807428820244,0.7588194366903642,1.005163524391861,0.6308042312365069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457434673261165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.65079501646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14418957648587,261.14418957648587,-12.005810423514106,245.83031304323293,276.45806610976143,121188.34936475643,121318.15077303212,-129.801408275711,0.0,nan,276.45806610976143,3.308066109761455,270.3325154964303,-2.8174845035696876,264.20696488321306,-8.943035116786916,258.0814142697781,-15.068585730221855,251.95586365649922,-21.19413634350076,245.83031304323293,-27.319686956767043,1.0,1.0,26022.012520719443,26022.012520719443,275.6274958070136,2.477495807013611,275.6274958070136,275.6274958070136,77261.2044853822,77196.02846191055,65.17602347164939,0.0,8546.071908451686,8546.071908451686,0.884752640580205,3955.2796464035146,275.6274958070136,2.477495807013611,1.0,0.002,0.15323169140066267,0.004801776468914064,0.00023666695029785426,0.0017633330496549227,0.11833347514892713,0.11833347514892713,0.0,-4.722307614390964e-14,1.0,1.0074650425853728,3.719104951445388,0.09125382996245436,0.0,0.0006754858697612507,867.7086277157363,0.0,1600153.2254163134,266.62557213429307,0.031001545879917103,1.0,1284569.6210083955,2556.7271340367356,,,,,,,,,,,,,,,,,,,5.0,15305.434024501448,1542.730191516635,0.36747332141591993,6.173730061729009,2.828658046756529
1906.0,-29.04459037427489,4.951040163719434,34.98471934087522,24.55767150912436,5.024233252576888,-25.637708011586223,-39.16535839727146,1.617350890596083,-6.522610829926521,-6.55290241332948,40.01011964824301,41951.64948317257,24923.69162840935,24923.69162840935,66875.34111158192,77271.88713880115,77195.26802864796,24923.69162840935,102118.9596570573,102118.9596570573,102118.9596570573,129393.73210824137,125249.50211562829,4144.229992613085,0.0,90749.09610989048,55430.09327447676,39243.33648379302,27274.77245118406,66518.10893497708,20696.743697109046,1542.8280722239037,0.0,0.8787347767245888,2.7229809522286805,0.001494314320929203,1.0,1.0,-2.878597304090306,333693.6390698467,1554969.6041562543,4.659871876762918,1554969.6041562543,4.659871876762918,0.7588236981317347,0.09127689986677222,3.9355224991297613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9355224991297613,1.2841222040276492,1.2844533304353243,3.0647569886931283,6493.852298283048,15305.382762741587,6457.121439431319,0.000322684045153348,23058.970220588828,2351.3605788509662,19300.76809302694,1968.1306147386663,0.8370177812968302,0.8370177812968302,35561.98946365477,35405.22815468563,1.0055375992989188,0.8,4291.955383484428,4273.035954225843,1.0055375992989188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4078.538837452109,4632.441516551485,6.110936446048248,4.951040163719434,-3.8099629517793763,8.761003115498811,2.830691056224375,3.5,0.8087688732069642,0.6,0.0002578486445863189,1.0004283983159066,0.00025773822996265816,198.13590453407767,0.0,2.196385477624067e-05,62.24556443586606,0.053069129301087994,8.663774608584552e-05,0.0001712108985004734,0.0006738043431448349,0.09127689955353634,0.09127689955353634,0.09127689955353634,0.09194130384342936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490768.42015709885,594.6599820205499,0.0,0.09127689955353634,0.09127689986677222,0.09127689986677222,0.36754719670208547,0.36754719670208547,0.5,9.307366081649157,3.8230391185144867,3.8230391185144867,-2.2794210963184014e-11,0.030291583402970446,3.674305109239185,-2.2794210963184014e-11,27274.77245118406,20696.743697109046,0.7588236981317347,1.0053704499770737,0.6306801283870117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445768216269286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.21987152555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14339536970243,261.14339536970243,-12.006604630297545,245.82641081847706,276.46037992094597,121207.7216497805,121340.5053715866,-132.78372180606627,0.0,nan,276.46037992094597,3.3103799209459908,270.3335861004304,-2.816413899569568,264.2067922800124,-8.943207719987583,258.0799984594113,-15.070001540588692,251.95320463893765,-21.19679536106233,245.82641081847706,-27.32358918152292,1.0,1.0,26022.012520719443,26022.012520719443,275.629933824838,2.4799338248380423,275.629933824838,275.629933824838,77258.69279512996,77195.26802864796,63.42476648199954,0.0,8546.071908451686,8546.071908451686,0.8847576478329059,3955.20011162541,275.629933824838,2.4799338248380423,1.0,0.002,0.15256403002614677,0.004805033902462135,0.0002356369682713712,0.0017643630281367663,0.1178184841356856,0.1178184841356856,0.0,-3.5918624845254765e-12,1.0,1.0073760129492677,3.6743051092619794,0.09127689986677222,0.0,0.0006676613732974816,857.6517594027731,0.0,1600154.3441472384,266.62738917007346,0.030291583425764657,1.0,1284560.9970919192,2557.2599962348136,,,,,,,,,,,,,,,,,,,4.0,15305.382762741587,1542.8280722239037,0.36754719670208547,6.173730061729009,2.830691056224375
1907.0,-29.048711155672578,4.9577293090200705,34.986210021213864,24.559395561832957,5.0262970055295115,-25.641210339608453,-39.16876305649055,1.6187961901355865,-6.520908177417539,-6.550493517917892,40.01246846575235,41947.19924557037,24947.302569167252,24947.302569167252,66894.50181473762,77269.13990026257,77194.63228020756,24947.302569167252,102141.93484937481,102141.93484937481,102141.93484937481,129420.43161646658,125266.46152239083,4153.97009407575,0.0,90748.55058336955,55427.836296888825,39245.23809608969,27278.49676709177,66523.73486318145,20699.677313661967,1542.9293982987638,0.0,0.8787388848990589,2.7232348466077094,0.001494314320929203,1.0,1.0,-2.921223609899357,333725.383872678,1555070.9023511396,4.659732155539077,1555070.9023511396,4.659732155539077,0.7588276396019609,0.09129976388088769,3.9354518273012444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9354518273012444,1.2841156773477005,1.2844466602798617,3.064717530300536,6493.768690684022,15305.331660194297,6457.155736313768,0.0003227040742611197,23059.24568910321,2351.388668821994,19300.870608703728,1968.1410684284367,0.8370122279335649,0.8370122279335649,35561.47858148656,35405.22815468563,1.0055195424384127,0.8,4291.893725419026,4273.035954225843,1.0055195424384127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4080.2539068199126,4632.441516551485,6.114154446974304,4.9577293090200705,-3.805430828149408,8.763160137169479,2.8326752275926412,3.5,0.8093357793121833,0.6,0.00025773822996265816,1.0004256546899217,0.00025762856915393994,198.1392842748494,0.0,2.1877101332814512e-05,61.999705177196326,0.05309100640242081,8.660460836357398e-05,0.00017113362159908418,0.0006734881238347956,0.0912997638670561,0.0912997638670561,0.0912997638670561,0.09195634533487458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.7127731837,594.6873779576235,0.0,0.0912997638670561,0.09129976388088769,0.09129976388088769,0.36762032869837824,0.36762032869837824,0.5,9.32706352594258,3.78334949427267,3.78334949427267,1.602984411874786e-11,0.029585340500375423,3.629269908018557,1.602984411874786e-11,27278.49676709177,20699.677313661967,0.7588276396019609,1.0055734536300274,0.6305598946277244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457928775796554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.97401226688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1425585615514,261.1425585615514,-12.007441438448552,245.82252507919475,276.4625920439278,121223.99718064157,121363.9034375118,-139.90625687023268,0.0,nan,276.4625920439278,3.3125920439278502,270.33457865093453,-2.8154213490654456,264.20656525807453,-8.943434741925444,258.07855186505674,-15.071448134943239,251.95053847212014,-21.199461527879834,245.82252507919475,-27.32747492080523,1.0,1.0,26022.012520719443,26022.012520719443,275.63226832952984,2.482268329529859,275.63226832952984,275.63226832952984,77255.5596971742,77194.63228020756,60.92741696664598,0.0,8546.071908451686,8546.071908451686,0.8847621193356037,3955.1290864377506,275.63226832952984,2.482268329529859,1.0,0.002,0.15190424466792776,0.004808237798497388,0.00023461908328206902,0.0017653809165844012,0.1173095416410345,0.1173095416410345,0.0,-1.3352990588244573e-13,1.0,1.0072864870105986,3.6292699080025272,0.09129976388088769,0.0,0.0006597853583630044,847.5291137231775,0.0,1600155.3338341895,266.62909182258244,0.02958534048434558,1.0,1284552.7761118931,2557.794820305065,,,,,,,,,,,,,,,,,,,5.0,15305.331660194297,1542.9293982987638,0.36762032869837824,6.173730061729009,2.8326752275926412
1908.0,-29.05281162095236,4.9642274983948615,34.98767575708585,24.5611535263248,5.0284037192818865,-25.644690086994185,-39.17214152226222,1.6202821858363525,-6.5192638907228115,-6.548110384492339,40.0147296302458,41942.73979854994,24970.217280580127,24970.217280580127,66912.95707913006,77266.37659256179,77193.63512182934,24970.217280580127,102163.85240240947,102163.85240240947,102163.85240240947,129445.78443994312,125282.19605875037,4163.588381192746,0.0,90748.00127417762,55425.58430335978,39247.129967575376,27281.932037533657,66529.06200510904,20702.39901709807,1543.0177921958752,0.0,0.8787431865256887,2.723486575783485,0.001494314320929203,1.0,1.0,-2.9664745025138473,333756.79151501047,1555168.425020941,4.659585855801225,1555168.425020941,4.659585855801225,0.7588318521069671,0.09132229492059196,3.9353821474158286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9353821474158286,1.2841089589916603,1.284439799368396,3.064679301440328,6493.68768831658,15305.280954194488,6457.1883831799005,0.00032272344040978933,23059.514393987723,2351.4160690947188,19300.968192371325,1968.1510191932339,0.8370067063252485,0.8370067063252485,35560.97486821574,35405.22815468563,1.0055017390222931,0.8,4291.832932563591,4273.035954225843,1.0055017390222931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4081.927127588486,4632.441516551485,6.117261896179904,4.9642274983948615,-3.800990298923395,8.765217797318257,2.8346115200311988,3.5,0.8098890057231997,0.6,0.00025762856915393994,1.0004235699056547,0.0002575194916471587,198.1426474526505,0.0,2.1728114152429045e-05,61.57747550798391,0.05311273451657324,8.657173716313107e-05,0.00017105683199080887,0.000673174002810138,0.09132229491011427,0.09132229491011427,0.09132229491011427,0.09197056440391134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490601.7877494759,594.7145128565176,0.0,0.09132229491011427,0.09132229492059196,0.09132229492059196,0.3676927095567514,0.3676927095567514,0.5,9.346511612113133,3.742080318498097,3.742080318498097,-1.8189894035458565e-12,0.028846493769549397,3.5816358819785137,-1.8189894035458565e-12,27281.932037533657,20702.39901709807,0.7588318521069671,1.0057703364883086,0.630442374121087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458173809489692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.55178259767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14169265017296,261.14169265017296,-12.008307349827021,245.8186567277095,276.46472857265263,121241.51148437356,121386.28351528218,-144.77203090865268,0.0,nan,276.46472857265263,3.3147285726526547,270.33551420364665,-2.814485796353324,264.2062998347445,-8.94370016525545,258.0770854656228,-15.072914534377162,251.94787109666146,-21.20212890333852,245.8186567277095,-27.331343272290468,1.0,1.0,26022.012520719443,26022.012520719443,275.6345347826385,2.4845347826385478,275.6345347826385,275.6345347826385,77252.79743213244,77193.63512182934,59.16231030310155,0.0,8546.071908451686,8546.071908451686,0.8847665280640746,3955.0590581529077,275.6345347826385,2.4845347826385478,1.0,0.002,0.15125281042124783,0.004811402521303278,0.0002336140743764281,0.0017663859260022307,0.11680703718821404,0.11680703718821404,0.0,3.786589097831694e-13,1.0,1.0071917627178113,3.5816358819803327,0.09132229492059196,0.0,0.0006514342472760539,836.7963725672273,0.0,1600156.208364396,266.63073610927717,0.028846493771368387,1.0,1284544.6429417208,2558.3593143920757,,,,,,,,,,,,,,,,,,,5.0,15305.280954194488,1543.0177921958752,0.3676927095567514,6.173730061729009,2.8346115200311988
1909.0,-29.056891745880826,4.9705391779475,34.989117073280454,24.562857357691996,5.030446111839004,-25.64815796006493,-39.175510418694444,1.621712326807105,-6.517702256547409,-6.545819163371159,40.01695606255257,41938.33146196136,24992.598458994184,24992.598458994184,66930.92992095555,77263.65875036854,77192.80969845784,24992.598458994184,102185.40815745202,102185.40815745202,102185.40815745202,129470.76949148724,125297.67977923219,4173.0897122550505,0.0,90747.46475428504,55423.35074609099,39249.01556466006,27285.36133403522,66534.37689869528,20705.109420065037,1543.1083726835884,0.0,0.8787471226425994,2.7237288686178083,0.001494314320929203,1.0,1.0,-3.011764902445634,333786.9900234239,1555264.4542245562,4.659451987974167,1555264.4542245562,4.659451987974167,0.75883581553446,0.09134458918665468,3.935312726574448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935312726574448,1.2841025005328153,1.2844331991715896,3.064640653640625,6493.605798266617,15305.230517834862,6457.22178037154,0.00032274304426042574,23059.78484034674,2351.4436469484217,19301.068018812075,1968.1611986572454,0.8370012188943673,0.8370012188943673,35560.47302579068,35405.22815468563,1.0054840017926878,0.8,4291.77236549942,4273.035954225843,1.0054840017926878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4083.55976283241,4632.441516551485,6.1202969738488635,4.9705391779475,-3.796689901798326,8.767229079745826,2.8365013560076275,3.5,0.8104289588593222,0.6,0.0002575194916471587,1.0004214824118827,0.00025741099743911293,198.14599404613554,0.0,2.1612905971170916e-05,61.250975522298376,0.05313434742254441,8.653897055105771e-05,0.000170980521096101,0.0006728618206658171,0.09134458916784684,0.09134458916784684,0.09134458916784684,0.09198455798420412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490519.8995551211,594.7413064556413,0.0,0.09134458916784684,0.09134458918665468,0.09134458918665468,0.36776427820250135,0.36776427820250135,0.5,9.36571067546468,3.6995834850921483,3.6995834850921483,4.092726157978177e-12,0.02811690682375456,3.5340542609255294,4.092726157978177e-12,27285.36133403522,20705.109420065037,0.75883581553446,1.0059601222818102,0.6303257566508264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458417642964967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.22528261199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1407989288567,261.1407989288567,-12.009201071143252,245.8148055312457,276.46679232648387,121258.8397480305,121408.26133809843,-149.42159006794725,0.0,nan,276.46679232648387,3.316792326483892,270.3363949674271,-2.813605032572866,264.2059976084624,-8.944002391537595,258.0756002492683,-15.074399750731686,251.94520289025309,-21.20479710974689,245.8148055312457,-27.33519446875428,1.0,1.0,26022.012520719443,26022.012520719443,275.6367294186408,2.4867294186408344,275.6367294186408,275.6367294186408,77250.10073248752,77192.80969845784,57.291034029680304,0.0,8546.071908451686,8546.071908451686,0.8847709203900422,3954.98929020732,275.6367294186408,2.4867294186408344,1.0,0.002,0.15060972791301913,0.004814516265651824,0.00023262191124895427,0.0017673780879296317,0.11631095562447713,0.11631095562447713,0.0,-8.214141172802059e-13,1.0,1.007097114430022,3.5340542609214367,0.09134458918665468,0.0,0.0006430825077571046,826.0631616645195,0.0,1600156.9990079256,266.63229774345257,0.028116906819661835,1.0,1284536.823347289,2558.922983402478,,,,,,,,,,,,,,,,,,,5.0,15305.230517834862,1543.1083726835884,0.36776427820250135,6.173730061729009,2.8365013560076275
1910.0,-29.060956874733947,4.976669019722314,34.99053396873544,24.564496718253963,5.0324264804941805,-25.651618539260966,-39.178874251060165,1.6230881456510384,-6.5162128943851485,-6.543599528084455,40.019133629898356,41934.00162237758,25014.418991938368,25014.418991938368,66948.42061431595,77260.99554046932,77191.99987224152,25014.418991938368,102206.41886417988,102206.41886417988,102206.41886417988,129495.12378991069,125312.65304610947,4182.47074380122,0.0,90746.96352629976,55421.177940432295,39250.872873186076,27288.70492573081,66539.57779891689,20707.752160162112,1543.196834188504,0.0,0.8787508569533664,2.723963918749273,0.001494314320929203,1.0,1.0,-3.0577348064253442,333816.2470716666,1555358.3801497114,4.6593249843102855,1555358.3801497114,4.6593249843102855,0.758839681711555,0.09136661474843238,3.9352465728991364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9352465728991364,1.2840962948008634,1.2844268525171942,3.064603946629572,6493.5280205149165,15305.180352278097,6457.252405899463,0.0003227615909482214,23060.045119217408,2351.4701880068533,19301.159560564498,1968.1705333181565,0.8369957413691098,0.8369957413691099,35559.99480002221,35405.22815468563,1.005467099333644,0.8,4291.714648715504,4273.035954225843,1.005467099333644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4085.1527284656127,4632.441516551485,6.123251847510193,4.976669019722314,-3.7925124908952967,8.76918151061761,2.8383457585033316,3.5,0.8109559310009519,0.6,0.00025741099743911293,1.0004199469270827,0.0002573029438585102,198.1493284375077,0.0,2.1497692701476055e-05,60.92446111598314,0.05315584511524588,8.650626462969598e-05,0.00017090473280941695,0.0006725522640805006,0.09136661474032942,0.09136661474032942,0.09136661474032942,0.0919981605826894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490438.997347622,594.7677746900623,0.0,0.09136661474032942,0.09136661474843238,0.09136661474843238,0.3678350336051977,0.3678350336051977,0.5,9.384657052183195,3.655975201816773,3.655975201816773,-8.640199666842818e-12,0.027386633699279628,3.485864721659084,-8.640199666842818e-12,27288.70492573081,20707.752160162112,0.758839681711555,1.006144355418584,0.6302114171674257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458660274665591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.89876820567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13987817867013,261.13987817867013,-12.010121821329847,245.810970396995,276.468785960343,121276.05914322395,121429.99969979706,-153.94055657312157,0.0,nan,276.468785960343,3.318785960343007,270.33722284770516,-2.8127771522948137,264.20565973504443,-8.944340264955542,258.07409662229276,-15.07590337770722,251.94253350964044,-21.207466490359536,245.810970396995,-27.339029603004974,1.0,1.0,26022.012520719443,26022.012520719443,275.6388542938758,2.488854293875818,275.6388542938758,275.6388542938758,77247.46865793689,77191.99987224152,55.46878569536784,0.0,8546.071908451686,8546.071908451686,0.8847751059875537,3954.922805763632,275.6388542938758,2.488854293875818,1.0,0.002,0.14997511617732445,0.004817582124188409,0.00023164278817122273,0.0017683572122780533,0.11582139408561136,0.11582139408561136,0.0,4.4927603304323327e-13,1.0,1.0070012277696194,3.485864721667724,0.09136661474843238,0.0,0.0006346117364803549,815.1773366130211,0.0,1600157.703756261,266.63378710561483,0.027386633707919827,1.0,1284529.247968385,2559.493516856165,,,,,,,,,,,,,,,,,,,5.0,15305.180352278097,1543.196834188504,0.3678350336051977,6.173730061729009,2.8383457585033316
1911.0,-29.065009180565845,4.98262194661535,34.99192668248705,24.566342902276688,5.0346199147402135,-25.655046270992077,-39.182202879432566,1.6246570031700882,-6.514765545136015,-6.541429274312983,40.02126925918289,41929.51613657002,25035.648725460178,25035.648725460178,66965.1648620302,77258.18304123433,77191.34953108443,25035.648725460178,102226.99825654461,102226.99825654461,102226.99825654461,129518.97364280172,125327.24287964006,4191.730763161653,0.0,90746.37038479283,55418.90750367866,39252.7365345713,27291.975386257112,66544.71192082841,20710.337634163057,1543.2832548192653,0.0,0.8787544832827147,2.724193873031104,0.001494314320929203,1.0,1.0,-3.103847013979305,333844.85517059016,1555450.5013067396,4.6592016537499905,1555450.5013067396,4.6592016537499905,0.7588434820512024,0.09138836665374675,3.935174067550245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935174067550245,1.2840891861041928,1.2844196032329136,3.064564447808487,6493.444327252766,15305.130351138543,6457.287272948434,0.00032278167406647924,23060.31927103163,2351.4981437118313,19301.263780507175,1968.181160794683,0.8369903102232162,0.8369903102232162,35559.47065607702,35405.22815468563,1.0054485740032777,0.8,4291.651390094116,4273.035954225843,1.0054485740032777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4086.7070039011364,4632.441516551485,6.1261178502792974,4.98262194661535,-3.7884393948533384,8.771061341468688,2.8401458260686465,3.5,0.8114702360196133,0.6,0.0002573029438585102,1.0004186358358367,0.00025719527270055,198.15265240820412,0.0,2.1410744431693613e-05,60.6780497194197,0.05317725585967758,8.64739122358191e-05,0.00017082903162269112,0.0006722419752263349,0.09138836662881594,0.09138836662881594,0.09138836662881594,0.09201145910312167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490359.1189656832,594.7939056339649,0.0,0.09138836662881594,0.09138836665374675,0.09138836665374675,0.36790495870304496,0.36790495870304496,0.5,9.403349827011477,3.611450798630699,3.611450798630699,4.206412995699793e-12,0.026663729176959805,3.43758226033367,4.206412995699793e-12,27291.975386257112,20710.337634163057,0.7588434820512024,1.0063183524139683,0.630095388893646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458902022298097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.65235680911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1389558492988,261.1389558492988,-12.011044150701196,245.8071525564733,276.4707591421075,121295.9221164199,121450.12670081503,-154.2045843951217,0.0,nan,276.4707591421075,3.3207591421075335,270.3380378250451,-2.8119621749548855,264.20531650790747,-8.944683492092508,258.07259519068333,-15.077404809316647,251.93987387357595,-21.21012612642403,245.8071525564733,-27.342847443526665,1.0,1.0,26022.012520719443,26022.012520719443,275.6409484493925,2.4909484493925333,275.6409484493925,275.6409484493925,77245.57822161024,77191.34953108443,54.228690525807906,0.0,8546.071908451686,8546.071908451686,0.8847796934476815,3954.849937887996,275.6409484493925,2.4909484493925333,1.0,0.002,0.14934900192884373,0.004820603907037496,0.0002306767575410149,0.0017693232449174864,0.11533837877050744,0.11533837877050744,0.0,2.4585012844968723e-12,1.0,1.006905129620745,3.4375822603294637,0.09138836665374675,0.0,0.0006261142475910876,804.2574260118492,0.0,1600158.3696165276,266.63523445486396,0.026663729172753392,1.0,1284521.8410316485,2560.0654272761567,,,,,,,,,,,,,,,,,,,4.0,15305.130351138543,1543.2832548192653,0.36790495870304496,6.173730061729009,2.8401458260686465
1912.0,-29.06904138074396,4.988401353121849,34.99329651577015,24.56787801291796,5.036487671600269,-25.65848847555411,-39.18554484900085,1.6259347640195099,-6.513418837829249,-6.53938577552367,40.02339410069345,41925.269050037685,25056.471170390345,25056.471170390345,66981.74022042804,77255.60968009628,77191.04668649424,25056.471170390345,102247.51785688459,102247.51785688459,102247.51785688459,129542.88359134749,125342.00698460684,4200.876606740648,0.0,90745.91116330559,55416.76810193378,39254.603401524226,27295.36573446291,66549.96913598714,20713.000824911727,1543.3786855034934,0.0,0.878757464764668,2.7244106243082915,0.001494314320929203,1.0,1.0,-3.1489088589817698,333871.7941573236,1555542.1612217373,4.659100254778488,1555542.1612217373,4.659100254778488,0.7588467956946867,0.09140992881592407,3.935110793485292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935110793485292,1.284083437051629,1.2844137144350762,3.064528892702378,6493.368990249417,15305.080471382553,6457.316307573749,0.00032279959632572775,23060.573367727913,2351.524054363918,19301.35056694524,1968.1900105484788,0.8369848511206788,0.8369848511206789,35559.01324385888,35405.22815468563,1.0054324072931689,0.8,4291.596185285225,4273.035954225843,1.0054324072931689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4088.223638843322,4632.441516551485,6.128938478884084,4.988401353121849,-3.784528048246432,8.77292940136828,2.8419027407142496,3.5,0.8119722116326428,0.6,0.00025719527270055,1.0004165720675886,0.0002570881769471266,198.1559599833511,0.0,2.133532553767888e-05,60.464312573781946,0.053198591185215256,8.644144142319685e-05,0.00017075383127735316,0.0006719352444884789,0.09140992881327312,0.09140992881327312,0.09140992881327312,0.09202478233325934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490280.3840272875,594.8196619133078,0.0,0.09140992881327312,0.09140992881592407,0.09140992881592407,0.3679740474197582,0.3679740474197582,0.5,9.421795433523137,3.5664587522902025,3.5664587522902025,-1.5631940186722204e-11,0.025966937694420267,3.3904769165418998,-1.5631940186722204e-11,27295.36573446291,20713.000824911727,0.7588467956946867,1.0064879231357513,0.6299817955492701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459143015012639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.438619663466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1380044486088,261.1380044486088,-12.01199555139118,245.8033493774512,276.47265951975214,121312.54008695888,121471.60511699425,-159.0650300353571,0.0,nan,276.47265951975214,3.3226595197521647,270.33879749136946,-2.8112025086305152,264.2049354628491,-8.94506453715087,258.07107343432614,-15.07892656567384,251.93721140590503,-21.212788594094945,245.8033493774512,-27.346650622548765,1.0,1.0,26022.012520719443,26022.012520719443,275.6429565114814,2.4929565114813954,275.6429565114814,275.6429565114814,77243.03077219296,77191.04668649424,51.9840856987139,0.0,8546.071908451686,8546.071908451686,0.8847836968274149,3954.7863474527185,275.6429565114814,2.4929565114813954,1.0,0.002,0.14873118367725033,0.004823568615863996,0.0002297234720863999,0.0017702765305861296,0.11486173604319995,0.11486173604319995,0.0,2.672529298558546e-12,1.0,1.006811347571276,3.3904769165575317,0.09140992881592407,0.0,0.0006178182508873333,793.5967281332269,0.0,1600158.9545822795,266.6365811621707,0.025966937710052207,1.0,1284514.8666188382,2560.623376687352,,,,,,,,,,,,,,,,,,,4.0,15305.080471382553,1543.3786855034934,0.3679740474197582,6.173730061729009,2.8419027407142496
1913.0,-29.073047070101502,4.994012180812433,34.99464198864459,24.569186812173598,5.038121362705771,-25.661930226815155,-39.18889027610419,1.6270045198031204,-6.512135671119722,-6.537376454201901,40.02543046467648,41921.22995365402,25076.700713284117,25076.700713284117,66997.93066693813,77253.2154873363,77190.254639748,25076.700713284117,102266.95535303213,102266.95535303213,102266.95535303213,129565.42479361406,125355.53111640438,4209.89367720968,0.0,90745.55391052371,55414.75761148072,39256.44033226999,27298.46944058193,66554.90977285191,20715.453342869463,1543.4615041493623,0.0,0.8787605973754794,2.7246243069538227,0.001494314320929203,1.0,1.0,-3.196604770532076,333898.2842567436,1555630.0082863872,4.658993716452344,1555630.0082863872,4.658993716452344,0.7588503592832884,0.09143114355889065,3.935055085478136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.935055085478136,1.2840786589066557,1.284408797534592,3.064496912384391,6493.301227793135,15305.030859332966,6457.340132530981,0.0003228155650478326,23060.80904570044,2351.5480868288805,19301.42178133677,1968.197272395443,0.8369793853757014,0.8369793853757014,35558.610525933495,35405.22815468563,1.0054181737331294,0.8,4291.547581498037,4273.035954225843,1.0054181737331294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4089.70329045943,4632.441516551485,6.131667490838203,4.994012180812433,-3.7807064174104528,8.774718598222886,2.843617231588069,3.5,0.8124620661680196,0.6,0.0002570881769471266,1.000413846204031,0.00025698182599393404,198.1592459071935,0.0,2.1221661829758778e-05,60.142189625536375,0.053219812847045016,8.640894830350697e-05,0.00017067922864361963,0.000671632166659561,0.09143114335633752,0.09143114335633752,0.09143114335633752,0.09203726666593134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490202.487512715,594.8451391383715,0.0,0.09143114335633752,0.09143114355889065,0.09143114355889065,0.3680423231356479,0.3680423231356479,0.5,9.439979132475274,3.520536891941333,3.520536891941333,1.0857093002414331e-11,0.02524078308215394,3.3407716836698,1.0857093002414331e-11,27298.46944058193,20715.453342869463,0.7588503592832884,1.0066564720108286,0.6298743413029749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459382819614772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.11649671522,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1370103936445,261.1370103936445,-12.012989606355461,245.79956064546758,276.47446014180997,121327.32789698493,121493.52430794844,-166.1964109634754,0.0,nan,276.47446014180997,3.3244601418099933,270.3394802426055,-2.810519757394502,264.2045003432859,-8.945499656714105,258.06952044396695,-15.080479556033026,251.93454054473145,-21.21545945526853,245.79956064546758,-27.350439354532398,1.0,1.0,26022.012520719443,26022.012520719443,275.6448731531774,2.494873153177423,275.6448731531774,275.6448731531774,77240.11807522325,77190.254639748,49.86343547524302,0.0,8546.071908451686,8546.071908451686,0.8847872214905508,3954.7303609055266,275.6448731531774,2.494873153177423,1.0,0.002,0.1481221384731027,0.004826490721652646,0.00022878371307238942,0.0017712162851680688,0.11439185653619471,0.11439185653619471,0.0,-1.7595417310667383e-12,1.0,1.0067123573101238,3.340771683658943,0.09143114355889065,0.0,0.0006090452040516298,782.3234423099898,0.0,1600159.422978102,266.63786432888026,0.025240783071296846,1.0,1284508.0087744538,2561.211224663394,,,,,,,,,,,,,,,,,,,4.0,15305.030859332966,1543.4615041493623,0.3680423231356479,6.173730061729009,2.843617231588069
1914.0,-29.07704143621909,4.999459543372826,34.995962472335634,24.570746963750594,5.0400129127535065,-25.665336001380748,-39.19219616856424,1.628307475696885,-6.5108758828788496,-6.535382860345305,40.02739994848388,41916.991968361064,25096.31645076742,25096.31645076742,67013.30841912849,77250.63589413757,77189.3198982303,25096.31645076742,102285.63634899772,102285.63634899772,102285.63634899772,129587.00697103018,125368.22767935952,4218.779291670648,0.0,90745.08079716978,55412.62226399708,39258.287259080775,27301.370622032457,66559.65788111323,20717.75695240804,1543.535323207517,0.0,0.8787638988509598,2.7248365070595995,0.001494314320929203,1.0,1.0,-3.24550851223637,333924.5686429148,1555714.973761728,4.658881435661434,1555714.973761728,4.658881435661434,0.7588540970792367,0.09145201726936733,3.9349912275311816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349912275311816,1.2840727894881858,1.2844027900376107,3.0644611892287013,6493.22553471289,15304.981643976811,6457.3697300550275,0.0003228335993963075,23061.063049460307,2351.5739880040896,19301.510250316813,1968.2062937207725,0.8369740028427927,0.8369740028427928,35558.14888999696,35405.22815468563,1.0054018578394481,0.8,4291.491866931083,4273.035954225843,1.0054018578394481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4091.147022112372,4632.441516551485,6.134298355723599,4.999459543372826,-3.776958595044686,8.776418138417512,2.8452905001965982,3.5,0.8129401429133137,0.6,0.00025698182599393404,1.0004126895771293,0.0002568758160220452,198.16252263698155,0.0,2.107442468614658e-05,59.724919560539405,0.05324088727173116,8.63768502613571e-05,0.00017060497573257694,0.0006713290828808604,0.09145201727998407,0.09145201727998407,0.09145201727998407,0.09204918277249365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490125.5667970561,594.8702936731752,0.0,0.09145201727998407,0.09145201726936733,0.09145201726936733,0.3681097243993848,0.3681097243993848,0.5,9.457894099104402,3.473625657813386,3.473625657813386,-5.491074261954054e-11,0.02450697746644437,3.289874348108924,-5.491074261954054e-11,27301.370622032457,20717.75695240804,0.7588540970792367,1.006815698163977,0.6297657365251468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459621055043308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.69922665023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1360059108171,261.1360059108171,-12.013994089182859,245.795788033765,276.47622378786775,121345.43508693231,121513.37492956045,-167.93984262813822,0.0,nan,276.47622378786775,3.326223787867775,270.3401366370704,-2.8098633629296046,264.2040494862571,-8.9459505137429,258.06796233537693,-15.082037664623044,251.93187518456526,-21.21812481543472,245.795788033765,-27.35421196623497,1.0,1.0,26022.012520719443,26022.012520719443,275.6467573702902,2.4967573702901973,275.6467573702902,275.6467573702902,77238.08340668023,77189.3198982303,48.76350844993431,0.0,8546.071908451686,8546.071908451686,0.8847912617930602,3954.6661836688377,275.6467573702902,2.4967573702901973,1.0,0.002,0.1475220910447912,0.004829372593431691,0.0002278578366118812,0.0017721421662013988,0.1139289183059406,0.1139289183059406,0.0,2.813279990909745e-12,1.0,1.006610963880847,3.289874348163835,0.09145201726936733,0.0,0.0006000474286265765,770.7616448470036,0.0,1600159.8529204966,266.6391241171211,0.02450697752135511,1.0,1284501.2045317278,2561.8134069370776,,,,,,,,,,,,,,,,,,,4.0,15304.981643976811,1543.535323207517,0.3681097243993848,6.173730061729009,2.8452905001965982
1915.0,-29.081015498419653,5.004746447430136,34.99725960266886,24.572081537358486,5.041669200849081,-25.66874702841185,-39.195510268304474,1.6294007292162191,-6.5097064673414025,-6.5335143403929505,40.02936669158289,41912.94896585746,25115.571473722383,25115.571473722383,67028.52043957985,77248.2326716053,77188.80456189581,25115.571473722383,102304.37603561819,102304.37603561819,102304.37603561819,129608.80429329492,125381.2594560053,4227.544837289619,0.0,90744.70700848014,55410.60220852823,39260.11644439101,27304.428257676733,66564.54470206774,20720.16473838844,1543.6198769678163,0.0,0.8787665340993757,2.7250355565035282,0.001494314320929203,1.0,1.0,-3.292783553752429,333949.20547984657,1555799.824500484,4.658791813159066,1555799.824500484,4.658791813159066,0.7588573011984932,0.09147269423264633,3.93493440094997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93493440094997,1.2840678993783359,1.2843977625399372,3.064428604480351,6493.156491541198,15304.932521939918,6457.3946858867575,0.00032284991420409827,23061.301094771134,2351.5982618703774,19301.584844967896,1968.2139002582837,0.8369685979835845,0.8369685979835844,35557.73808329638,35405.22815468563,1.0053873384804404,0.8,4291.442286914421,4273.035954225843,1.0053873384804404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4092.55594740206,4632.441516551485,6.136891418592741,5.004746447430136,-3.773366373784317,8.778112821214453,2.8469238082036705,3.5,0.8134068023439058,0.6,0.0002568758160220452,1.0004106047378412,0.0002567703848854739,198.165782804414,0.0,2.1007203454172594e-05,59.534414589125134,0.05326189447518533,8.634468359312073e-05,0.00017053113242892446,0.0006710288194275298,0.0914726942578091,0.0914726942578091,0.0914726942578091,0.09206122580017889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490049.88534133846,594.8950429146817,0.0,0.0914726942578091,0.09147269423264633,0.09147269423264633,0.3681762213525594,0.3681762213525594,0.5,9.475550044649374,3.426315766302139,3.426315766302139,8.640199666842818e-12,0.02380787305156673,3.2407307866405404,8.640199666842818e-12,27304.428257676733,20720.16473838844,0.7588573011984932,1.0069703133941468,0.6296587643384796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459858624463053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.508721678816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1349733545518,261.1349733545518,-12.015026645448188,245.7920299797322,276.47791672936575,121361.37392342984,121534.00738611227,-172.63346268241577,0.0,nan,276.47791672936575,3.327916729365768,270.3407393794683,-2.8092606205316883,264.20356202949364,-8.946437970506338,258.0663846795824,-15.08361532041755,251.92920732966857,-21.220792670331406,245.7920299797322,-27.35797002026777,1.0,1.0,26022.012520719443,26022.012520719443,275.6485655892832,2.498565589283203,275.6485655892832,275.6485655892832,77235.62454936754,77188.80456189581,46.819987471724744,0.0,8546.071908451686,8546.071908451686,0.8847948572110583,3954.6090729547195,275.6485655892832,2.498565589283203,1.0,0.002,0.146930736189354,0.004832195903960869,0.00022694532055736629,0.0017730546808849622,0.11347266027868314,0.11347266027868314,0.0,1.4423284615261434e-12,1.0,1.0065130366449877,3.2407307866319,0.09147269423264633,0.0,0.0005913548546801426,759.5922518189637,0.0,1600160.2263086236,266.6402935326586,0.02380787304292653,1.0,1284494.8271031256,2562.3951298338206,,,,,,,,,,,,,,,,,,,4.0,15304.932521939918,1543.6198769678163,0.3681762213525594,6.173730061729009,2.8469238082036705
1916.0,-29.084970881058982,5.009877494142918,34.99853257216604,24.573374830093258,5.043280725660541,-25.672145720248476,-39.19880718514321,1.6304555636922877,-6.508578874352565,-6.5316763940975635,40.03126342089473,41908.9287381141,25134.27436046268,25134.27436046268,67043.20309857678,77245.866402628,77188.02436053626,25134.27436046268,102322.29872099895,102322.29872099895,102322.29872099895,129629.5743483398,125393.39509176205,4236.1792565777405,0.0,90744.34906605344,55408.584309134836,39261.96084102068,27307.275627340845,66569.23646836152,20722.417269791862,1543.6953883140502,0.0,0.8787692698444722,2.7252316609255494,0.001494314320929203,1.0,1.0,-3.341561608793313,333973.44058973034,1555881.6579624189,4.658698773216945,1555881.6579624189,4.658698773216945,0.7588606623593007,0.09149303483886757,3.9348787509552836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9348787509552836,1.2840631876470447,1.284392914210964,3.064396510085825,6493.08848737042,15304.883673512626,6457.4190385778265,0.0003228659681517405,23061.536278347365,2351.622243920948,19301.657636791184,1968.2213229585216,0.8369632189210934,0.8369632189210935,35557.335781141934,35405.22815468563,1.005373119742758,0.8,4291.3937333063795,4273.035954225843,1.005373119742758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4093.930637523833,4632.441516551485,6.139399170588992,5.009877494142918,-3.7698564101706373,8.779733904313556,2.8485177901665804,3.5,0.81386222576188,0.6,0.0002567703848854739,1.0004086875720284,0.000256665488889996,198.16902774068302,0.0,2.0892843710609772e-05,59.21031907586809,0.05328278731889594,8.631269468769864e-05,0.00017045769019777523,0.0006707303430961445,0.0914930348559349,0.0914930348559349,0.0914930348559349,0.09207264133728986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489975.1595498407,594.9194759940725,0.0,0.0914930348559349,0.09149303483886757,0.09149303483886757,0.36824185037325974,0.36824185037325974,0.5,9.492938242450812,3.378356240336416,3.378356240336416,2.1884716261411086e-11,0.023097519745022055,3.1901147853042744,2.1884716261411086e-11,27307.275627340845,20722.417269791862,0.7588606623593007,1.0071199048593644,0.6295539946298202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460094993650527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.18462616556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1339154578175,261.1339154578175,-12.016084542182455,245.78828665602575,276.4795442596056,121377.35116959024,121554.22131706584,-176.87014747560795,0.0,nan,276.4795442596056,3.3295442596055977,270.3412927389238,-2.808707261076165,264.20304121818094,-8.946958781819035,258.06478969743137,-15.085210302568612,251.9265381767378,-21.22346182326217,245.78828665602575,-27.36171334397423,1.0,1.0,26022.012520719443,26022.012520719443,275.65031224201493,2.5003122420149566,275.65031224201493,275.65031224201493,77233.25329072677,77188.02436053626,45.228930190511164,0.0,8546.071908451686,8546.071908451686,0.8847983781783187,3954.55314471006,275.65031224201493,2.5003122420149566,1.0,0.002,0.1463483491136573,0.004834976382797007,0.0002260466347448212,0.0017739533684362218,0.1130233173724106,0.1130233173724106,0.0,3.181043102540304e-12,1.0,1.0064121456875204,3.1901147852823897,0.09149303483886757,0.0,0.0005823870771164727,748.0695345302463,0.0,1600160.5344841792,266.6414211256474,0.02309751972313734,1.0,1284488.553959858,2562.994208838627,,,,,,,,,,,,,,,,,,,4.0,15304.883673512626,1543.6953883140502,0.36824185037325974,6.173730061729009,2.8485177901665804
1917.0,-29.0889078035856,5.014856601980811,34.99978156327425,24.574612837191694,5.04483822327485,-25.675533200829957,-39.2020985140465,1.6314636191066734,-6.507503596547565,-6.529899207368184,40.033117100410315,41904.99384339275,25152.5070267506,25152.5070267506,67057.50087014335,77243.54922299983,77187.2532476498,25152.5070267506,102339.76027440041,102339.76027440041,102339.76027440041,129649.81687193438,125405.13241694737,4244.6844549870175,0.0,90744.02091747285,55406.63251682418,39263.76488960963,27310.05659753397,66573.8214871436,20724.616663537934,1543.7694672455443,0.0,0.8787718403969054,2.725421492530499,0.001494314320929203,1.0,1.0,-3.390505789077679,333996.8758405191,1555961.6372062701,4.658611351649977,1555961.6372062701,4.658611351649977,0.7588639221424871,0.09151308490117746,3.934825847014627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934825847014627,1.2840586934469682,1.2843882841572227,3.0643660348981827,6493.023914104728,15304.835066830472,6457.441089036382,0.0003228811409609774,23061.762945956252,2351.645357584522,19301.723547087426,1968.2280439382896,0.8369578506343928,0.8369578506343928,35556.95332956865,35405.22815468563,1.005359602629975,0.8,4291.347575453188,4273.035954225843,1.005359602629975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4095.2720816017422,4632.441516551485,6.141840279611643,5.014856601980811,-3.766450122360084,8.781306724340896,2.850073566670653,3.5,0.8143067333344723,0.6,0.000256665488889996,1.0004067929037426,0.000256561121646334,198.17225762452514,0.0,2.0787137437748505e-05,58.91074749857926,0.05330357445633369,8.628077092585411e-05,0.00017038471796414185,0.0006704341921816028,0.09151308488719315,0.09151308488719315,0.09151308488719315,0.09208374290051358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489901.5232530559,594.9435507054168,0.0,0.09151308488719315,0.09151308490117746,0.09151308490117746,0.36830657400486977,0.36830657400486977,0.5,9.510057980828417,3.329867486601188,3.329867486601188,5.690026227966882e-11,0.022395610820638012,3.139393418290524,5.690026227966882e-11,27310.05659753397,20724.616663537934,0.7588639221424871,1.0072653089787424,0.6294515307565036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460330259111482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.88505458827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1328335945694,261.1328335945694,-12.0171664054306,245.78455808180158,276.4811091073351,121393.26951039814,121574.14662416092,-180.87711376276698,0.0,nan,276.4811091073351,3.3311091073351236,270.3417989022707,-2.8082010977292953,264.20248869710406,-8.947511302895919,258.0631784919883,-15.086821508011667,251.92386828691664,-21.226131713083333,245.78455808180158,-27.3654419181984,1.0,1.0,26022.012520719443,26022.012520719443,275.6519991986486,2.5019991986486048,275.6519991986486,275.6519991986486,77230.9362199336,77187.2532476498,43.682972283801064,0.0,8546.071908451686,8546.071908451686,0.8848017253956939,3954.4999762497,275.6519991986486,2.5019991986486048,1.0,0.002,0.1457749590951804,0.004837708463042886,0.000225161810753274,0.001774838189752287,0.11258090537663701,0.11258090537663701,0.0,5.055608709447768e-13,1.0,1.0063110158787774,3.139393418233624,0.09151308490117746,0.0,0.0005733900165950787,736.5094351877106,0.0,1600160.7932681728,266.6424964034524,0.02239561076373775,1.0,1284482.4881348168,2563.5947631452846,,,,,,,,,,,,,,,,,,,4.0,15304.835066830472,1543.7694672455443,0.36830657400486977,6.173730061729009,2.850073566670653
