time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1918.0,-29.092826333066846,5.019687621337274,35.00100672833524,24.575801111664646,5.046337890340457,-25.67890991060524,-39.20537671130148,1.6324214665716141,-6.506477581180832,-6.528179792715891,40.03492722617258,41901.08971451625,25170.27764813986,25170.27764813986,67071.3673626561,77241.27408533494,77186.47823463813,25170.27764813986,102356.75588277799,102356.75588277799,102356.75588277799,129669.52067906692,125416.46096871093,4253.059710355989,0.0,90743.7063576813,55404.6830650782,39265.58143622566,27312.76479628894,66578.3462325146,20726.75853005327,1543.8417311997332,0.0,0.8787742638437033,2.725605352897079,0.001494314320929203,1.0,1.0,-3.439615979313203,334019.5504966801,1556039.7402696179,4.658528933278963,1556039.7402696179,4.658528933278963,0.7588670969285933,0.09153284061706987,3.934773450444951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934773450444951,1.2840544328097463,1.2843838884061867,3.0643353972424254,6492.958996588596,15304.78669811982,6457.463493559221,0.0003228964099931926,23061.990099435036,2351.6685207930373,19301.7905157055,1968.2348728368506,0.836952510710615,0.836952510710615,35556.574544852694,35405.22815468563,1.005346215151973,0.8,4291.301860150828,4273.035954225843,1.005346215151973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4096.581096435225,4632.441516551485,6.144215641194704,5.019687621337274,-3.763143814231533,8.782831435568808,2.8515920600253226,3.5,0.8147405885786636,0.6,0.000256561121646334,1.000404904987462,0.00025645728081426136,198.17547250968323,0.0,2.0682692298543165e-05,58.61474997407133,0.05332425714863224,8.624898538027337e-05,0.00017031213626606063,0.0006701396720682581,0.09153284060853153,0.09153284060853153,0.09153284060853153,0.09209451969727471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489828.9782733883,594.9672664916873,0.0,0.09153284060853153,0.09153284061706987,0.09153284061706987,0.3683703868439119,0.3683703868439119,0.5,9.5269083543518,3.280932602660698,3.280932602660698,1.0629719326971099e-11,0.02170221153505736,3.0885638134026863,1.0629719326971099e-11,27312.76479628894,20726.75853005327,0.7588670969285933,1.0074051273130111,0.6293501128457467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446056443379662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.58905706376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13172853714667,261.13172853714667,-12.018271462853306,245.78084422659475,276.4826128476907,121408.99627439522,121593.7512306224,-184.75495622718688,0.0,nan,276.4826128476907,3.3326128476907115,270.3422591234931,-2.807740876506898,264.2019053992266,-8.948094600773402,258.061551675049,-15.088448324951003,251.92119795082624,-21.228802049173737,245.78084422659475,-27.369155773405225,1.0,1.0,26022.012520719443,26022.012520719443,275.6536279268405,2.5036279268405224,275.6536279268405,275.6536279268405,77228.65605353362,77186.47823463813,42.17781889549224,0.0,8546.071908451686,8546.071908451686,0.8848050405047044,3954.4473176971755,275.6536279268405,2.5036279268405224,1.0,0.002,0.14521059590292026,0.004840392550405112,0.00022429089642349268,0.0017757091053228922,0.11214544821174634,0.11214544821174634,0.0,1.7463847208631922e-12,1.0,1.0062096415786537,3.0885638133920565,0.09153284061706987,0.0,0.0005643631924508909,724.9113255743628,0.0,1600161.0063416879,266.64352241881915,0.02170221152442764,1.0,1284476.6194376545,2564.1968701308033,,,,,,,,,,,,,,,,,,,4.0,15304.78669811982,1543.8417311997332,0.3683703868439119,6.173730061729009,2.8515920600253226
1919.0,-29.096727015310137,5.024374339233615,35.002208214318024,24.576938535925024,5.047788897191133,-25.682275424045343,-39.20864174198357,1.6333373045376878,-6.505497204817175,-6.526515001417918,40.036693947472074,41897.23779498607,25187.593825966644,25187.593825966644,67084.83162095271,77239.04469594276,77185.69477150693,25187.593825966644,102373.28859747357,102373.28859747357,102373.28859747357,129688.68691697193,125427.38250494737,4261.304412024558,0.0,90743.42068103602,55402.76912565277,39267.3906170925,27315.398319498352,66582.78893659085,20728.84167940049,1543.912015191322,0.0,0.8787765566610467,2.7257835546871374,0.001494314320929203,1.0,1.0,-3.48886147845036,334041.50596460194,1556115.973378869,4.6584509577195155,1556115.973378869,4.6584509577195155,0.7588701961048752,0.09155229901042401,3.934723817062443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934723817062443,1.2840503674244312,1.284379688633997,3.064306445357572,6492.897651018722,15304.738566652426,6457.4834951265675,0.00032291076132976603,23062.2084039389,2351.690781657233,19301.850301728802,1968.2409693145778,0.836947180584499,0.836947180584499,35556.215734809186,35405.22815468563,1.0053335336764373,0.8,4291.258555579821,4273.035954225843,1.0053335336764373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4097.858485531486,4632.441516551485,6.146526024482725,5.024374339233615,-3.7599336897888356,8.784308029022451,2.85307417853449,3.5,0.8151640510098543,0.6,0.00025645728081426136,1.0004030733058158,0.00025635395137961985,198.1786728427022,0.0,2.0578705961793664e-05,58.32005269572324,0.053344835854594035,8.621733825596418e-05,0.00017023994255829718,0.0006698471565994742,0.09155229899835174,0.09155229899835174,0.09155229899835174,0.09210497411878531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489757.5288710909,594.9906220332956,0.0,0.09155229899835174,0.09155229901042401,0.09155229901042401,0.36843328270328496,0.36843328270328496,0.5,9.543488607805982,3.2316235101093866,3.2316235101093866,-3.240074875066057e-12,0.021017796600744987,3.0376535229675596,-3.240074875066057e-12,27315.398319498352,20728.84167940049,0.7588701961048752,1.007540126996482,0.6292502681869678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460797521594426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.29435978541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1306017014352,261.1306017014352,-12.019398298564795,245.77714505451934,276.4840583483497,121424.68953233528,121613.08559688705,-188.39606455177267,0.0,nan,276.4840583483497,3.3340583483497426,270.34267568958285,-2.8073243104171297,264.2012930307721,-8.948706969227885,258.05991037208275,-15.090089627917223,251.91852771330448,-21.231472286695492,245.77714505451934,-27.37285494548064,1.0,1.0,26022.012520719443,26022.012520719443,275.65520104290573,2.505201042905753,275.65520104290573,275.65520104290573,77226.43154367224,77185.69477150693,40.736772165313596,0.0,8546.071908451686,8546.071908451686,0.8848081807814603,3954.3974361477553,275.65520104290573,2.505201042905753,1.0,0.002,0.14465528428653937,0.004843029063992483,0.00022343393188681805,0.0017765660692437846,0.11171696594340902,0.11171696594340902,0.0,1.130602556020932e-12,1.0,1.0061080778903835,3.0376535229707997,0.09155229901042401,0.0,0.0005553116158821973,713.2816316493579,0.0,1600161.1786390704,266.6445027951828,0.02101779660398506,1.0,1284470.9371263576,2564.8002617139014,,,,,,,,,,,,,,,,,,,4.0,15304.738566652426,1543.912015191322,0.36843328270328496,6.173730061729009,2.85307417853449
1920.0,-29.100609852964915,5.028920424400467,35.00338622075815,24.57802587831395,5.0491851666216885,-25.68563035100349,-39.211897482722975,1.6342056635531383,-6.504561088040873,-6.524904860647384,40.0384190756749,41893.43772979625,25204.469755304854,25204.469755304854,67097.90748510111,77236.85845863516,77184.91263115103,25204.469755304854,102389.3823864559,102389.3823864559,102389.3823864559,129707.34700700187,125437.92859893324,4269.418408068632,0.0,90743.15371337463,55400.88260622312,39269.19011905724,27317.964620545965,66587.1547396032,20730.87150466014,1543.9806752202805,0.0,0.8787787118337517,2.725956075618257,0.001494314320929203,1.0,1.0,-3.53814219033427,334062.7417748,1556190.414492172,4.65837766350262,1556190.414492172,4.65837766350262,0.7588732100878539,0.09157146130623298,3.9346754379976954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9346754379976954,1.2840465228765385,1.2843757104133822,3.0642779431255978,6492.837258209343,15304.690662107048,6457.502932838511,0.00032292487279856767,23062.424116880306,2351.7127782556026,19301.908402350575,1968.2468939291782,0.836941871527839,0.836941871527839,35555.86599161842,35405.22815468563,1.005321172682787,0.8,4291.216345281886,4273.035954225843,1.005321172682787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4099.1050402868805,4632.441516551485,6.148773819550837,5.028920424400467,-3.7568184032805845,8.785738827681051,2.8545208178021153,3.5,0.81557737651489,0.6,0.00025635395137961985,1.000401241725851,0.00025625113273287085,198.18185862452765,0.0,2.0477690222840838e-05,58.03377409153094,0.05336531354481688,8.618579186359778e-05,0.00017016815951602208,0.0006695564775769659,0.09157146131068217,0.09157146131068217,0.09157146131068217,0.09211512585973039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489687.1846604615,595.0136143482825,0.0,0.09157146131068217,0.09157146130623298,0.09157146130623298,0.36849525598955696,0.36849525598955696,0.5,9.559798543534688,3.1820189845385585,3.1820189845385585,5.474021236295812e-11,0.020343772606508992,2.9867626703131123,5.474021236295812e-11,27317.964620545965,20730.87150466014,0.7588732100878539,1.007670439553924,0.629151942197041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446102955487276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.008081181215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12945369333175,261.12945369333175,-12.020546306668223,245.77346048060963,276.485446906037,121440.21338036492,121632.149273923,-191.93589355804693,0.0,nan,276.485446906037,3.3354469060370207,270.3430496209901,-2.8069503790098906,264.200652335846,-8.949347664154004,258.05825505080026,-15.091744949199722,251.9158577657077,-21.23414223429228,245.77346048060963,-27.37653951939035,1.0,1.0,26022.012520719443,26022.012520719443,275.6567196632252,2.506719663225226,275.6567196632252,275.6567196632252,77224.24018911176,77184.91263115103,39.32755796072888,0.0,8546.071908451686,8546.071908451686,0.884811241692079,3954.348815187684,275.6567196632252,2.506719663225226,1.0,0.002,0.14410903086700885,0.0048456179528453954,0.00022259092778893045,0.0017774090729749598,0.11129546389446522,0.11129546389446522,0.0,7.638902531359459e-13,1.0,1.0060065247529812,2.986762670258372,0.09157146130623298,0.0,0.0005462534190611661,701.6436389753685,0.0,1600161.3137935188,266.6454389119591,0.02034377255176878,1.0,1284465.4412987807,2565.4037948920463,,,,,,,,,,,,,,,,,,,4.0,15304.690662107048,1543.9806752202805,0.36849525598955696,6.173730061729009,2.8545208178021153
1921.0,-29.104475105994066,5.033329487288228,35.00454092666824,24.57906739963221,5.05053324258317,-25.688974271189192,-39.21514382874591,1.635032406578426,-6.503666028361749,-6.52334624181561,40.040102417478806,41889.69155824336,25220.91243023456,25220.91243023456,67110.60398847792,77234.71269736154,77184.12291912836,25220.91243023456,102405.03534936292,102405.03534936292,102405.03534936292,129725.49528451648,125448.0939360224,4277.401348494081,0.0,90742.90657224995,55399.02941297064,39270.97462142146,27320.459935153554,66591.43455657501,20732.845478882547,1544.0474560345297,0.0,0.8787807470259252,2.7261232317161355,0.001494314320929203,1.0,1.0,-3.5874516223063893,334083.29908243986,1556263.0550717674,4.658308449856804,1556263.0550717674,4.658308449856804,0.7588761509906118,0.09159032478349405,3.934628632854042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934628632854042,1.2840428717662127,1.2843719263366074,3.0642502048564193,6492.778484145455,15304.642985025519,6457.521338377884,0.0003229385720248431,23062.635648647793,2351.7343484928892,19301.96341773946,1968.252503937579,0.8369365805278708,0.8369365805278709,35555.527625840325,35405.22815468563,1.0053092138306157,0.8,4291.175508117127,4273.035954225843,1.0053092138306157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4100.321525677703,4632.441516551485,6.1509596923782786,5.033329487288228,-3.753794238735163,8.78712372602339,2.855932844059505,3.5,0.81598081258843,0.6,0.00025625113273287085,1.0003994368450202,0.00025614881745737,198.18503006723967,0.0,2.0376790513976086e-05,57.74782431660823,0.05338569033533085,8.615434712322443e-05,0.0001700967856096464,0.0006692676830161501,0.09159032479134288,0.09159032479134288,0.09159032479134288,0.09212497217116708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489617.94553023134,595.0362435226448,0.0,0.09159032479134288,0.09159032478349405,0.09159032478349405,0.3685563033376483,0.3685563033376483,0.5,9.575837969183114,3.132181509977329,3.132181509977329,2.0520474208751693e-11,0.019680213453852957,2.935894619509213,2.0520474208751693e-11,27320.459935153554,20732.845478882547,0.7588761509906118,1.0077963395046223,0.6290552506817457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44612605336925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.7221314063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12828557967384,261.12828557967384,-12.021714420326134,245.76979044983383,276.4867807094987,121455.64048338546,121650.93782747311,-195.29734408763778,0.0,nan,276.4867807094987,3.3367807094987256,270.3433826575891,-2.8066173424109024,264.19998460565813,-8.950015394341847,258.0565865537039,-15.093413446296097,251.91318850175927,-21.236811498240712,245.76979044983383,-27.380209550166143,1.0,1.0,26022.012520719443,26022.012520719443,275.6581858756238,2.5081858756238375,275.6581858756238,275.6581858756238,77222.09409964745,77184.12291912836,37.9711805190891,0.0,8546.071908451686,8546.071908451686,0.884814203016004,3954.3017760183125,275.6581858756238,2.5081858756238375,1.0,0.002,0.14357184156953418,0.004848159736827779,0.00022176189512999184,0.0017782381080120903,0.11088094756499592,0.11088094756499592,0.0,3.142082080631603e-12,1.0,1.0059049891450895,2.9358946194886926,0.09159032478349405,0.0,0.0005371892995158993,689.998232807446,0.0,1600161.4156728992,266.6463339716382,0.019680213433332483,1.0,1284460.1212817421,2566.0074701898284,,,,,,,,,,,,,,,,,,,4.0,15304.642985025519,1544.0474560345297,0.3685563033376483,6.173730061729009,2.855932844059505
1922.0,-29.10832299885624,5.037605035052582,35.00567254846337,24.58005838505926,5.051830990796666,-25.69230759994469,-39.21838091975076,1.6358155906668856,-6.5028104976352665,-6.521838627015568,40.04174541057493,41886.00664403166,25236.934249620004,25236.934249620004,67122.94089365166,77232.61176316906,77183.33205111937,25236.934249620004,102420.26630073937,102420.26630073937,102420.26630073937,129743.1560838947,125457.90281695094,4285.253266943767,0.0,90742.6854581844,55397.218750413675,39272.74078641191,27322.889783155337,66595.63056956725,20734.76762744804,1544.1126086824518,0.0,0.8787826595877632,2.7262850614304814,0.001494314320929203,1.0,1.0,-3.636712192417633,334103.18462078203,1556333.9569710002,4.658243406860937,1556333.9569710002,4.658243406860937,0.7588790128718779,0.09160889048174824,3.9345841596959032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345841596959032,1.2840394231844974,1.284368345487456,3.0642237992490062,6492.722533831933,15304.595530794737,6457.537861737424,0.0003229515469470772,23062.840131292993,2351.7551999197476,19302.012807166866,1968.2575402575667,0.8369313014912149,0.8369313014912149,35555.206117807385,35405.22815468563,1.0052978508076174,0.8,4291.136705503617,4273.035954225843,1.0052978508076174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4101.508695747067,4632.441516551485,6.153085637923593,5.037605035052582,-3.7508594960646846,8.788464531117267,2.8573111120713137,3.5,0.8163746034489467,0.6,0.00025614881745737,1.0003976549974358,0.00025604699908860396,198.1881873538149,0.0,2.0277355951471022e-05,57.46602676646888,0.05340596769128232,8.612300258703916e-05,0.00017002581487033085,0.000668980877928192,0.0916088904791952,0.0916088904791952,0.0916088904791952,0.09213452900417879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489549.8171763486,595.0585078307677,0.0,0.0916088904791952,0.09160889048174824,0.09160889048174824,0.3686164214018533,0.3686164214018533,0.5,9.591607124901927,3.0821774814360197,3.0821774814360197,-7.179323802120052e-11,0.019028129380274095,2.8851264345979075,-7.179323802120052e-11,27322.889783155337,20734.76762744804,0.7588790128718779,1.0079180919164594,0.6289602829164088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44614904734225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.44033385615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1270980189703,261.1270980189703,-12.02290198102969,245.76613485906395,276.48806117887256,121470.95335613826,121669.50205571571,-198.54869957744447,0.0,nan,276.48806117887256,3.3380611788725787,270.34367591491787,-2.8063240850821103,264.19929065099797,-8.950709349002011,258.05490538696387,-15.09509461303611,251.91052012300577,-21.23947987699421,245.76613485906395,-27.383865140936024,1.0,1.0,26022.012520719443,26022.012520719443,275.6596009487255,2.509600948725506,275.6596009487255,275.6596009487255,77219.98303123085,77183.33205111937,36.65098011147347,0.0,8546.071908451686,8546.071908451686,0.8848170167918131,3954.257080494383,275.6596009487255,2.509600948725506,1.0,0.002,0.1430437082845734,0.0048506545008353535,0.0002209468220163348,0.0017790531788203978,0.11047341100816739,0.11047341100816739,0.0,8.367325929348191e-13,1.0,1.0058036251905784,2.8851264346697008,0.09160889048174824,0.0,0.000528133284293436,678.3634246385525,0.0,1600161.487518229,266.6471895023647,0.019028129452067333,1.0,1284454.9753119654,2566.6104064797005,,,,,,,,,,,,,,,,,,,4.0,15304.595530794737,1544.1126086824518,0.3686164214018533,6.173730061729009,2.8573111120713137
1923.0,-29.112149297294874,5.041750508583234,35.00678130177502,24.581013048905902,5.053085453704218,-25.695625822193357,-39.22160047860814,1.6365619778012281,-6.501991733841805,-6.520379597877115,40.043348464527625,41882.34606894205,25252.543156405376,25252.543156405376,67134.88922534743,77230.54467455183,77182.53800633362,25252.543156405376,102435.08116273899,102435.08116273899,102435.08116273899,129760.33454956597,125467.36039113344,4292.9741584325375,0.0,90742.47355400898,55395.40654697982,39274.51889669906,27325.25338682698,66599.77228352604,20736.637544043402,1544.1760366089466,0.0,0.8787844610521415,2.726441805221011,0.001494314320929203,1.0,1.0,-3.685892626961902,334122.43019921036,1556403.1376851618,4.658182142268041,1556403.1376851618,4.658182142268041,0.758881802502888,0.09162715736784133,3.9345399949772717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9345399949772717,1.2840361455436353,1.2843649362617142,3.06419722578095,6492.666227841851,15304.548295504199,6457.554738799517,0.0003229646205528947,23063.04515136417,2351.7761061488045,19302.063253834876,1968.2626843860928,0.836926048887051,0.836926048887051,35554.886838844635,35405.22815468563,1.0052865665918223,0.8,4291.098171915264,4273.035954225843,1.0052865665918223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4102.667281875589,4632.441516551485,6.155152592549704,5.041750508583234,-3.748011059482793,8.789761568066027,2.858656451459041,3.5,0.8167589861311546,0.6,0.00025604699908860396,1.0003954352947064,0.0002559457890900663,198.19132700862323,0.0,2.0179197945066735e-05,57.18784697631913,0.05342614688922739,8.609183826796088e-05,0.00016995516082064308,0.0006686953776016144,0.09162715738188153,0.09162715738188153,0.09162715738188153,0.09214379988726507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489482.7996066506,595.0804073478678,0.0,0.09162715738188153,0.09162715736784133,0.09162715736784133,0.36867560856877524,0.36867560856877524,0.5,9.607106398918642,3.032065060644186,3.032065060644186,1.4154011296341196e-11,0.018387864035332768,2.8344869709152363,1.4154011296341196e-11,27325.25338682698,20736.637544043402,0.758881802502888,1.0080348163886104,0.628866205287341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461719387321705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.162154066005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12589257518715,261.12589257518715,-12.024107424812826,245.76249441927197,276.48929073108974,121486.17518919361,121687.71377196461,-201.53858277099948,0.0,nan,276.48929073108974,3.3392907310897613,270.3439314687674,-2.8060685312325973,264.19857220637664,-8.951427793623338,258.0532129439847,-15.096787056015273,251.90785368163256,-21.242146318367418,245.76249441927197,-27.387505580728003,1.0,1.0,26022.012520719443,26022.012520719443,275.6609670644419,2.5109670644418998,275.6609670644419,275.6609670644419,77217.920540932,77182.53800633362,35.3825345983787,0.0,8546.071908451686,8546.071908451686,0.8848198110478636,3954.212694952158,275.6609670644419,2.5109670644418998,1.0,0.002,0.14252461756795728,0.004853102732386402,0.00022014568916191058,0.0017798543111914764,0.11007284458095529,0.11007284458095529,0.0,3.533870245042703e-13,1.0,1.0057024908896375,2.8344869709010823,0.09162715736784133,0.0,0.0005190907155387494,666.7460670500875,0.0,1600161.5330648476,266.6480082661582,0.018387864021178757,1.0,1284449.995138308,2567.2122964828745,,,,,,,,,,,,,,,,,,,4.0,15304.548295504199,1544.1760366089466,0.36867560856877524,6.173730061729009,2.858656451459041
1924.0,-29.115963518091657,5.045769244985554,35.007867439795305,24.581921542435907,5.054293559493507,-25.698937810325695,-39.22481511309741,1.6372678509031977,-6.501208653566323,-6.518968949805971,40.044913095629326,41878.73752934882,25267.751615420017,25267.751615420017,67146.48914476884,77228.51581195145,77181.74778846823,25267.751615420017,102449.49940388824,102449.49940388824,102449.49940388824,129777.05598223455,125476.4916231947,4300.56435903986,0.0,90742.28329010405,55393.63261232482,39276.27853086581,27327.556578346306,66603.83510921212,20738.459467469977,1544.2380118927383,0.0,0.8787861467729874,2.7265934714844993,0.001494314320929203,1.0,1.0,-3.7349185103958575,334141.0384250776,1556470.6624810733,4.658124814052348,1556470.6624810733,4.658124814052348,0.758884513074346,0.09164512745950477,3.934497738226105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934497738226105,1.284033055980148,1.284361715943363,3.064171689273812,6492.612119047521,15304.50136455885,6457.570214288575,0.00032297713470538244,23063.24449204432,2351.7964332411498,19302.10951110729,1968.2674013151577,0.8369208208223073,0.8369208208223073,35554.581352435256,35405.22815468563,1.0052757698673387,0.8,4291.061302941984,4273.035954225843,1.0052757698673387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4103.79800230683,4632.441516551485,6.157162609177276,5.045769244985554,-3.7452475285224858,8.791016773508039,2.8599696776992087,3.5,0.8171341936283454,0.6,0.0002559457890900663,1.000394199155031,0.00025584493523277856,198.19445683948624,0.0,2.0058943916722532e-05,56.84704705999165,0.05344620583314411,8.606073201423152e-05,0.00016988505707583477,0.0006684123728232847,0.0916451274619433,0.0916451274619433,0.0916451274619433,0.09215280080931873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489416.8961620591,595.1019411174487,0.0,0.0916451274619433,0.09164512745950477,0.09164512745950477,0.3687338638210223,0.3687338638210223,0.5,9.622336598937109,2.9819064615060142,2.9819064615060142,-6.554046194651164e-11,0.01776029623965769,2.784050439410123,-6.554046194651164e-11,27327.556578346306,20738.459467469977,0.758884513074346,1.0081474893250053,0.6287736653704569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461947023386992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.82135414968,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12466938348035,261.12466938348035,-12.025330616519625,245.75886804044714,276.49047072650103,121501.25892916623,121705.76479896507,-204.50586979885182,0.0,nan,276.49047072650103,3.340470726501053,270.3441501893173,-2.8058498106826733,264.1978296521075,-8.95217034789249,258.05150911486163,-15.098490885138347,251.90518857764755,-21.244811422352427,245.75886804044714,-27.391131959552837,1.0,1.0,26022.012520719443,26022.012520719443,275.6622852468898,2.512285246889803,275.6622852468898,275.6622852468898,77215.89114615053,77181.74778846823,34.14335768230376,0.0,8546.071908451686,8546.071908451686,0.8848224845840518,3954.1702269172356,275.6622852468898,2.512285246889803,1.0,0.002,0.1420145424048731,0.004855504558640433,0.00021935845529624123,0.0017806415452376087,0.10967922764812062,0.10967922764812062,0.0,5.338498740292685e-13,1.0,1.005601734866371,2.7840504394756636,0.09164512745950477,0.0,0.0005100751625138677,655.1635839631729,0.0,1600161.5548445946,266.64879134643365,0.017760296305198153,1.0,1284445.1800676738,2567.8122783062972,,,,,,,,,,,,,,,,,,,4.0,15304.50136455885,1544.2380118927383,0.3687338638210223,6.173730061729009,2.8599696776992087
1925.0,-29.119760728427323,5.049664516904487,35.0089312039927,24.582789139263355,5.055457779800817,-25.702238877560806,-39.228016685787566,1.6379359282988137,-6.500458993155007,-6.5176044500256705,40.046439470917335,41875.16230212375,25282.56735286023,25282.56735286023,67157.72965498398,77226.52411950286,77180.95570091823,25282.56735286023,102463.52305377847,102463.52305377847,102463.52305377847,129793.32077351809,125485.29668668218,4308.024086835915,0.0,90742.11050005259,55391.87084155387,39278.04406499857,27329.79771973963,66607.8417847382,20740.232357782526,1544.298401359753,0.0,0.878787728199162,2.7267402860683614,0.001494314320929203,1.0,1.0,-3.783778338142099,334159.038673301,1556536.5384030265,4.658071032831806,1556536.5384030265,4.658071032831806,0.758887152055369,0.09166280007039466,3.934456768722737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934456768722737,1.2840301423095362,1.284358672020836,3.064146735407612,6492.559244799427,15304.454548025644,6457.58487436441,0.0003229893325918126,23063.44073250821,2351.8164441994168,19302.153331055015,1968.2718697062724,0.8369155996680229,0.836915599668023,35554.285171290074,35405.22815468563,1.0052653020384619,0.8,4291.025557015512,4273.035954225843,1.0052653020384619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4104.901552355375,4632.441516551485,6.159116614709847,5.049664516904487,-3.742565989988679,8.792230506893166,2.8612515806948804,3.5,0.8175004516271087,0.6,0.00025584493523277856,1.0003924529713144,0.00025574456751735887,198.19757279770843,0.0,1.998867546530675e-05,56.64790626867933,0.05346619450860942,8.602976247701951e-05,0.00016981517275575905,0.0006681304558807171,0.09166280008026272,0.09166280008026272,0.09166280008026272,0.092161532616738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489352.10345276387,595.1231103071309,0.0,0.09166280008026272,0.09166280007039466,0.09166280007039466,0.3687911878268003,0.3687911878268003,0.5,9.637298574906193,2.931752533849078,2.931752533849078,-3.313971319585107e-11,0.017145456870650833,2.733826111883559,-3.313971319585107e-11,27329.79771973963,20740.232357782526,0.758887152055369,1.008255602576389,0.6286821668453845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462173947705896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.622213358365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12342922751844,261.12342922751844,-12.026570772481534,245.75525570526625,276.4916027497612,121516.23087995946,121723.57300617894,-207.34212621944923,0.0,nan,276.4916027497612,3.3416027497612504,270.344333340883,-2.80566665911698,264.1970639319854,-8.952936068014594,258.0497945230583,-15.100205476941653,251.90252511415628,-21.2474748858437,245.75525570526625,-27.394744294733727,1.0,1.0,26022.012520719443,26022.012520719443,275.6635570622698,2.513557062269797,275.6635570622698,275.6635570622698,77213.89906256797,77180.95570091823,32.94336164974084,0.0,8546.071908451686,8546.071908451686,0.8848250766731265,3954.1290525663508,275.6635570622698,2.513557062269797,1.0,0.002,0.14151345394023884,0.0048578604812564334,0.00021858507720768665,0.001781414923499361,0.10929253860384332,0.10929253860384332,0.0,7.070477016368759e-13,1.0,1.005501376116589,2.7338261119166987,0.09166280007039466,0.0,0.0005010884642915952,643.6183288842308,0.0,1600161.5555609167,266.64954100684497,0.017145456903790546,1.0,1284440.5224816632,2568.4102613051755,,,,,,,,,,,,,,,,,,,4.0,15304.454548025644,1544.298401359753,0.3687911878268003,6.173730061729009,2.8612515806948804
1926.0,-29.123537552509845,5.053439515995281,35.009972851520295,24.583620309736602,5.0565801476631185,-25.705525782527683,-39.23120467280967,1.6385683770171569,-6.499741115087602,-6.516284901323622,40.047928526525574,41871.62558252042,25297.00009451781,25297.00009451781,67168.62567703823,77224.56631246871,77180.1639855775,25297.00009451781,102477.1640800953,102477.1640800953,102477.1640800953,129809.1433921141,125493.7896258774,4315.353766236703,0.0,90741.94911081722,55390.12410174315,39279.80556563786,27331.979312018793,66611.78487765665,20741.958105605052,1544.357294123112,0.0,0.8787892082553544,2.726882364164205,0.001494314320929203,1.0,1.0,-3.8324266513946554,334176.446659534,1556600.8056982106,4.658020699119194,1556600.8056982106,4.658020699119194,0.7588897192119604,0.09168017633667527,3.9344164274007305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9344164274007305,1.2840273941349771,1.2843557942615282,3.0641218757262307,6492.506570117659,15304.407945127983,6457.5994951448265,0.0003230014852974173,23063.63619236051,2351.8363755574546,19302.1970335461,1968.2763261201433,0.8369104018359286,0.8369104018359286,35553.99353085852,35405.22815468563,1.0052549947117748,0.8,4290.990359105072,4273.035954225843,1.0052549947117748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4105.978614519922,4632.441516551485,6.161016037701787,5.053439515995281,-3.7399643446609083,8.79340386065619,2.8625029364654013,3.5,0.8178579818472576,0.6,0.00025574456751735887,1.0003903576456556,0.0002556447746250121,198.20067211189007,0.0,1.9892637583434408e-05,56.375734911453115,0.05348608714619285,8.599893459207929e-05,0.00016974563292527958,0.0006678500066607543,0.0916801763394524,0.0916801763394524,0.0916801763394524,0.09217000478926948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489288.4206007114,595.1439153034903,0.0,0.0916801763394524,0.09168017633667527,0.09168017633667527,0.36884758143139007,0.36884758143139007,0.5,9.651993427912949,2.8816532015381995,2.8816532015381995,2.5579538487363607e-12,0.016543786236013602,2.68385824992896,2.5579538487363607e-12,27331.979312018793,20741.958105605052,0.7588897192119604,1.008359493750307,0.628591857423194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446239986672688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.35004200114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1221732402532,261.1221732402532,-12.027826759746802,245.75165800112492,276.49268847937793,121531.09510419505,121741.0840710271,-209.98896683205282,0.0,nan,276.49268847937793,3.342688479377955,270.3444823837289,-2.805517616271061,264.19627628810656,-8.953723711893417,258.04807019241537,-15.101929807584611,251.89986409676547,-21.250135903234508,245.75165800112492,-27.398341998875054,1.0,1.0,26022.012520719443,26022.012520719443,275.66478397012474,2.5147839701247676,275.66478397012474,275.66478397012474,77211.94552776321,77180.1639855775,31.78154218570853,0.0,8546.071908451686,8546.071908451686,0.8848276290137004,3954.0885095377344,275.66478397012474,2.5147839701247676,1.0,0.002,0.1410213151320375,0.004860170851874306,0.00021782549855236982,0.001782174501871574,0.10891274927618491,0.10891274927618491,0.0,4.2394386612354396e-13,1.0,1.005401503585693,2.683858249926402,0.09168017633667527,0.0,0.0004921388076216183,632.120810511271,0.0,1600161.5377681626,266.6502588849124,0.01654378623345565,1.0,1284436.0182976632,2569.0057354123196,,,,,,,,,,,,,,,,,,,4.0,15304.407945127983,1544.357294123112,0.36884758143139007,6.173730061729009,2.8625029364654013
1927.0,-29.127292527863116,5.057097614255829,35.01099282143188,24.58431509966033,5.057562729498357,-25.70880700214038,-39.234387840237446,1.6390772037216388,-6.499038253216213,-6.514994748113963,40.04938624831603,41868.21476776201,25311.028433301766,25311.028433301766,67179.24320106377,77222.71853446713,77179.48187833812,25311.028433301766,102490.51031163988,102490.51031163988,102490.51031163988,129824.62123967436,125502.06384383634,4322.557395838021,0.0,90741.85068617687,55388.455781201155,39281.54989441746,27334.110928034475,66615.66082245193,20743.644637053396,1544.4147622037515,0.0,0.8787906483268,2.7270212701649497,0.001494314320929203,1.0,1.0,-3.8807353892098035,334193.467537733,1556663.7225744773,4.657971725311231,1556663.7225744773,4.657971725311231,0.7588922387732849,0.09169731053428136,3.93438100016548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93438100016548,1.2840252224434405,1.2843534938713028,3.0640994673597888,6492.4590894780995,15304.361624061248,6457.610595720571,0.0003230123021839224,23063.818852917462,2351.855001750594,19302.23021390985,1968.27970957563,0.8369052123156183,0.8369052123156183,35553.73741545227,35405.22815468563,1.0052459429487393,0.8,4290.959448688831,4273.035954225843,1.0052459429487393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4107.029854141618,4632.441516551485,6.162854747154461,5.057097614255829,-3.7374295480659296,8.794527162321758,2.863724502052632,3.5,0.8182070005864662,0.6,0.0002556447746250121,1.000388110938208,0.000255545594584543,198.20375358049293,0.0,1.9779018335118073e-05,56.05373796172462,0.05350586616452797,8.596816349972349e-05,0.00016967661112528862,0.0006675724349838023,0.09169725835066202,0.09169725835066202,0.09169725835066202,0.0921782809072161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489225.8600527601,595.1643524026962,0.0,0.09169725835066202,0.09169731053428136,0.09169731053428136,0.3689030464951115,0.3689030464951115,0.5,9.66642456192614,2.8316654977825806,2.8316654977825806,-1.6484591469634324e-11,0.015956494897750417,2.63425935890416,-1.6484591469634324e-11,27334.110928034475,20743.644637053396,0.7588922387732849,1.0084602084803143,0.628504082236033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462624579504941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.02804505141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12089357852454,261.12089357852454,-12.029106421475433,245.74807477092025,276.4937123861198,121544.88006528663,121758.82717222092,-213.94710693426563,0.0,nan,276.4937123861198,3.343712386119819,270.34458486308995,-2.805415136910028,264.1954573400686,-8.954542659931406,258.04632981699535,-15.103670183004624,251.89720229395343,-21.25279770604655,245.74807477092025,-27.401925229079723,1.0,1.0,26022.012520719443,26022.012520719443,275.6659943080407,2.5159943080407174,275.6659943080407,275.6659943080407,77209.64213796186,77179.48187833812,30.160259623735328,0.0,8546.071908451686,8546.071908451686,0.8848298704432073,3954.0529051663075,275.6659943080407,2.5159943080407174,1.0,0.002,0.14053806202531888,0.004862438665026814,0.00021707962780633598,0.0017829203508799084,0.10853981390316798,0.10853981390316798,0.0,-2.1313755881741114e-11,1.0,1.005302343423484,2.6342593589206444,0.09169731053428136,0.0,0.00048324710209987767,620.6978555143443,0.0,1600161.5228608984,266.65096174678376,0.01595649491423501,1.0,1284431.6144208522,2569.5975834206056,,,,,,,,,,,,,,,,,,,3.0,15304.361624061248,1544.4147622037515,0.3689030464951115,6.173730061729009,2.863724502052632
1928.0,-29.13104207740885,5.060641927535877,35.01199070999278,24.585197993461065,5.0587423770351805,-25.71206363202496,-39.237548236828275,1.6397639307502914,-6.49836492510542,-6.51374201141426,40.05078852193508,41864.67887104137,25324.682392364237,25324.682392364237,67189.3612634056,77220.73181491278,77178.54975570762,25324.682392364237,102503.23214807185,102503.23214807185,102503.23214807185,129839.33714796789,125509.71341072871,4329.623737239182,0.0,90741.6709362028,55386.72484196465,39283.27343804239,27336.104999896037,66619.37843793843,20745.227952432964,1544.4668571948273,0.0,0.8787920966239919,2.7271562744698272,0.001494314320929203,1.0,1.0,-3.9292589825508344,334209.9954355145,1556724.24806157,4.65792247186676,1556724.24806157,4.65792247186676,0.7588948005764486,0.09171401599871984,3.934340289404388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934340289404388,1.284022218212073,1.2843503615158738,3.0640749307926542,6492.407099436648,15304.315614803254,6457.625017435776,0.00032302429595724226,23064.01181935892,2351.8746788514854,19302.2733213817,1968.2841053144246,0.836900079333996,0.836900079333996,35553.44310309004,35405.22815468563,1.0052355412292768,0.8,4290.9239283046645,4273.035954225843,1.0052355412292768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4108.055987157401,4632.441516551485,6.164639058360993,5.060641927535877,-3.7349665033167905,8.795608430852667,2.8649170942212225,3.5,0.8185477412060636,0.6,0.000255545594584543,1.0003875618922538,0.00025544659321950503,198.2068306798567,0.0,1.965785630124464e-05,55.710364757727305,0.05352552402082921,8.59376225961653e-05,0.0001696079719883777,0.0006672954775980452,0.09171401601382109,0.09171401601382109,0.09171401601382109,0.09218610566570722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489164.3278388934,595.1844510608671,0.0,0.09171401601382109,0.09171401599871984,0.09171401599871984,0.3689575941222302,0.3689575941222302,0.5,9.680587252158627,2.7817345645144087,2.7817345645144087,-1.4438228390645236e-11,0.015377086308831167,2.584483028863417,-1.4438228390645236e-11,27336.104999896037,20745.227952432964,0.7588948005764486,1.008555811219376,0.6284159332114131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462847998914967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.68467184741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1196129551107,261.1196129551107,-12.030387044889267,245.74450611171343,276.4947197984949,121561.08198189763,121775.18987359658,-214.10789169898894,0.0,nan,276.4947197984949,3.344719798494907,270.34467706117107,-2.8053229388289083,264.19463432381167,-8.955365676188308,258.0445915864133,-15.105408413586701,251.89454884905984,-21.255451150940132,245.74450611171343,-27.405493888286543,1.0,1.0,26022.012520719443,26022.012520719443,275.66713797444,2.517137974440004,275.66713797444,275.66713797444,77208.15561911167,77178.54975570762,29.605863404052798,0.0,8546.071908451686,8546.071908451686,0.8848324461496675,3954.0119908514102,275.66713797444,2.517137974440004,1.0,0.002,0.1400637485896345,0.0048646624140440825,0.00021634754501029818,0.00178365245596104,0.10817377250514909,0.10817377250514909,0.0,9.713380273723704e-13,1.0,1.0052028024583364,2.5844830288778553,0.09171401599871984,0.0,0.0004743134360417189,609.2211441431234,0.0,1600161.4845368508,266.65163507489456,0.015377086323269396,1.0,1284427.3382328104,2570.192028893242,,,,,,,,,,,,,,,,,,,4.0,15304.315614803254,1544.4668571948273,0.3689575941222302,6.173730061729009,2.8649170942212225
1929.0,-29.134763732772733,5.06407426491661,35.01296781017278,24.585670697875344,5.059495589184445,-25.715337800621835,-39.24072627034036,1.6400696599514548,-6.49777453954016,-6.5125946015597345,40.05218437084194,41861.47086411944,25338.11973918508,25338.11973918508,67199.59060330452,77219.06286682317,77177.8221301713,25338.11973918508,102515.94186935638,102515.94186935638,102515.94186935638,129854.15401537225,125517.5824759395,4336.571539432741,0.0,90741.67363610622,55385.179865903316,39284.99307800323,27338.212146015863,66623.2052240191,20746.8855225001,1544.5270969578635,0.0,0.8787929997882047,2.727280281655521,0.001494314320929203,1.0,1.0,-3.9767983629047308,334225.1342745785,1556784.4980082195,4.657891757264619,1556784.4980082195,4.657891757264619,0.7588969392617596,0.09173059578406853,3.934312497604275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934312497604275,1.284020993926221,1.2843490097906956,3.0640562079706446,6492.367428023487,15304.269589076424,6457.63076391757,0.00032303310035686845,23064.175428708742,2351.8913623621465,19302.290498000337,1968.2858568420754,0.8368948873834067,0.8368948873834066,35553.242186075375,35405.22815468563,1.0052284403424259,0.8,4290.899679749516,4273.035954225843,1.0052284403424259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4109.057667077163,4632.441516551485,6.166406459125817,5.06407426491661,-3.7326259722167756,8.796700237133386,2.8660814580844636,3.5,0.818880416595561,0.6,0.00025544659321950503,1.0003846898615563,0.0002553483632929812,198.20988497001997,0.0,1.9622746797152068e-05,55.61086442312896,0.05354514676762636,8.590692136817896e-05,0.00016953967185132606,0.0006670220498043998,0.09173055228804768,0.09173055228804768,0.09173055228804768,0.09219398798650703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489104.01631745894,595.2041511241345,0.0,0.09173055228804768,0.09173059578406853,0.09173059578406853,0.36901120285699024,0.36901120285699024,0.5,9.694490772173896,2.7320927065886735,2.7320927065886735,6.252776074688882e-12,0.014820062019566649,2.5357962386549957,6.252776074688882e-12,27338.212146015863,20746.8855225001,0.7588969392617596,1.0086514207376744,0.6283316859848027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463071102042482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.585171512816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11829531385365,261.11829531385365,-12.031704686146327,245.740950315654,276.4956403120539,121573.05221489533,121793.34913533079,-220.29692043545276,0.0,nan,276.4956403120539,3.345640312053945,270.3447023127894,-2.8052976872105546,264.1937643135067,-8.9562356864933,258.04282631418585,-15.107173685814132,251.8918883149319,-21.258111685068087,245.740950315654,-27.409049684345973,1.0,1.0,26022.012520719443,26022.012520719443,275.6682002427764,2.518200242776402,275.6682002427764,275.6682002427764,77205.70099499494,77177.8221301713,27.87886482363683,0.0,8546.071908451686,8546.071908451686,0.8848342044911136,3953.984060092296,275.6682002427764,2.518200242776402,1.0,0.002,0.139598173692987,0.004866830467980965,0.00021562890966541677,0.001784371074324593,0.10781445483270838,0.10781445483270838,0.0,-1.6009990208565306e-11,1.0,1.0051054136203352,2.535796238648743,0.09173059578406853,0.0,0.0004655691077375976,597.9878663278371,0.0,1600161.380895585,266.6522254604598,0.014820062013313873,1.0,1284423.4215489936,2570.7734399723986,,,,,,,,,,,,,,,,,,,3.0,15304.269589076424,1544.5270969578635,0.36901120285699024,6.173730061729009,2.8660814580844636
1930.0,-29.138482229972755,5.067399274476971,35.01392271612557,24.58657988989728,5.060695583034377,-25.718564448637206,-39.24385551419107,1.6407778009569511,-6.497132159708542,-6.511390686537617,40.05349768748495,41857.92267978054,25350.99883896149,25350.99883896149,67208.92151874202,77217.06609942611,77176.71722618375,25350.99883896149,102527.71606514524,102527.71606514524,102527.71606514524,129867.70356330849,125524.32595851309,4343.377604795397,0.0,90741.47365977708,55383.42712625248,39286.718370582894,27339.98749816324,66626.70586874612,20748.30507818717,1544.5704466858751,0.0,0.8787945218723273,2.7274100970095905,0.001494314320929203,1.0,1.0,-4.025553261667824,334241.0192175264,1556841.1871697523,4.657839994667288,1556841.1871697523,4.657839994667288,0.7588995817785611,0.09174667997997488,3.9342700686688747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342700686688747,1.2840178876943447,1.2843457766297524,3.064030576500358,6492.3131180136415,15304.223997178055,6457.64701562391,0.0003230457073483562,23064.373333800813,2351.911543065248,19302.339075438154,1968.290810362168,0.8368898125296385,0.8368898125296385,35552.935451347264,35405.22815468563,1.0052175996243629,0.8,4290.862660117389,4273.035954225843,1.0052175996243629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4110.035212105483,4632.441516551485,6.168073393700859,5.067399274476971,-3.730283674220349,8.79768294869732,2.8672179497402115,3.5,0.8192051284972033,0.6,0.0002553483632929812,1.0003843750255679,0.00025525025147104586,198.21293675032942,0.0,1.9470142436897714e-05,55.17838366616812,0.053564616910063256,8.587670137528865e-05,0.00016947166191769256,0.0006667472869703486,0.09174668000048022,0.09174668000048022,0.09174668000048022,0.09220112370734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489044.61043261713,595.2235514519991,0.0,0.09174668000048022,0.09174667997997488,0.09174667997997488,0.3690639073253577,0.3690639073253577,0.5,9.708124084388327,2.682366429012177,2.682366429012177,-9.379164112033322e-12,0.014258526829053153,2.4858374248697714,-9.379164112033322e-12,27339.98749816324,20748.30507818717,0.7588995817785611,1.008738472695061,0.6282454180196179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463292551902989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.15269075586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1169882888837,261.1169882888837,-12.033011711116274,245.73740965110588,276.49656692666935,121590.13009619825,121808.65207562454,-218.52197942627544,0.0,nan,276.49656692666935,3.346566926669368,270.34473547155613,-2.8052645284438427,264.19290401642934,-8.957095983570639,258.04107256131226,-15.108927438687715,251.889241106229,-21.26075889377097,245.73740965110588,-27.4125903488941,1.0,1.0,26022.012520719443,26022.012520719443,275.6692748698637,2.51927486986375,275.6692748698637,275.6692748698637,77204.52381671645,77176.71722618375,27.806590532694827,0.0,8546.071908451686,8546.071908451686,0.8848368888961495,3953.9414190122193,275.6692748698637,2.51927486986375,1.0,0.002,0.1391415892977075,0.0048689711061511215,0.00021492418301386385,0.0017850758181151838,0.10746209150693192,0.10746209150693192,0.0,1.1290473764247189e-12,1.0,1.0050054572429477,2.4858374248791506,0.09174667997997488,0.0,0.00045658439585186507,586.4458155706611,0.0,1600161.3317333206,266.65286784029144,0.014258526838432317,1.0,1284419.3119576704,2571.3714180980355,,,,,,,,,,,,,,,,,,,4.0,15304.223997178055,1544.5704466858751,0.3690639073253577,6.173730061729009,2.8672179497402115
