time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1931.0,-29.14217985559404,5.070617958325756,35.01485804957642,24.58712380556392,5.061518787095666,-25.72180999132699,-39.247002569586016,1.6411489228559895,-6.496583107726394,-6.510325525074876,40.054842491013986,41854.66429963783,25363.757939009247,25363.757939009247,67218.42223864708,77215.35163896234,77176.2284329941,25363.757939009247,102539.98637200335,102539.98637200335,102539.98637200335,129882.05468645692,125531.98461445475,4350.070072002173,0.0,90741.44014653769,55381.84314663962,39288.44111099785,27342.068314453576,66630.50942545143,20749.935933540422,1544.6319343472135,0.0,0.8787951741406772,2.727525210771939,0.001494314320929203,1.0,1.0,-4.071225640811065,334255.0738848645,1556899.2370757381,4.657817812548803,1556899.2370757381,4.657817812548803,0.7589014735425696,0.09176265782117421,3.934239702183234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934239702183234,1.2840163560217592,1.2843441185822937,3.064010581899911,6492.270751854581,15304.178344493055,6457.654835099674,0.00032305522065054817,23064.542838145422,2351.9288276980847,19302.36244837449,1968.2931937383808,0.8368846754877435,0.8368846754877435,35552.715920197996,35405.22815468563,1.00520984089777,0.8,4290.836165033392,4273.035954225843,1.00520984089777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4110.989679030673,4632.441516551485,6.169744980967635,5.070617958325756,-3.728087065172988,8.798705023498744,2.8683277847324478,3.5,0.8195222242092708,0.6,0.00025525025147104586,1.0003822287207516,0.0002551527247714602,198.21597148255336,0.0,1.9447032355733644e-05,55.112889696149146,0.05358406394241899,8.584631928086445e-05,0.00016940393219018143,0.0006664756757285682,0.09176265779712228,0.09176265779712228,0.09176265779712228,0.09220875419235713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488986.5662657962,595.2425092501954,0.0,0.09176265779712228,0.09176265782117421,0.09176265782117421,0.36911566080359054,0.36911566080359054,0.5,9.721506976440576,2.6332909525670516,2.6332909525670516,3.865352482534945e-12,0.013742417348510116,2.4390998842638396,3.865352482534945e-12,27342.068314453576,20749.935933540422,0.7589014735425696,1.0088234776871012,0.6281606528382664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463513820284613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.08719678584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11565759377163,261.11565759377163,-12.034342406228347,245.7338815466402,276.49743364090983,121603.29951657467,121825.77891672483,-222.47940015015848,0.0,nan,276.49743364090983,3.3474336409098555,270.34472322205306,-2.805276777946915,264.1920128031898,-8.957987196810166,258.0393023843345,-15.110697615665458,251.88659196550273,-21.263408034497246,245.7338815466402,-27.416118453359786,1.0,1.0,26022.012520719443,26022.012520719443,275.6702828362554,2.520282836255433,275.6702828362554,275.6702828362554,77202.47203300508,77176.2284329941,26.24360001097375,0.0,8546.071908451686,8546.071908451686,0.884838810128075,3953.9109006941503,275.6702828362554,2.520282836255433,1.0,0.002,0.1386934125901134,0.004871051436717959,0.00021423237869369076,0.0017857676213678829,0.10711618934684539,0.10711618934684539,0.0,6.157357609892777e-14,1.0,1.004911921331472,2.4390998842599743,0.09176265782117421,0.0,0.00044817670771243515,575.6451889956039,0.0,1600161.2380120577,266.6534168922736,0.013742417344644764,1.0,1284415.6759814406,2571.9309800679102,,,,,,,,,,,,,,,,,,,4.0,15304.178344493055,1544.6319343472135,0.36911566080359054,6.173730061729009,2.8683277847324478
1932.0,-29.145855935478853,5.07373404784522,35.015772301840514,24.587598989624553,5.062271403204916,-25.725043201662164,-39.25014005564151,1.6414586716255812,-6.496033910632946,-6.5092454283227585,40.05610473965769,41851.486936731744,25376.06942354477,25376.06942354477,67227.55636027652,77213.69637698842,77175.19543793521,25376.06942354477,102551.26486147998,102551.26486147998,102551.26486147998,129895.10442271199,125538.47336614621,4356.631056565778,0.0,90741.43844335075,55380.31261027976,39290.13981452332,27343.839561232,66633.97937575531,20751.342611950917,1544.6785333512419,0.0,0.8787962206475615,2.7276420428084323,0.001494314320929203,1.0,1.0,-4.119091485851243,334269.3260957184,1556953.7248983206,4.65778222334551,1556953.7248983206,4.65778222334551,0.7589037583943441,0.0917782883980093,3.934211972172649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934211972172649,1.2840151099233779,1.2843427469335538,3.0639919591035176,6492.231292383698,15304.132985985443,6457.660750781913,0.00032306399076190314,23064.704974002518,2351.9453609543034,19302.38013074458,1968.294996838327,0.8368795591576541,0.8368795591576541,35552.51544885749,35405.22815468563,1.0052027557983256,0.8,4290.811970266393,4273.035954225843,1.0052027557983256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4111.921184699888,4632.441516551485,6.171341395833896,5.07373404784522,-3.725918410761572,8.799652458606792,2.869411086484293,3.5,0.8198317389955123,0.6,0.0002551527247714602,1.000380012520789,0.00025505580037381835,198.2189886120067,0.0,1.933134950385631e-05,54.78504449392878,0.053603395291922845,8.5816039459603e-05,0.0001693366853118572,0.0006662064146819409,0.09177825587559064,0.09177825587559064,0.09177825587559064,0.09221559562313443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488929.38970716123,595.2611797826925,0.0,0.09177825587559064,0.0917782883980093,0.0917782883980093,0.36916654005728944,0.36916654005728944,0.5,9.734627488263413,2.584236067926156,2.584236067926156,1.5916157281026244e-11,0.013211517689796892,2.3901539424714997,1.5916157281026244e-11,27343.839561232,20751.342611950917,0.7589037583943441,1.0089080224546394,0.6280802576824543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463733853092444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.75935158362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1143030737745,261.1143030737745,-12.035696926225455,245.7303667984202,276.4982393491151,121616.2094738968,121842.67216181757,-226.46268792077746,0.0,nan,276.4982393491151,3.348239349115147,270.34466483901474,-2.805335160985237,264.1910903288196,-8.958909671180379,258.0375158187035,-15.112484181296452,251.8839413085741,-21.266058691425883,245.7303667984202,-27.419633201579785,1.0,1.0,26022.012520719443,26022.012520719443,275.67124205933953,2.5212420593395564,275.67124205933953,275.67124205933953,77200.38751614367,77175.19543793521,25.1920782084635,0.0,8546.071908451686,8546.071908451686,0.8848405645529619,3953.8830320335123,275.67124205933953,2.5212420593395564,1.0,0.002,0.13825404890129034,0.004873097432351614,0.00021355419093543792,0.0017864457861183633,0.10677709546771896,0.10677709546771896,0.0,-2.2946198760531722e-11,1.0,1.0048139414395734,2.3901539424555835,0.0917782883980093,0.0,0.00043935929006326264,564.318339636069,0.0,1600161.1232906352,266.65396608936703,0.013211517673880735,1.0,1284411.9890006508,2572.5174949956713,,,,,,,,,,,,,,,,,,,3.0,15304.132985985443,1544.6785333512419,0.36916654005728944,6.173730061729009,2.869411086484293
1933.0,-29.149516376989116,5.076750431524427,35.016665644034504,24.58814566433432,5.06309455543294,-25.728255283787995,-39.2532553296536,1.6418334656121476,-6.4954954880914215,-6.508190531892222,40.05732964451342,41848.257520530344,25388.034168973238,25388.034168973238,67236.29168950359,77211.99202074547,77174.13198733916,25388.034168973238,102562.16615631239,102562.16615631239,102562.16615631239,129907.70276100303,125544.64067384714,4363.062087155899,0.0,90741.40009326508,55378.74421030588,39291.83986995467,27345.536604690642,66637.37647464531,20752.69269063932,1544.722476085213,0.0,0.8787972726942427,2.727756125946195,0.001494314320929203,1.0,1.0,-4.166549468003609,334283.24624099856,1557006.6020700824,4.657746445801751,1557006.6020700824,4.657746445801751,0.7589060324776937,0.09179358536747305,3.9341815505586375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341815505586375,1.2840135586495383,1.284341070805162,3.063971968252745,6492.188934169747,15304.087935856565,6457.668852880734,0.0003230735207512157,23064.873577168848,2351.96255369253,19302.40434846015,1968.297466358048,0.8368744915891045,0.8368744915891045,35552.295518513914,35405.22815468563,1.0051949829862716,0.8,4290.785427003871,4273.035954225843,1.0051949829862716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4112.830554871645,4632.441516551485,6.172886003995747,5.076750431524427,-3.7238069935101534,8.800557425034581,2.8704688034198744,3.5,0.8201339438342499,0.6,0.00025505580037381835,1.0003784069379362,0.00025495932199748295,198.2219929859265,0.0,1.921225607239908e-05,54.44753370917899,0.05362260754799524,8.578598377326959e-05,0.00016926981660054876,0.0006659381895363231,0.0917935496058262,0.0917935496058262,0.0917935496058262,0.09222218636926117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488873.2932047084,595.2794961706873,0.0,0.0917935496058262,0.09179358536747305,0.09179358536747305,0.36921649474732615,0.36921649474732615,0.5,9.747486904192826,2.5352994279571135,2.5352994279571135,-1.6541434888495132e-11,0.012695043800817984,2.3416410638886305,-1.6541434888495132e-11,27345.536604690642,20752.69269063932,0.7589060324776937,1.0089876769846449,0.6279997763185212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463952610100546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.42184079887,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11293689475264,261.11293689475264,-12.037063105247341,245.7268663204373,276.4990074690817,121630.24827396868,121858.66023876834,-228.4119647996426,0.0,nan,276.4990074690817,3.349007469081698,270.34457923933536,-2.8054207606646173,264.190151009632,-8.95984899036796,258.03572277986706,-15.11427722013292,251.88129455016255,-21.268705449837427,245.7268663204373,-27.42313367956268,1.0,1.0,26022.012520719443,26022.012520719443,275.6721725184136,2.5221725184136403,275.6721725184136,275.6721725184136,77198.61580006206,77174.13198733916,24.483812722901348,0.0,8546.071908451686,8546.071908451686,0.884842489268168,3953.852458311431,275.6721725184136,2.5221725184136403,1.0,0.002,0.13782343286518256,0.004875102269261193,0.00021288950123713376,0.0017871104845124748,0.10644475061856688,0.10644475061856688,0.0,-1.4250391665304729e-11,1.0,1.0047168047072061,2.341641063905172,0.09179358536747305,0.0,0.0004306119952927352,553.0816587365734,0.0,1600161.0165157386,266.65450451190856,0.01269504381735942,1.0,1284408.3880212903,2573.099603694703,,,,,,,,,,,,,,,,,,,3.0,15304.087935856565,1544.722476085213,0.36921649474732615,6.173730061729009,2.8704688034198744
1934.0,-29.15316811996123,5.079669620478539,35.017539077916766,24.588822398241632,5.064052452857896,-25.731446062682004,-39.25634842654688,1.6423303961595577,-6.4949723878785335,-6.5071767275027605,40.058541602947194,41844.93437129245,25399.69740418524,25399.69740418524,67244.6317754777,77210.1936898758,77173.32135024852,25399.69740418524,102573.01875443375,102573.01875443375,102573.01875443375,129920.28943135541,125550.91948399089,4369.369947364521,0.0,90741.30436422065,55377.120705175075,39293.53739893952,27347.270676921664,66640.80807586119,20754.065783909227,1544.7694231866524,0.0,0.8787981517172649,2.7278656939638877,0.001494314320929203,1.0,1.0,-4.212497844054383,334296.62457556085,1557058.9217014231,4.657716552413116,1557058.9217014231,4.657716552413116,0.7589081202689658,0.09180861435963417,3.9341472770960886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9341472770960886,1.2840114357565426,1.284338823484894,3.0639503415155174,6492.143109708699,15304.04307648046,6457.679483605221,0.000323083953726791,23065.050180632665,2351.9805622340623,19302.43612440705,1968.3007066028715,0.8368694615117283,0.8368694615117283,35552.047741167626,35405.22815468563,1.0051862260155624,0.8,4290.755522903135,4273.035954225843,1.0051862260155624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4113.71840135445,4632.441516551485,6.174388941115254,5.079669620478539,-3.7217638993140003,8.801433519792539,2.8715016359095102,3.5,0.8204290388312886,0.6,0.00025495932199748295,1.000377518802449,0.0002548631063827729,198.22499029952394,0.0,1.912413603724752e-05,54.19780152955947,0.05364173168403249,8.57561516740551e-05,0.00016920317032342787,0.0006656701918039394,0.09180858510825053,0.09180858510825053,0.09180858510825053,0.09222878590890883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488818.3561370706,595.2974338270251,0.0,0.09180858510825053,0.09180861435963417,0.09180861435963417,0.36926552752441705,0.36926552752441705,0.5,9.760093219629182,2.4867737246291313,2.4867737246291313,-4.268940756446682e-11,0.012204339624247496,2.294678883448398,-4.268940756446682e-11,27347.270676921664,20754.065783909227,0.7589081202689658,1.009060870014198,0.6279175715225104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464170442750404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.17210861925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1115742168843,261.1115742168843,-12.038425783115656,245.72338024557502,276.49976818820676,121645.8834602552,121873.71006949649,-227.82660924131937,0.0,nan,276.49976818820676,3.349768188206781,270.34449059966545,-2.805509400334529,264.1892130111589,-8.96078698884105,258.0339354226006,-15.116064577399356,251.87865783409939,-21.27134216590059,245.72338024557502,-27.426619754424962,1.0,1.0,26022.012520719443,26022.012520719443,275.67309146786863,2.523091467868653,275.67309146786863,275.67309146786863,77197.2850558609,77173.32135024852,23.963705612390186,0.0,8546.071908451686,8546.071908451686,0.8848446576793162,3953.818013481569,275.67309146786863,2.523091467868653,1.0,0.002,0.13740128989625025,0.00487706408642143,0.0002122378787166838,0.0017877620968005856,0.1061189393583419,0.1061189393583419,0.0,-2.4482730513059048e-11,1.0,1.0046227506693837,2.2946788834910876,0.09180861435963417,0.0,0.00042213875781039453,542.1971005329931,0.0,1600160.9285695876,266.65502761212144,0.012204339666936903,1.0,1284404.927292943,2573.6639477318085,,,,,,,,,,,,,,,,,,,3.0,15304.04307648046,1544.7694231866524,0.36926552752441705,6.173730061729009,2.8715016359095102
1935.0,-29.156800181296898,5.082493423252304,35.0183936467378,24.589241633098595,5.064745462774267,-25.7346456168421,-39.259454026445724,1.6425909002425705,-6.494502101048795,-6.5062389311644,40.05974388892837,41841.83885125206,25411.143796215623,25411.143796215623,67252.98264746768,77208.59610151786,77172.68708879288,25411.143796215623,102583.8308850085,102583.8308850085,102583.8308850085,129932.91013968075,125557.35010577948,4375.560033901274,0.0,90741.32682763443,55375.63906730566,39295.208622587525,27349.079254672255,66644.28787725978,20755.4870141322,1544.8219729620635,0.0,0.8787986565187855,2.7279672307477787,0.001494314320929203,1.0,1.0,-4.257138206489856,334309.0002708495,1557110.8250902658,4.657699385385168,1557110.8250902658,4.657699385385168,0.758909900434267,0.09182341936314635,3.934121731723882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934121731723882,1.284010417066907,1.2843376809872373,3.063932877359891,6492.106105258567,15303.998269350352,6457.683935479115,0.00032309210535664347,23065.2056584616,2351.9964165603546,19302.449431356035,1968.3020635340342,0.836864397273424,0.836864397273424,35551.863062594515,35405.22815468563,1.0051796990976634,0.8,4290.73323415585,4273.035954225843,1.0051796990976634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4114.5852416716125,4632.441516551485,6.175870058264235,5.082493423252304,-3.7198148897649617,8.802308313017265,2.872510175296541,3.5,0.8207171929418688,0.6,0.0002548631063827729,1.0003754948869974,0.0002547674425107367,198.22797153706935,0.0,1.9072339292563076e-05,54.051009555123755,0.05366080402332505,8.57262086333452e-05,0.0001691368977494277,0.0006654051450723837,0.09182339285022709,0.09182339285022709,0.09182339285022709,0.09223540938072605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488764.5576028146,595.3149997619854,0.0,0.09182339285022709,0.09182341936314635,0.09182341936314635,0.36931366795968273,0.36931366795968273,0.5,9.772454034890776,2.4388668122008426,2.4388668122008426,2.1998403099132702e-11,0.011736830115580688,2.24910072467452,2.1998403099132702e-11,27349.079254672255,20755.4870141322,0.758909900434267,1.0091334874990179,0.6278383366975588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446438776396936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.02531664481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11019211215694,261.11019211215694,-12.03980788784304,245.71990694656205,276.50047727775774,121658.85924062367,121889.93383781805,-231.0745971944061,0.0,nan,276.50047727775774,3.3504772777577614,270.3443632114977,-2.8056367885022837,264.18824914530796,-8.961750854692013,258.0321350790256,-15.117864920974398,251.87602101279046,-21.273978987209517,245.71990694656205,-27.43009305343793,1.0,1.0,26022.012520719443,26022.012520719443,275.67395504748356,2.5239550474835823,275.67395504748356,275.67395504748356,77195.37025846817,77172.68708879288,22.683169675292447,0.0,8546.071908451686,8546.071908451686,0.8848462738802412,3953.7923403825016,275.67395504748356,2.5239550474835823,1.0,0.002,0.1369873758194837,0.004878977704083362,0.00021159893126743552,0.0017884010562300126,0.10579946563371775,0.10579946563371775,0.0,-1.2502551945126061e-11,1.0,1.004531446146952,2.2491007246525214,0.09182341936314635,0.0,0.00041390987303561376,531.6265553387759,0.0,1600160.8118206002,266.6554978989512,0.011736830093582284,1.0,1284401.7260081968,2574.2119355560603,,,,,,,,,,,,,,,,,,,3.0,15303.998269350352,1544.8219729620635,0.36931366795968273,6.173730061729009,2.872510175296541
1936.0,-29.160426261406013,5.085225383020613,35.019228627587445,24.589895002450817,5.0656757288761725,-25.737816062396767,-39.262528718076624,1.643065529681535,-6.494005828390414,-6.50527729687941,40.06088747237577,41838.55552176283,25422.164824318905,25422.164824318905,67260.72034608174,77206.82378063747,77171.82595230087,25422.164824318905,102593.99077661979,102593.99077661979,102593.99077661979,129944.6663668102,125563.04375158457,4381.622615225622,0.0,90741.23755156618,55374.03663539768,39296.889906853896,27350.67559019041,66647.5654970443,20756.754910671254,1544.8640812393348,0.0,0.8787995131001965,2.728071165784224,0.001494314320929203,1.0,1.0,-4.302406302430597,334321.6909180998,1557160.1954702241,4.657670255238354,1557160.1954702241,4.657670255238354,0.7589119633343122,0.09183785597006998,3.934087911755961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.934087911755961,1.2840083967096965,1.2843355372754757,3.0639113590200493,6492.060510478573,15303.953734784262,6457.694558902251,0.00032310248877205226,23065.38124895747,2352.014321807903,19302.481185478708,1968.305301553406,0.8368594031521226,0.8368594031521226,35551.61856301185,35405.22815468563,1.005171057996168,0.8,4290.703725646458,4273.035954225843,1.005171057996168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4115.431414306234,4632.441516551485,6.177278215825762,5.085225383020613,-3.717883064180239,8.803108447200852,2.8734948051674243,3.5,0.8209985157621212,0.6,0.0002547674425107367,1.0003748875171485,0.00025467196916852775,198.23094794319272,0.0,1.8963255303118975e-05,53.741865529039174,0.053679767278628165,8.569657311818788e-05,0.00016907086939254882,0.0006651396635072972,0.09183785596951027,0.09183785596951027,0.09183785596951027,0.09224152766176939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488711.6852565694,595.3322607097449,0.0,0.09183785596951027,0.09183785597006998,0.09183785597006998,0.3693609441162995,0.3693609441162995,0.5,9.784564186120885,2.3912869270960186,2.3912869270960186,3.240074875066057e-12,0.011271468488985192,2.2028709944488014,3.240074875066057e-12,27350.67559019041,20756.754910671254,0.7589119633343122,1.0091999586851321,0.6277581965633583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464603920063235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.716172618726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10881622517286,261.10881622517286,-12.041183774827118,245.71644729048157,276.50118515986924,121674.54539662845,121904.58044202224,-230.0350453937706,0.0,nan,276.50118515986924,3.35118515986926,270.34423758597876,-2.805762414021217,264.1872900121312,-8.962709987868777,258.03034243822293,-15.119657561777046,251.8733948643534,-21.276605135646577,245.71644729048157,-27.43355270951841,1.0,1.0,26022.012520719443,26022.012520719443,275.6748159177566,2.524815917756598,275.6748159177566,275.6748159177566,77194.16737601624,77171.82595230087,22.341423715362907,0.0,8546.071908451686,8546.071908451686,0.8848484135944875,3953.7583513147406,275.6748159177566,2.524815917756598,1.0,0.002,0.13658182128139443,0.004880860536831127,0.0002109729043638927,0.0017890270960227968,0.10548645218194634,0.10548645218194634,0.0,3.8668937843433504e-13,1.0,1.0044388159339996,2.2028709944455613,0.09183785597006998,0.0,0.0004055545384052852,520.8936178141246,0.0,1600160.7285799603,266.65599417160956,0.011271468485745118,1.0,1284398.443332366,2574.7687862895345,,,,,,,,,,,,,,,,,,,4.0,15303.953734784262,1544.8640812393348,0.3693609441162995,6.173730061729009,2.8734948051674243
1937.0,-29.16403621775912,5.087866936228881,35.0200456211041,24.590335855633043,5.066390771568431,-25.74099351882026,-39.265608159452654,1.6433480726208647,-6.4935676079057885,-6.504402867436282,40.06203820252229,41835.444969976066,25433.01361372008,25433.01361372008,67268.45858369615,77205.21847349856,77171.31587003893,25433.01361372008,102604.32948375901,102604.32948375901,102604.32948375901,129956.75618901046,125569.1828451732,4387.573343837254,0.0,90741.25118382699,55372.53990503564,39298.56808754594,27352.426705251448,66650.99479279738,20758.128337188013,1544.915886489828,0.0,0.878799871069868,2.7281658513584803,0.001494314320929203,1.0,1.0,-4.345692236006926,334333.23105568,1557209.8755788,4.657658081614572,1557209.8755788,4.657658081614572,0.7589135896743896,0.09185212425966717,3.9340620591402455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340620591402455,1.2840072735145933,1.284334291199356,3.063893904877894,6492.023527245786,15303.909198973366,6457.69912485832,0.0003231106431554792,23065.53628786875,2352.03013137705,19302.494833426954,1968.306693256816,0.8368543697628675,0.8368543697628676,35551.431662676645,35405.22815468563,1.0051644525766468,0.8,4290.681168756028,4273.035954225843,1.0051644525766468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4116.257709540857,4632.441516551485,6.178673787787932,5.087866936228881,-3.7160519181315332,8.803918854360415,2.8744564354029514,3.5,0.8212732672579861,0.6,0.00025467196916852775,1.0003732312514164,0.0002545769530937428,198.23391119186599,0.0,1.8925771129382922e-05,53.635635380671204,0.05369869304975755,8.566690131353877e-05,0.000169005067854989,0.0006648764252507349,0.0918521242481748,0.0918521242481748,0.0918521242481748,0.09224786006758845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488659.9968484887,595.3491360742697,0.0,0.0918521242481748,0.09185212425966717,0.09185212425966717,0.3694073329515639,0.3694073329515639,0.5,9.796436260730378,2.34442443221792,2.34442443221792,6.423306331271306e-12,0.010835259530495023,2.158710631429358,6.423306331271306e-12,27352.426705251448,20758.128337188013,0.7589135896743896,1.0092641346587297,0.6276792281950606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446481972632431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.60994247036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10742732548823,261.10742732548823,-12.042572674511746,245.71299962524898,276.5018550257345,121688.0471649451,121920.2578082276,-232.21064328250344,0.0,nan,276.5018550257345,3.351855025734551,270.34408394562263,-2.8059160543773487,264.18631286555365,-8.963687134446332,258.02854178542856,-15.121458214571419,251.8707707053412,-21.27922929465879,245.71299962524898,-27.437000374750994,1.0,1.0,26022.012520719443,26022.012520719443,275.67563066103423,2.5256306610342563,275.67563066103423,275.67563066103423,77192.4947515588,77171.31587003893,21.17888151986699,0.0,8546.071908451686,8546.071908451686,0.8848500492300542,3953.7323694359466,275.67563066103423,2.5256306610342563,1.0,0.002,0.1361842519599171,0.004882694049650641,0.00021035917177521506,0.0017896408282975825,0.10517958588760752,0.10517958588760752,0.0,7.279767066936671e-14,1.0,1.0043503109800147,2.1587106314229345,0.09185212425966717,0.0,0.00039756932143952253,510.6362308271462,0.0,1600160.618916974,266.6564323920942,0.010835259524071716,1.0,1284395.4583271919,2575.3009657844777,,,,,,,,,,,,,,,,,,,4.0,15303.909198973366,1544.915886489828,0.3694073329515639,6.173730061729009,2.8744564354029514
1938.0,-29.16762943836835,5.090420994724788,35.02084395203076,24.590736091509484,5.067057344159454,-25.744160760125226,-39.2686783458106,1.6435886664469967,-6.493132866013809,-6.5035311224346835,40.06313356921688,41832.37027886101,25443.513063561695,25443.513063561695,67275.8833424227,77203.64780191198,77170.51677883459,25443.513063561695,102614.02984239628,102614.02984239628,102614.02984239628,129968.02452042262,125574.62124010245,4393.4032803201635,0.0,90741.27426960127,55371.053679874065,39300.2450996969,27353.99467802634,66654.23977772324,20759.368035325835,1544.9592417023114,0.0,0.8788004247477118,2.7282602772363433,0.001494314320929203,1.0,1.0,-4.389914120285368,334344.7360771503,1557257.1666109792,4.6576392524739525,1557257.1666109792,4.6576392524739525,0.7589154081397107,0.0918660970274013,3.9340363855016207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340363855016207,1.2840063453905028,1.2843332408312917,3.0638761246192816,6491.985853011359,15303.864865305713,6457.704273327117,0.0003231189826259644,23065.69268246131,2352.046079187216,19302.510222544723,1968.3082625101054,0.8368493627430476,0.8368493627430476,35551.246056005264,35405.22815468563,1.0051578928862996,0.8,4290.658767997114,4273.035954225843,1.0051578928862996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.064376129107,4632.441516551485,6.1800134122468755,5.090420994724788,-3.7142564053382783,8.804677400063067,2.8753953462591464,3.5,0.8215415275026132,0.6,0.0002545769530937428,1.000371511554001,0.0002544824099381607,198.23686077968742,0.0,1.883540813072571e-05,53.37954664247666,0.053717528457888276,8.563732813802164e-05,0.00016893962495572113,0.0006646146315288045,0.09186607313049962,0.09186607313049962,0.09186607313049962,0.09225369988209313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.2137272315,595.3657134964053,0.0,0.09186607313049962,0.0918660970274013,0.0918660970274013,0.3694528825477231,0.3694528825477231,0.5,9.80806532546676,2.2979172290152974,2.2979172290152974,-1.233502189279534e-11,0.010398256420899088,2.11361700214934,-1.233502189279534e-11,27353.99467802634,20759.368035325835,0.7589154081397107,1.0093263919410453,0.627602541389152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465034579064069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.353853732166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1060248941068,261.1060248941068,-12.043975105893196,245.70956422079522,276.5024855674216,121701.27886321752,121935.7518755095,-234.47301229196512,0.0,nan,276.5024855674216,3.3524855674216383,270.34390129808384,-2.8060987019161416,264.18531702878795,-8.964682971212028,258.0267327594378,-15.1232672405622,251.86814849011412,-21.281851509885854,245.70956422079522,-27.440435779204762,1.0,1.0,26022.012520719443,26022.012520719443,275.6764089021181,2.526408902118135,275.6764089021181,275.6764089021181,77190.81026488992,77170.51677883459,20.29348605533596,0.0,8546.071908451686,8546.071908451686,0.8848516735404337,3953.706567429129,275.6764089021181,2.526408902118135,1.0,0.002,0.13579484181467028,0.004884492794913709,0.00020975803904809933,0.0017902419553295842,0.10487901952404967,0.10487901952404967,0.0,-5.622316414516382e-12,1.0,1.0042599151563383,2.113617002161675,0.0918660970274013,0.0,0.00038940679312642946,500.15115771481186,0.0,1600160.5040168748,266.65686713398617,0.01039825643323411,1.0,1284392.482471221,2575.8449584760256,,,,,,,,,,,,,,,,,,,3.0,15303.864865305713,1544.9592417023114,0.3694528825477231,6.173730061729009,2.8753953462591464
1939.0,-29.171205444853307,5.092889866759273,35.021623774440286,24.59107245029884,5.067657510814699,-25.74731914920558,-39.27174332840366,1.643771216549874,-6.492716575783902,-6.50269035908739,40.06419594730499,41829.37138680763,25453.7354542452,25453.7354542452,67283.10684105282,77202.13097992189,77169.65504496817,25453.7354542452,102623.39049921336,102623.39049921336,102623.39049921336,129978.89485254427,125579.78215228641,4399.112700257853,0.0,90741.32579427534,55369.617709499,39301.89787197371,27355.504353330907,66657.40222530463,20760.56245058859,1545.0008062379877,0.0,0.8788009361861241,2.728351389587836,0.001494314320929203,1.0,1.0,-4.433742948437782,334355.832508098,1557303.0344412946,4.657621859799851,1557303.0344412946,4.657621859799851,0.7589171883815298,0.09187976536642611,3.9340129396163035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9340129396163035,1.28400568750811,1.284332461381139,3.0638594344944874,6491.95048863968,15303.820746578916,6457.707900342048,0.0003231267309476541,23065.843246343167,2352.061432430358,19302.52106393507,1968.3093680242562,0.8368443701703934,0.8368443701703934,35551.076554586776,35405.22815468563,1.0051519023934896,0.8,4290.638310971605,4273.035954225843,1.0051519023934896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.852046878462,4632.441516551485,6.181313744271217,5.092889866759273,-3.712517062996087,8.80540692975536,2.8763122654657933,3.5,0.8218035044187981,0.6,0.0002544824099381607,1.0003697422356057,0.00025438835182024663,198.2397963128875,0.0,1.8741938370791378e-05,53.11465334282276,0.05373627039625907,8.560781449900571e-05,0.00016887459543915502,0.0006643548436301043,0.09187974491851442,0.09187974491851442,0.09187974491851442,0.09225931647168815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488559.4377338887,595.3819609751761,0.0,0.09187974491851442,0.09187976536642611,0.09187976536642611,0.3694975708573874,0.3694975708573874,0.5,9.819452691400985,2.251789656007759,2.251789656007759,4.581579560181126e-11,0.009973783303507844,2.0689474106496277,4.581579560181126e-11,27355.504353330907,20760.56245058859,0.7589171883815298,1.0093868736983371,0.6275277762164015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465248441776468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.08896043251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1046069193812,261.1046069193812,-12.045393080618794,245.70614121755432,276.5030726212023,121714.11364194886,121951.18535682424,-237.07171487539836,0.0,nan,276.5030726212023,3.3530726212023296,270.3436863404698,-2.80631365953019,264.1843000597662,-8.965699940233776,258.0249137790192,-15.12508622098079,251.86552749827527,-21.284472501724707,245.70614121755432,-27.44385878244566,1.0,1.0,26022.012520719443,26022.012520719443,275.677148831553,2.5271488315530064,275.677148831553,275.677148831553,77189.06776532232,77169.65504496817,19.4127203541575,0.0,8546.071908451686,8546.071908451686,0.8848531569046357,3953.683004314385,275.677148831553,2.5271488315530064,1.0,0.002,0.1354135243689046,0.004886251933183614,0.00020916939140940274,0.00179083059340471,0.10458469570470137,0.10458469570470137,0.0,-1.5185887269897336e-11,1.0,1.004170348960465,2.068947410603812,0.09187976536642611,0.0,0.00038131439603119005,489.756249306743,0.0,1600160.3853700412,266.6572834242161,0.009973783257692048,1.0,1284389.6123625052,2576.384377975214,,,,,,,,,,,,,,,,,,,3.0,15303.820746578916,1545.0008062379877,0.3694975708573874,6.173730061729009,2.8763122654657933
1940.0,-29.174767250836403,5.095275968147624,35.022385241282294,24.59144446710127,5.068290851219703,-25.750461440694398,-39.27479060422627,1.6439850424448788,-6.492309838191204,-6.501870553264363,40.065225745269956,41826.34376178558,25463.667951375104,25463.667951375104,67290.01171316068,77200.59151890362,77168.75379007366,25463.667951375104,102632.42174144876,102632.42174144876,102632.42174144876,129989.36746163105,125584.66383882653,4404.703622804514,0.0,90741.35645170858,55368.15566508977,39303.55642957645,27356.945720182273,66660.50214975871,20761.70502265901,1545.039847906601,0.0,0.8788014580272456,2.7284402222938837,0.001494314320929203,1.0,1.0,-4.477267943306231,334366.65261808893,1557347.4966078973,4.657604113370384,1557347.4966078973,4.657604113370384,0.7589189683314063,0.09189315792913563,3.93398783037924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93398783037924,1.2840048824861316,1.284331535376916,3.063841800011014,6491.91312328528,15303.776852934388,6457.713042041273,0.00032313500412032344,23065.9982603355,2352.0772394584797,19302.53643281814,1968.31093521418,0.8368394124962264,0.8368394124962264,35550.89502778602,35405.22815468563,1.0051454869094052,0.8,4290.616402609855,4273.035954225843,1.0051454869094052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.621201872724,4632.441516551485,6.182570987542349,5.095275968147624,-3.7108253963614835,8.806101364509107,2.8772077435207373,3.5,0.8220593552916392,0.6,0.00025438835182024663,1.000368284430023,0.0002542946990419521,198.24272026434664,0.0,1.8646062136862608e-05,52.842940095868634,0.05375491645839593,8.557848068368425e-05,0.00016880987113656237,0.0006640959786991241,0.09189313614967008,0.09189313614967008,0.09189313614967008,0.09226470657994265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488510.6627894219,595.3978805463529,0.0,0.09189313614967008,0.09189315792913563,0.09189315792913563,0.3695414008229471,0.3695414008229471,0.5,9.83060001510803,2.206026969958714,2.206026969958714,-9.663381206337363e-13,0.009560715073178017,2.0246026099581513,-9.663381206337363e-13,27356.945720182273,20761.70502265901,0.7589189683314063,1.0094435166718023,0.6274531756124339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465461285904182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.81724718556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1031805340613,261.1031805340613,-12.046819465938654,245.70273111511017,276.5036299530096,121727.5605071441,121966.03838471639,-238.47787757229025,0.0,nan,276.5036299530096,3.3536299530096016,270.3434501854179,-2.8065498145820698,264.18327041784823,-8.966729582151743,258.0230906502911,-15.126909349708853,251.86291088269115,-21.287089117308824,245.70273111511017,-27.44726888488981,1.0,1.0,26022.012520719443,26022.012520719443,275.6778631789965,2.5278631789965402,275.6778631789965,275.6778631789965,77187.51606291454,77168.75379007366,18.762272840875085,0.0,8546.071908451686,8546.071908451686,0.8848547455034779,3953.657769531136,275.6778631789965,2.5278631789965402,1.0,0.002,0.1350402472242915,0.0048879735399284824,0.00020859315239570445,0.0017914068373271542,0.10429657619785222,0.10429657619785222,0.0,-1.0277141550968372e-11,1.0,1.0040814141679157,2.0246026099591177,0.09189315792913563,0.0,0.0003732743541965045,479.4286584535869,0.0,1600160.2718035285,266.6576901618088,0.009560715074144355,1.0,1284386.8137836203,2576.920510428085,,,,,,,,,,,,,,,,,,,3.0,15303.776852934388,1545.039847906601,0.3695414008229471,6.173730061729009,2.8772077435207373
1941.0,-29.17831541823344,5.097581323576388,35.02312899860435,24.59179713567721,5.068910991910157,-25.75359277718197,-39.27782481824977,1.6441883526703747,-6.491924032588145,-6.5010891689434755,40.06623748463543,41823.34616926122,25473.357482747135,25473.357482747135,67296.70365200835,77199.07368555645,77167.95480285221,25473.357482747135,102641.31228559934,102641.31228559934,102641.31228559934,129999.7060927954,125589.52624309929,4410.179849696118,0.0,90741.40618968474,55366.721277988756,39305.20545743998,27358.393807196055,66663.59926463604,20762.8489896365,1545.0803572675165,0.0,0.8788018407196706,2.7285249187349114,0.001494314320929203,1.0,1.0,-4.5198159505649755,334376.9658834079,1557391.1800181535,4.657591099026814,1557391.1800181535,4.657591099026814,0.7589206126631332,0.09190630246015787,3.9339650677267803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339650677267803,1.2840041257645303,1.2843306582059892,3.0638258778057996,6491.879386043042,15303.733124573031,6457.715711631243,0.00032314234341571677,23066.14436770257,2352.092138263584,19302.544412401207,1968.3117489052029,0.8368344576663973,0.8368344576663973,35550.73046537835,35405.22815468563,1.005139670984604,0.8,4290.5965416706285,4273.035954225843,1.005139670984604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.37235195615,4632.441516551485,6.1837958082742155,5.097581323576388,-3.7091938575826466,8.806775181159034,2.878082367217489,3.5,0.8223092477764254,0.6,0.0002542946990419521,1.0003668846131943,0.0002542014364462681,198.2456330944757,0.0,1.8565981529420786e-05,52.615991654378504,0.05377348243992535,8.554928183494296e-05,0.00016874541720700916,0.0006638385766313555,0.09190627903465531,0.09190627903465531,0.09190627903465531,0.09227003000972207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488462.93277795945,595.4134586828638,0.0,0.09190627903465531,0.09190630246015787,0.09190630246015787,0.36958437678458583,0.36958437678458583,0.5,9.841512748035063,2.160765889856293,2.160765889856293,1.48929757415317e-11,0.009165136355306913,1.981273218378476,1.48929757415317e-11,27358.393807196055,20762.8489896365,0.7589206126631332,1.0094970027774688,0.6273790588959067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465673290740027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.590298744064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1017473072912,261.1017473072912,-12.048252692708786,245.69933380367834,276.5041608109059,121741.1155411482,121980.73724539102,-239.6217042428009,0.0,nan,276.5041608109059,3.35416081090591,270.34319540945705,-2.8068045905429244,264.1822300080255,-8.967769991974478,258.0212646065587,-15.128735393441275,251.86029920512146,-21.289700794878513,245.69933380367834,-27.450666196321635,1.0,1.0,26022.012520719443,26022.012520719443,275.6785510715671,2.528551071567108,275.6785510715671,275.6785510715671,77186.02232204772,77167.95480285221,18.067519195508794,0.0,8546.071908451686,8546.071908451686,0.8848561856383457,3953.6348930654144,275.6785510715671,2.528551071567108,1.0,0.002,0.13467483141152295,0.004889655145673464,0.00020802903822691446,0.0017919709509191843,0.10401451911345723,0.10401451911345723,0.0,-1.0853901111218534e-11,1.0,1.0039944965567267,1.981273218363583,0.09190630246015787,0.0,0.0003654131043734119,469.3307981266019,0.0,1600160.1586756625,266.65807596741183,0.009165136340413937,1.0,1284384.1463523365,2577.4449071188683,,,,,,,,,,,,,,,,,,,3.0,15303.733124573031,1545.0803572675165,0.36958437678458583,6.173730061729009,2.878082367217489
1942.0,-29.181850136631997,5.099808041899981,35.0238554396749,24.59213164346295,5.0695079524370525,-25.756714327767043,-39.2808536538854,1.6443721444940862,-6.4915539689553725,-6.5003379518234885,40.06722512360237,41820.38278878362,25482.79388403052,25482.79388403052,67303.17667281415,77197.57318018026,77167.18731235141,25482.79388403052,102649.98119638194,102649.98119638194,102649.98119638194,130009.79518475474,125594.25319388768,4415.541990867062,0.0,90741.45829155158,55365.306193439086,39306.83566456944,27359.813988372793,66666.64965294223,20763.969852329665,1545.1204764488925,0.0,0.8788021518309823,2.7286063585467124,0.001494314320929203,1.0,1.0,-4.561664476493604,334386.8812157618,1557433.8237498,4.657580518970396,1557433.8237498,4.657580518970396,0.7589221864283804,0.09191918228144766,3.9339421672010246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9339421672010246,1.2840034594405314,1.2843298719568093,3.0638096325029607,6491.8449641957095,15303.68955071115,6457.71893637665,0.0003231498646396101,23066.29188606338,2352.1071809500063,19302.55405138103,1968.312731807603,0.8368295236497725,0.8368295236497725,35550.564906024665,35405.22815468563,1.0051338198327695,0.8,4290.576560410579,4273.035954225843,1.0051338198327695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.105909705512,4632.441516551485,6.184985153901522,5.099808041899981,-3.7076154117093982,8.80742345360938,2.878936609385412,3.5,0.8225533169672605,0.6,0.0002542014364462681,1.0003655042842476,0.0002541085586794068,198.24853495806556,0.0,1.8488902325413027e-05,52.397549190220516,0.05379197134225076,8.552014392708894e-05,0.00016868129251917913,0.0006635824494591696,0.0919191656512856,0.0919191656512856,0.0919191656512856,0.09227521264474012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488416.2015785167,595.4287101298028,0.0,0.0919191656512856,0.09191918228144766,0.09191918228144766,0.3696265183138943,0.3696265183138943,0.5,9.852194381100752,2.116048955328779,2.116048955328779,-1.1937117960769683e-11,0.008783982868123985,1.9386734753298924,-1.1937117960769683e-11,27359.813988372793,20763.969852329665,0.7589221864283804,1.0095479077347609,0.6273059019239007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446588448966123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.37185627991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10030759832034,261.10030759832034,-12.049692401679636,245.69594906988183,276.5046661267456,121754.5658278412,121995.27129587637,-240.7054680351863,0.0,nan,276.5046661267456,3.354666126745599,270.34292271540954,-2.8070772845904344,264.1811793039911,-8.96882069600889,258.0194358926336,-15.130564107366354,251.85769248126056,-21.29230751873942,245.69594906988183,-27.454050930118143,1.0,1.0,26022.012520719443,26022.012520719443,275.6792124824569,2.5292124824568987,275.6792124824569,275.6792124824569,77184.55575481772,77167.18731235141,17.368442466307897,0.0,8546.071908451686,8546.071908451686,0.8848576344947459,3953.61187803703,275.6792124824569,2.5292124824568987,1.0,0.002,0.13431715014859802,0.004891298832963097,0.00020747685677764325,0.0017925231496415625,0.10373842838882162,0.10373842838882162,0.0,6.4192054449740965e-12,1.0,1.0039090241225925,1.9386734753418295,0.09191918228144766,0.0,0.00035767871599272426,459.39595505606735,0.0,1600160.0476935545,266.6584460310446,0.008783982880061103,1.0,1284381.5818926508,2577.961020267095,,,,,,,,,,,,,,,,,,,3.0,15303.68955071115,1545.1204764488925,0.3696265183138943,6.173730061729009,2.878936609385412
1943.0,-29.185371460895087,5.101958219854331,35.02456488956296,24.592448165081464,5.070080531991843,-25.759826261557027,-39.283869637269504,1.644535333861245,-6.491198364052195,-6.499613903730417,40.06818753475198,41817.41961606273,25491.978712447824,25491.978712447824,67309.39832851055,77196.08949309625,77166.4301252526,25491.978712447824,102658.40883770044,102658.40883770044,102658.40883770044,130019.60809620583,125598.81614499415,4420.791951211678,0.0,90741.51075282783,55363.87488254506,39308.48430031419,27361.199258505396,66669.68355881958,20765.062718087796,1545.159801081621,0.0,0.8788024118525142,2.7286848691126826,0.001494314320929203,1.0,1.0,-4.602965289069289,334396.4381629667,1557475.3790579024,4.657571676343255,1557475.3790579024,4.657571676343255,0.7589237051308286,0.09193181052421362,3.933918828768153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933918828768153,1.284002888590205,1.2843291816998348,3.0637928183226073,6491.809336965187,15303.646128005292,6457.723080759785,0.00032315770245738075,23066.442065161307,2352.1224949561074,19302.56643921956,1968.3139950155826,0.8368246123390412,0.836824612339041,35550.3961806231,35405.22815468563,1.0051278567943758,0.8,4290.556197042092,4273.035954225843,1.0051278567943758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.8223120453,4632.441516551485,6.18613878058608,5.101958219854331,-3.706087002384,8.80804522223833,2.87977097161899,3.5,0.8227917061768543,0.6,0.0002541085586794068,1.0003641295116086,0.0002540160639341057,198.25142589931843,0.0,1.8412881210428818e-05,52.18210535035527,0.05381038422346119,8.549113877455082e-05,0.00016861741990485598,0.0006633272430220189,0.09193179608262797,0.09193179608262797,0.09193179608262797,0.09228024354651884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488370.4488514066,595.4436414837427,0.0,0.09193179608262797,0.09193181052421362,0.09193181052421362,0.36966783717359614,0.36966783717359614,0.5,9.862647988846053,2.0718811785774847,2.0718811785774847,2.034994395216927e-11,0.008415539678196637,1.8966486146611032,2.034994395216927e-11,27361.199258505396,20765.062718087796,0.7589237051308286,1.0095952873261589,0.6272329098302852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466094893885844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.15641244004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0988615869308,261.0988615869308,-12.051138413069168,245.6925767187713,276.5051464550737,121767.88299127745,122009.64216597422,-241.75917469674022,0.0,nan,276.5051464550737,3.3551464550737364,270.3426325078484,-2.8073674921515703,264.180118560553,-8.969881439446965,258.0176046133,-15.132395386699955,251.85509066603828,-21.294909333961698,245.6925767187713,-27.45742328122867,1.0,1.0,26022.012520719443,26022.012520719443,275.67984792995,2.5298479299499945,275.67984792995,275.67984792995,77183.11092779021,77166.4301252526,16.680802537608542,0.0,8546.071908451686,8546.071908451686,0.8848591110549825,3953.588422911994,275.67984792995,2.5298479299499945,1.0,0.002,0.13396710453097008,0.0048929054230016445,0.00020693645670513932,0.0017930635370817737,0.10346822835256966,0.10346822835256966,0.0,-6.213086902601139e-12,1.0,1.0038246871764516,1.8966486146407533,0.09193181052421362,0.0,0.00035004320998168105,449.5881865574896,0.0,1600159.9379121328,266.6588016359478,0.008415539657846693,1.0,1284379.110170479,2578.470693803152,,,,,,,,,,,,,,,,,,,3.0,15303.646128005292,1545.159801081621,0.36966783717359614,6.173730061729009,2.87977097161899
