time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1944.0,-29.188879709365157,5.104033904587477,35.02525766591606,24.592736223153793,5.070631649518853,-25.76292857347926,-39.28687647040931,1.6446805145114283,-6.490856496730487,-6.498916070891583,40.069125149464114,41814.50577846815,25500.917910128133,25500.917910128133,67315.42368859629,77194.63435803735,77165.68211628826,25500.917910128133,102666.60002641639,102666.60002641639,102666.60002641639,130029.14914209455,125603.21803074062,4425.9311113539325,0.0,90741.58797708919,55362.48921359836,39310.109737212035,27362.54911567816,66672.65885289019,20766.12731547976,1545.1982777153664,0.0,0.8788026243030157,2.7287605502841634,0.001494314320929203,1.0,1.0,-4.643711204571105,334405.6492889486,1557515.8645024074,4.657564451480336,1557515.8645024074,4.657564451480336,0.7589251727859379,0.09194418889574703,3.933898358291027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933898358291027,1.2840024010975055,1.2843285753135947,3.0637780388327265,6491.77802099962,15303.602855804666,6457.72426595241,0.00032316442916599595,23066.581724421918,2352.1367362373408,19302.56998183963,1968.3143562622947,0.8368196992709539,0.8368196992709539,35550.24818896751,35405.22815468563,1.0051226265271291,0.8,4290.538336017091,4273.035954225843,1.0051226265271291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.521995430426,4632.441516551485,6.187257507882104,5.104033904587477,-3.704607137507358,8.808641042094836,2.880585955371719,3.5,0.823024558677634,0.6,0.0002540160639341057,1.0003627875480572,0.00025392394348925425,198.25430617876393,0.0,1.8337215144133697e-05,51.9676677184749,0.05382872143860532,8.546223067241988e-05,0.00016855383326168583,0.0006630736479518054,0.09194417336646565,0.09194417336646565,0.09194417336646565,0.09228512325656624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.6617362851,595.4582569830919,0.0,0.09194417336646565,0.09194418889574703,0.09194418889574703,0.3697083434901854,0.3697083434901854,0.5,9.872876658792169,2.028268579679036,2.028268579679036,-2.2737367544323206e-13,0.00805957416110914,1.8552048663204914,-2.2737367544323206e-13,27362.54911567816,20766.12731547976,0.7589251727859379,1.0096406060109935,0.6271612156750748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466304506613612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.941974808164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09740965660154,261.09740965660154,-12.052590343398435,245.689216562372,276.5056027508343,121781.19802063385,122023.94678180132,-242.74876116747316,0.0,nan,276.5056027508343,3.3556027508343504,270.3423255131338,-2.8076744868661763,264.17904827546016,-8.970951724539816,258.0157710377472,-15.134228962252791,251.85249380006178,-21.297506199938198,245.689216562372,-27.46078343762798,1.0,1.0,26022.012520719443,26022.012520719443,275.6804582361482,2.530458236148206,275.6804582361482,275.6804582361482,77181.69492778597,77165.68211628826,16.01281149771239,0.0,8546.071908451686,8546.071908451686,0.8848604061661631,3953.5678500824824,275.6804582361482,2.530458236148206,1.0,0.002,0.13362459431550733,0.0048944756206378585,0.0002064076837131696,0.001793592310502713,0.10320384185658481,0.10320384185658481,0.0,-5.7841175425676905e-12,1.0,1.0037414989761742,1.8552048663207188,0.09194418889574703,0.0,0.00034250796001106964,439.90925296946585,0.0,1600159.8298462343,266.6591435032695,0.008059574161336513,1.0,1284376.727931369,2578.973836009741,,,,,,,,,,,,,,,,,,,3.0,15303.602855804666,1545.1982777153664,0.3697083434901854,6.173730061729009,2.880585955371719
1945.0,-29.192374843731606,5.106037079054172,35.02593408979031,24.593006434757285,5.071157675386255,-25.766021591790025,-39.28987429300321,1.6448044241280761,-6.490528196945149,-6.498244373542887,40.070038670065735,41811.60451647455,25509.61912197682,25509.61912197682,67321.22363845137,77193.19562457099,77164.94400568615,25509.61912197682,102674.56312766297,102674.56312766297,102674.56312766297,130038.42911821113,125607.46847838814,4430.96063982299,0.0,90741.66433633071,55361.09884675878,39311.7394328577,27363.865990548165,66675.60542340587,20767.165417713142,1545.236018338562,0.0,0.8788027869481267,2.7288334087892805,0.001494314320929203,1.0,1.0,-4.6838569057104,334414.5156251085,1557555.3103491338,4.657558920364608,1557555.3103491338,4.657558920364608,0.758926586794658,0.09195631417013386,3.933877263182164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933877263182164,1.284002012223651,1.2843280680519604,3.063762537544178,6491.745175629289,15303.559728178287,6457.726595486736,0.0003231715561228592,23066.724827842903,2352.151328725192,19302.576944973625,1968.3150663043573,0.8368148096028905,0.8368148096028905,35550.09568136523,35405.22815468563,1.0051172366646324,0.8,4290.519929965166,4273.035954225843,1.0051172366646324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.205386138673,4632.441516551485,6.188342581802319,5.106037079054172,-3.7031750101353564,8.80921208918953,2.881382050632642,3.5,0.8232520144664691,0.6,0.00025392394348925425,1.0003614415080107,0.00025383219799682863,198.2571757641373,0.0,1.8263274878903596e-05,51.75812100681279,0.053846984713484224,8.543341819316698e-05,0.00016849052529608726,0.0006628210465238969,0.091956301409075,0.091956301409075,0.091956301409075,0.09228985844408033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488281.8284627918,595.472560523704,0.0,0.091956301409075,0.09195631417013386,0.09195631417013386,0.36974804747148216,0.36974804747148216,0.5,9.88288352464461,1.985225354687259,1.985225354687259,6.252776074688882e-13,0.007716176597739377,1.8143874678324892,6.252776074688882e-13,27363.865990548165,20767.165417713142,0.758926586794658,1.0096829749193228,0.6270899866744511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466513346729573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.7324280965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0959517946457,261.0959517946457,-12.054048205354263,245.68586842052972,276.5060351687721,121794.35653633009,122038.09700733797,-243.7404710078838,0.0,nan,276.5060351687721,3.3560351687721095,270.34200181909137,-2.807998180908612,264.1779684694995,-8.972031530500487,258.0139351198149,-15.136064880185074,251.84990177016655,-21.300098229833424,245.68586842052972,-27.464131579470262,1.0,1.0,26022.012520719443,26022.012520719443,275.6810435650916,2.531043565091636,275.6810435650916,275.6810435650916,77180.29507291787,77164.94400568615,15.351067231720663,0.0,8546.071908451686,8546.071908451686,0.8848617407949484,3953.5466494980747,275.6810435650916,2.531043565091636,1.0,0.002,0.13328951073422438,0.004896009847200107,0.0002058903699586276,0.0017941096215221735,0.1029451849793138,0.1029451849793138,0.0,-8.519198801265615e-12,1.0,1.003659551093349,1.8143874678318639,0.09195631417013386,0.0,0.00033508146155469067,430.37006283105507,0.0,1600159.7238258426,266.6594718030548,0.007716176597114099,1.0,1284374.4349038294,2579.469877654674,,,,,,,,,,,,,,,,,,,3.0,15303.559728178287,1545.236018338562,0.36974804747148216,6.173730061729009,2.881382050632642
1946.0,-29.195859043223198,5.107969750187479,35.026594495386966,24.593298509158217,5.07170732024625,-25.769102406864818,-39.29286258118225,1.6449506841533912,-6.4902087462864415,-6.497593983505361,40.07092913855629,41808.708650619046,25518.07949624574,25518.07949624574,67326.78814686478,77191.74494792234,77164.23395099245,25518.07949624574,102682.3134472382,102682.3134472382,102682.3134472382,130047.46268759614,125611.5803672528,4435.882320343341,0.0,90741.73284238463,55359.718608242394,39313.34914904693,27365.149240357943,66678.49838940488,20768.176874157212,1545.2728721900107,0.0,0.8788029219335639,2.728903936895573,0.001494314320929203,1.0,1.0,-4.723373398954948,334423.1008831622,1557593.7615302007,4.657554329879798,1557593.7615302007,4.657554329879798,0.7589279594912072,0.0919681933676853,3.933855901547173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933855901547173,1.2840015181423414,1.284327456037701,3.0637470797063924,6491.712422325912,15303.5167463295,6457.72892994876,0.00032317866373721024,23066.867499314398,2352.1658771664534,19302.583922836835,1968.3157778483821,0.836809936304119,0.836809936304119,35549.94124673916,35405.22815468563,1.0051117787039243,0.8,4290.501291341883,4273.035954225843,1.0051117787039243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.872896435388,4632.441516551485,6.18939272134936,5.107969750187479,-3.7017862116013864,8.809755961788866,2.8821597314377407,3.5,0.8234742089822117,0.6,0.00025383219799682863,1.0003603207642653,0.0002537407699286827,198.26003644389277,0.0,1.8189202217394866e-05,51.54819908409705,0.05386517391570162,8.540470628589091e-05,0.00016842749171093772,0.0006625694822498598,0.09196818235816294,0.09196818235816294,0.09196818235816294,0.09229445906798292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488238.93764250923,595.48655589264,0.0,0.09196818235816294,0.0919681933676853,0.0919681933676853,0.36978695953988855,0.36978695953988855,0.5,9.89267198203867,1.9427659278954934,1.9427659278954934,1.2164491636212915e-11,0.007385237218898055,1.7742205845503918,1.2164491636212915e-11,27365.149240357943,20768.176874157212,0.7589279594912072,1.009722620831589,0.6270193489729575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466721411889258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.52250617379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09449222080406,261.09449222080406,-12.05550777919592,245.68253221223978,276.5064522293758,121807.90451961472,122051.93120098955,-244.02668137484392,0.0,nan,276.5064522293758,3.3564522293758046,270.34166822592414,-2.808331774075839,264.17688422253656,-8.97311577746342,258.0121002190888,-15.137899780911198,251.84731621565936,-21.302683784340616,245.68253221223978,-27.4674677877602,1.0,1.0,26022.012520719443,26022.012520719443,275.68161086962493,2.5316108696249557,275.68161086962493,275.68161086962493,77179.0310054939,77164.23395099245,14.797054501454113,0.0,8546.071908451686,8546.071908451686,0.8848630922849208,3953.5251810549084,275.68161086962493,2.5316108696249557,1.0,0.002,0.132961740304794,0.004897509480734717,0.00020538434231585497,0.0017946156546807595,0.10269217115792748,0.10269217115792748,0.0,-3.0033857345568293e-12,1.0,1.0035788929664273,1.7742205845382273,0.0919681933676853,0.0,0.00032776841258819325,420.97664195394503,0.0,1600159.625226828,266.65979125371354,0.007385237206733564,1.0,1284372.2146064702,2579.958562223976,,,,,,,,,,,,,,,,,,,3.0,15303.5167463295,1545.2728721900107,0.36978695953988855,6.173730061729009,2.8821597314377407
1947.0,-29.199331228502476,5.109833634709686,35.027239396879054,24.59353177053856,5.0721941697037085,-25.772178688683262,-39.29584255730731,1.6450416298971824,-6.489908927320073,-6.496977460574098,40.07180237575792,41805.84766953456,25526.333857744274,25526.333857744274,67332.18152727884,77190.34226885518,77163.58669574304,25526.333857744274,102689.92055348732,102689.92055348732,102689.92055348732,130056.35413147177,125615.65557418688,4440.698557284895,0.0,90741.82540570822,55358.3490021374,39314.97378174536,27366.433577984448,66681.40735972981,20769.186044484297,1545.3107929444652,0.0,0.8788029392612027,2.728970833598858,0.001494314320929203,1.0,1.0,-4.762010780854496,334431.23924989253,1557631.4693466302,4.657553740614352,1557631.4693466302,4.657553740614352,0.7589292183542887,0.09197983460147308,3.933836180344902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933836180344902,1.2840012818668063,1.28432710230232,3.0637322843054386,6491.68107264669,15303.473867038227,6457.730326534651,0.00032318541121778674,23067.006668730257,2352.1800684974237,19302.588097325523,1968.3162035277617,0.8368050685784125,0.8368050685784125,35549.798671525205,35405.22815468563,1.0051067398786118,0.8,4290.484084024005,4273.035954225843,1.0051067398786118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.524947326904,4632.441516551485,6.190415768987124,5.109833634709686,-3.7004495963295776,8.810283231039264,2.8829194823613786,3.5,0.8236912806746796,0.6,0.0002537407699286827,1.0003590882805953,0.0002536496872985971,198.2628873311414,0.0,1.8126532122610585e-05,51.370592035478396,0.05388330044782423,8.53760831235159e-05,0.00016836468680516678,0.000662319096446603,0.09197983459843789,0.09197983459843789,0.09197983459843789,0.09229898835325584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.99536791985,595.5002414243551,0.0,0.09197983459843789,0.09197983460147308,0.09197983460147308,0.36982509119786516,0.36982509119786516,0.5,9.902246594788023,1.9009608388894321,1.9009608388894321,4.206412995699793e-11,0.007068533254027898,1.734966679719605,4.206412995699793e-11,27366.433577984448,20769.186044484297,0.7589292183542887,1.0097594545963653,0.6269490900814717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466928831763588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.344899125164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0930266298567,261.0930266298567,-12.056973370143282,245.6792072720873,276.5068459876316,121820.87711841082,122065.90980142381,-245.03268301299696,0.0,nan,276.5068459876316,3.3568459876316297,270.3413182445044,-2.80868175549557,264.1757905014288,-8.974209498571156,258.010262758299,-15.13973724170097,251.8447350151891,-21.30526498481089,245.6792072720873,-27.47079272791268,1.0,1.0,26022.012520719443,26022.012520719443,275.6821516553922,2.5321516553922265,275.6821516553922,275.6821516553922,77177.67710013952,77163.58669574304,14.090404396483791,0.0,8546.071908451686,8546.071908451686,0.884864339988321,3953.5053612466263,275.6821516553922,2.5321516553922265,1.0,0.002,0.13264112314927148,0.004898972881355089,0.00020488934864512897,0.0017951106513884602,0.10244467432256449,0.10244467432256449,0.0,3.358901698446992e-14,1.0,1.0035000523322677,1.734966679677541,0.09197983460147308,0.0,0.00032061715556398935,411.7910913329466,0.0,1600159.5239515097,266.6600910726799,0.007068533211963768,1.0,1284370.1099168432,2580.4365461465686,,,,,,,,,,,,,,,,,,,4.0,15303.473867038227,1545.3107929444652,0.36982509119786516,6.173730061729009,2.8829194823613786
1948.0,-29.20278824370435,5.111630648431849,35.02786885300573,24.59370600935074,5.072619270226146,-25.775247492335374,-39.29881750429047,1.6450785192146054,-6.489621216979458,-6.496380779343426,40.072646399640995,41803.05229747479,25534.35840814443,25534.35840814443,67337.41070561922,77188.98946434417,77162.86228023809,25534.35840814443,102697.22068838251,102697.22068838251,102697.22068838251,130064.87420833413,125619.46390562474,4445.410302709398,0.0,90741.94429477317,55357.02053777622,39316.58195221884,27367.653519951622,66684.23547217046,20770.146476785463,1545.3463100715867,0.0,0.8788029602464487,2.729035611246972,0.001494314320929203,1.0,1.0,-4.8005301070538735,334439.1158449941,1557667.91633893,4.657553026963742,1557667.91633893,4.657553026963742,0.758930481988292,0.09199124914471028,3.9338184549149946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338184549149946,1.2840012974614106,1.2843270009445775,3.063718442257432,6491.651743007965,15303.431112291692,6457.730362587766,0.000323191639751433,23067.140828880474,2352.1937490254545,19302.588205090695,1968.316214516751,0.8368002063317491,0.8368002063317491,35549.67052470473,35405.22815468563,1.005102210979021,0.8,4290.468618060365,4273.035954225843,1.005102210979021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.16188726891,4632.441516551485,6.191405455486064,5.111630648431849,-3.6991538364056527,8.810784484837502,2.88366170377589,3.5,0.8239033439359685,0.6,0.0002536496872985971,1.00035752924634,0.00025355903252879437,198.26572583388102,0.0,1.8058305226480818e-05,51.177237011846636,0.05390135875305071,8.534751711104224e-05,0.00016830217018755486,0.0006620701830860476,0.09199123729537866,0.09199123729537866,0.09199123729537866,0.09230330289338178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488155.93724992534,595.5136375037588,0.0,0.09199123729537866,0.09199124914471028,0.09199124914471028,0.36986245866405104,0.36986245866405104,0.5,9.911608688269174,1.859701483754975,1.859701483754975,1.5916157281026244e-12,0.006759562363981786,1.6958506722895663,1.5916157281026244e-12,27367.653519951622,20770.146476785463,0.758930481988292,1.0097950471925459,0.6268805813170129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467135542042322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.151544101536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0915518813756,261.0915518813756,-12.05844811862437,245.67589361024218,276.5072101525162,121833.3752366524,122079.93896945727,-246.56373280486287,0.0,nan,276.5072101525162,3.357210152516245,270.3409468440379,-2.80905315596209,264.1746835356155,-8.975316464384491,258.0084202271497,-15.141579772850264,251.84215691869235,-21.307843081307624,245.67589361024218,-27.474106389757793,1.0,1.0,26022.012520719443,26022.012520719443,275.68266357071957,2.532663570719592,275.68266357071957,275.68266357071957,77176.24586172595,77162.86228023809,13.383581487869378,0.0,8546.071908451686,8546.071908451686,0.8848654614241164,3953.48754718957,275.68266357071957,2.532663570719592,1.0,0.002,0.13232763549478263,0.0049004026637049,0.0002044053582628384,0.0017955946339677498,0.1022026791314192,0.1022026791314192,0.0,-7.76941184998936e-12,1.0,1.0034214731341944,1.6958506722879747,0.09199124914471028,0.0,0.0003134859150571985,402.63130062092574,0.0,1600159.4195251062,266.6603787830205,0.00675956236239017,1.0,1284368.0729562023,2580.913265979457,,,,,,,,,,,,,,,,,,,3.0,15303.431112291692,1545.3463100715867,0.36986245866405104,6.173730061729009,2.88366170377589
1949.0,-29.206232409886688,5.113362726164954,35.028482955686094,24.593884229566925,5.073047324130277,-25.778304436487296,-39.30178302163256,1.6451193510825177,-6.489339195415937,-6.495799407040587,40.073462127648526,41800.27191378628,25542.150713019677,25542.150713019677,67342.42262680596,77187.6379936873,77162.08289698527,25542.150713019677,102704.23361000494,102704.23361000494,102704.23361000494,130073.04530293446,125623.02892876761,4450.016374166852,0.0,90742.0601245127,55355.70335178631,39318.17419191822,27368.811692929525,66686.98588484775,20771.0602871402,1545.37945170809,0.0,0.8788030059097426,2.7290987056936893,0.001494314320929203,1.0,1.0,-4.838673510611727,334446.790492718,1557703.1420608652,4.657551474080543,1557703.1420608652,4.657551474080543,0.7589317548816418,0.09200240009376334,3.9338005906735285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9338005906735285,1.2840012937512408,1.284326880826565,3.0637045381635364,6491.622281901445,15303.388545712864,6457.730581241276,0.000323197908154747,23067.275026509727,2352.207433375284,19302.58885866067,1968.316281162341,0.836795366443477,0.8367953664434769,35549.541374222776,35405.22815468563,1.005097646612668,0.8,4290.453030965417,4273.035954225843,1.005097646612668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.784118447163,4632.441516551485,6.192360613198686,5.113362726164954,-3.69789477116842,8.811257497333374,2.884386858973259,3.5,0.8241105311352168,0.6,0.00025355903252879437,1.0003562101817631,0.00025346874438128704,198.26855385704005,0.0,1.797373373524152e-05,50.937561405674465,0.05391933248678595,8.531905043603142e-05,0.00016823998209276295,0.0006618225409314147,0.09200239054494867,0.09200239054494867,0.09200239054494867,0.0923074213038726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.7605551491,595.5267450923136,0.0,0.09200239054494867,0.09200240009376334,0.09200240009376334,0.36989906521595917,0.36989906521595917,0.5,9.92075973968532,1.8189552397757325,1.8189552397757325,4.774847184307873e-12,0.006460211624641943,1.6571258964288518,4.774847184307873e-12,27368.811692929525,20771.0602871402,0.7589317548816418,1.0098285555009188,0.6268130334450145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467341354781087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.911868495365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09007107697386,261.09007107697386,-12.05992892302612,245.67259142234562,276.5075507316049,121846.09299393602,122093.66922182441,-247.57622788841462,0.0,nan,276.5075507316049,3.357550731604931,270.3405588697363,-2.8094411302636786,264.1735670079003,-8.97643299209966,258.0065751460578,-15.143424853942179,251.83958328419834,-21.310416715801637,245.67259142234562,-27.47740857765436,1.0,1.0,26022.012520719443,26022.012520719443,275.6831537451878,2.5331537451878035,275.6831537451878,275.6831537451878,77174.90265672027,77162.08289698527,12.819759734993568,0.0,8546.071908451686,8546.071908451686,0.8848665916412841,3953.4695936268963,275.6831537451878,2.5331537451878035,1.0,0.002,0.13202121277769963,0.004901799990886268,0.000203932273437784,0.0017960677270772063,0.101966136718892,0.101966136718892,0.0,5.149903940793177e-13,1.0,1.0033436648279452,1.657125896424077,0.09200240009376334,0.0,0.00030642114898092593,393.55693247391946,0.0,1600159.322171608,266.66066080458404,0.006460211619867096,1.0,1284366.0882507088,2581.385733860518,,,,,,,,,,,,,,,,,,,3.0,15303.388545712864,1545.37945170809,0.36989906521595917,6.173730061729009,2.884386858973259
1950.0,-29.209675680928036,5.115031543174324,35.02908212508012,24.594043555576377,5.073459752651165,-25.781362137550616,-39.304744732193626,1.6451462095585734,-6.48907125556309,-6.49524433244496,40.07425927979529,41797.49486615971,25549.741986813897,25549.741986813897,67347.23685297361,77186.30098959719,77161.34213870284,25549.741986813897,102711.08412551673,102711.08412551673,102711.08412551673,130081.0411453895,125626.52077774995,4454.5203676395595,0.0,90742.18865799744,55354.39124431362,39319.77490409313,27369.957019872774,66689.73192396591,20771.962231565278,1545.412806602951,0.0,0.8788029799415562,2.7291589648282413,0.001494314320929203,1.0,1.0,-4.876080943573356,334454.11811544397,1557737.566199559,4.65755235718722,1557737.566199559,4.65755235718722,0.7589329503324822,0.09201332352396382,3.933784111948903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933784111948903,1.2840013545762858,1.2843268257308944,3.063691559147173,6491.59478092321,15303.346121308887,6457.729490091918,0.0003232036736890985,23067.404330188645,2352.220618681063,19302.58559714222,1968.3159485800168,0.8367905344200626,0.8367905344200626,35549.42224030437,35405.22815468563,1.0050934362499517,0.8,4290.438652763573,4273.035954225843,1.0050934362499517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.392050435159,4632.441516551485,6.193288219508451,5.115031543174324,-3.6966800781701563,8.81171162134448,2.885095420170132,3.5,0.8243129771914663,0.6,0.00025346874438128704,1.0003561275991457,0.00025337850930109453,198.27138121559548,0.0,1.790130043670886e-05,50.73228543763291,0.05393723378722266,8.52906290620908e-05,0.00016817811531919625,0.0006615763980201647,0.09201331588263269,0.09201331588263269,0.09201331588263269,0.09231144911847394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.49246307707,595.5395558539202,0.0,0.09201331588263269,0.09201332352396382,0.09201332352396382,0.3699349147524779,0.3699349147524779,0.5,9.929703851494295,1.778776040879336,1.778776040879336,-1.5120349416974932e-11,0.006173076881850648,1.6191633888715842,-1.5120349416974932e-11,27369.957019872774,20771.962231565278,0.7589329503324822,1.0098591628731892,0.626745582270652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467546408096184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.70659252732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08858397858984,261.08858397858984,-12.061416021410139,245.6692986347797,276.50786932240305,121858.77490969228,122107.4034291267,-248.62851943439668,0.0,nan,276.50786932240305,3.357869322403076,270.3401551848583,-2.8098448151416733,264.17244104736125,-8.97755895263873,258.00472690983537,-15.145273090164608,251.8370127723011,-21.31298722769887,245.6692986347797,-27.480701365220284,1.0,1.0,26022.012520719443,26022.012520719443,275.6836221415656,2.5336221415656155,275.6836221415656,275.6836221415656,77173.58908276887,77161.34213870284,12.246944066035212,0.0,8546.071908451686,8546.071908451686,0.8848676342002065,3953.4530325086475,275.6836221415656,2.5336221415656155,1.0,0.002,0.13172172007082514,0.004903163357395959,0.00020346988123631844,0.0017965301163484393,0.10173494061815921,0.10173494061815921,0.0,-2.4152424851764387e-12,1.0,1.0032673734377129,1.6191633888867045,0.09201332352396382,0.0,0.0002994912212615209,384.6558008005062,0.0,1600159.2257649174,266.6609287444369,0.006173076896970997,1.0,1284364.193315096,2581.8493224338795,,,,,,,,,,,,,,,,,,,3.0,15303.346121308887,1545.412806602951,0.3699349147524779,6.173730061729009,2.885095420170132
1951.0,-29.213093919510673,5.116638792865109,35.029666681165516,24.59419477907943,5.073855188975556,-25.784399008638683,-39.30768828196449,1.6451602783032326,-6.488814729665137,-6.494711593204398,40.075035805483154,41794.74026023887,25557.130056008074,25557.130056008074,67351.87031624695,77184.9800404292,77160.61379469345,25557.130056008074,102717.74385070152,102717.74385070152,102717.74385070152,130088.8198202296,125629.89618335992,4458.923636869683,0.0,90742.31326029816,55353.07452493241,39321.37637262861,27371.075969528083,66692.4523421567,20772.842795961344,1545.4456281332646,0.0,0.8788029115485019,2.7292168086557904,0.001494314320929203,1.0,1.0,-4.912876145406528,334461.1510049339,1557771.100160409,4.657554683047267,1557771.100160409,4.657554683047267,0.7589340959444751,0.09202401850477636,3.933766659081015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933766659081015,1.2840014750528586,1.284326830369998,3.06367767912344,6491.565370818476,15303.30360003203,6457.729693930527,0.00032320993004956663,23067.538347965175,2352.2342846910187,19302.586206429463,1968.3160107100248,0.8367856992478859,0.8367856992478859,35549.296063650545,35405.22815468563,1.0050889769907603,0.8,4290.423424578177,4273.035954225843,1.0050889769907603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.986028143342,4632.441516551485,6.194187251649168,5.116638792865109,-3.69550612358309,8.812144916448199,2.885787784511567,3.5,0.8245107955747334,0.6,0.00025337850930109453,1.0003535480097898,0.00025328895949356387,198.2741880889865,0.0,1.7891033983870163e-05,50.70319031028804,0.053955124821206533,8.526239063449781e-05,0.00016811611866659673,0.0006613295824647657,0.09202401222467732,0.09202401222467732,0.09202401222467732,0.09231535900688909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.1069626077,595.5520781743282,0.0,0.09202401222467732,0.09202401850477636,0.09202401850477636,0.3699700217125852,0.3699700217125852,0.5,9.938444352226933,1.7391759126692818,1.7391759126692818,-9.094947017729282e-13,0.005896863539248898,1.5818354477978573,-9.094947017729282e-13,27371.075969528083,20772.842795961344,0.7589340959444751,1.0098874452945168,0.6266787138942882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446775141364588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.67749739998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08709246152716,261.08709246152716,-12.062907538472814,245.66601770771558,276.5081672153435,121871.43373751883,122120.80101790917,-249.36728039031306,0.0,nan,276.5081672153435,3.358167215343542,270.33973731380144,-2.8102626861985414,264.17130741230596,-8.978692587694013,258.00287751076246,-15.147122489237518,251.834447609234,-21.315552390765987,245.66601770771558,-27.483982292284395,1.0,1.0,26022.012520719443,26022.012520719443,275.68406965521746,2.534069655217479,275.68406965521746,275.68406965521746,77172.30648757413,77160.61379469345,11.692692880678806,0.0,8546.071908451686,8546.071908451686,0.8848687383894482,3953.43549237642,275.68406965521746,2.534069655217479,1.0,0.002,0.13142904574654782,0.004904493974175832,0.00020301801099273348,0.001796981982232554,0.10150900549636674,0.10150900549636674,0.0,-6.7747127352468794e-12,1.0,1.0031923431707752,1.5818354477987668,0.09202401850477636,0.0,0.0002926729316794507,375.89810151972756,0.0,1600159.1315826087,266.66118527033484,0.005896863540158392,1.0,1284362.3746231133,2582.3055857041973,,,,,,,,,,,,,,,,,,,3.0,15303.30360003203,1545.4456281332646,0.3699700217125852,6.173730061729009,2.885787784511567
1952.0,-29.216511839382704,5.118186127230619,35.030236927917606,24.594321834761672,5.074230615154571,-25.78743759390221,-39.31063179681075,1.6451563699230316,-6.488569440047343,-6.494200495161127,40.075791893238275,41792.00500627936,25564.31990897606,25564.31990897606,67356.32491525542,77183.67565348331,77159.89316075569,25564.31990897606,102724.21306973175,102724.21306973175,102724.21306973175,130096.38082623869,125633.1529893336,4463.227836905095,0.0,90742.45216055294,55351.78213548089,39322.966694524504,27372.167756506944,66695.13445103145,20773.70147642241,1545.477857850457,0.0,0.8788028037675177,2.729272314492248,0.001494314320929203,1.0,1.0,-4.9490895753529,334467.89831002115,1557803.7520400104,4.657558348383165,1557803.7520400104,4.657558348383165,0.758935195093712,0.09203449050627358,3.933750880555399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933750880555399,1.2840016781148127,1.284326918495317,3.06366490605447,6491.538306218055,15303.261465463062,6457.728434861044,0.00032321559160810383,23067.66618320812,2352.2473202580004,19302.58244298652,1968.3156269456463,0.8367808988426253,0.8367808988426253,35549.181991667705,35405.22815468563,1.005084945530955,0.8,4290.40965729833,4273.035954225843,1.005084945530955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.566403342308,4632.441516551485,6.195058411823996,5.118186127230619,-3.6943717595533614,8.81255788678398,2.886464357406911,3.5,0.8247041021162602,0.6,0.00025328895949356387,1.0003535249059758,0.00025319944718280545,198.27699477004367,0.0,1.7755415381666263e-05,50.31884719164219,0.0539728802365882,8.523416118320799e-05,0.00016805479831035586,0.0006610857108349223,0.09203448271162139,0.09203448271162139,0.09203448271162139,0.09231915040420677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.589226578,595.5643169103485,0.0,0.09203448271162139,0.09203449050627358,0.09203449050627358,0.37000439747125125,0.37000439747125125,0.5,9.946984497154048,1.7001594526510075,1.7001594526510075,3.581135388230905e-12,0.005631055113781258,1.5451109198082236,3.581135388230905e-12,27372.167756506944,20773.70147642241,0.758935195093712,1.0099136236798416,0.6266125010507875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467954934280034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.29315428133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08559553904615,261.08559553904615,-12.064404460953824,245.662746357833,276.5084447202643,121883.98955854778,122134.26057216308,-250.2710136153294,0.0,nan,276.5084447202643,3.3584447202643446,270.33930504775947,-2.8106949522405102,264.1701653753014,-8.979834624698583,258.0010257028056,-15.1489742971944,251.83188603031329,-21.318113969686692,245.662746357833,-27.48725364216699,1.0,1.0,26022.012520719443,26022.012520719443,275.6844964298493,2.5344964298492982,275.6844964298493,275.6844964298493,77171.03551155765,77159.89316075569,11.142350801965222,0.0,8546.071908451686,8546.071908451686,0.8848697366475254,3953.419634958176,275.6844964298493,2.5344964298492982,1.0,0.002,0.13114308368116046,0.00490579245711757,0.00020257649916370627,0.0017974235057176373,0.10128824958185313,0.10128824958185313,0.0,4.8813435932215654e-12,1.0,1.0031185121008408,1.5451109198046424,0.09203449050627358,0.0,0.0002859607848857196,367.2767737755933,0.0,1600159.039095749,266.66143055995263,0.005631055110200123,1.0,1284360.6298058336,2582.754878633084,,,,,,,,,,,,,,,,,,,3.0,15303.261465463062,1545.477857850457,0.37000439747125125,6.173730061729009,2.886464357406911
1953.0,-29.219905601303893,5.119675173107621,35.030793145095764,24.594435828644805,5.074588473392024,-25.790456193835894,-39.3135572905652,1.6451390661106495,-6.488334120505215,-6.493709485156232,40.07652742762657,41789.300947552125,25571.314520888067,25571.314520888067,67360.6154684402,77182.39201354493,77159.17497964288,25571.314520888067,102730.48950053094,102730.48950053094,102730.48950053094,130103.72003894205,125636.285915149,4467.43412379305,0.0,90742.5958175487,55350.49797509373,39324.55315828331,27373.23053841111,66697.78369669442,20774.53703493961,1545.5093705898742,0.0,0.8788026654328907,2.729325643991539,0.001494314320929203,1.0,1.0,-4.984721404371612,334474.3805216526,1557835.5168143017,4.657563052765572,1557835.5168143017,4.657563052765572,0.7589362536434283,0.09204473630292245,3.933735252763176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933735252763176,1.284001943690655,1.2843270691984656,3.0636521012236893,6491.511174318169,15303.21922333764,6457.727170989392,0.00032322126701770157,23067.794344779137,2352.2603891011854,19302.578665189576,1968.3152417175668,0.8367760860308809,0.8367760860308809,35549.069009332525,35405.22815468563,1.0050809525839757,0.8,4290.396021527412,4273.035954225843,1.0050809525839757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.133519284989,4632.441516551485,6.195901925973599,5.119675173107621,-3.6932751976845024,8.812950370792123,2.887125534595281,3.5,0.824893009884366,0.6,0.00025319944718280545,1.0003510355055778,0.0002531105963766393,198.27978168204547,0.0,1.7748231972102497e-05,50.29848940893848,0.0539906284685603,8.52061131208149e-05,0.00016799333406199054,0.0006608413004288731,0.09204472951414573,0.09204472951414573,0.09204472951414573,0.09232282222222807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.9237931162,595.5762771091663,0.0,0.09204472951414573,0.09204473630292245,0.09204473630292245,0.3700380531414088,0.3700380531414088,0.5,9.95532736872601,1.6617296754303084,1.6617296754303084,-1.0459189070388675e-11,0.005375364651001746,1.5089880807846043,-1.0459189070388675e-11,27373.23053841111,20774.53703493961,0.7589362536434283,1.0099378380361181,0.6265470699534388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468158441385424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.272796498626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0840947930438,261.0840947930438,-12.065905206956188,245.65948685684958,276.5087027292414,121896.53372235675,122147.44399165538,-250.91026929860914,0.0,nan,276.5087027292414,3.358702729241429,270.338859554751,-2.8111404452489523,264.1690163802889,-8.980983619711083,257.99917320580727,-15.15082679419271,251.8293300313249,-21.320669968675077,245.65948685684958,-27.490513143150395,1.0,1.0,26022.012520719443,26022.012520719443,275.6849034034547,2.5349034034547344,275.6849034034547,275.6849034034547,77169.79024167097,77159.17497964288,10.61526202809182,0.0,8546.071908451686,8546.071908451686,0.884870725368533,3953.403929026992,275.6849034034547,2.5349034034547344,1.0,0.002,0.13086372782824707,0.004907059433746511,0.00020214518267624182,0.0017978548143854896,0.10107259133812091,0.10107259133812091,0.0,-2.93826855207735e-12,1.0,1.0030458774569238,1.5089880807950635,0.09204473630292245,0.0,0.00027935465551175967,358.79165302565536,0.0,1600158.9493793317,266.66166587949476,0.005375364661460935,1.0,1284358.9535616376,2583.1972148817695,,,,,,,,,,,,,,,,,,,3.0,15303.21922333764,1545.5093705898742,0.3700380531414088,6.173730061729009,2.887125534595281
1954.0,-29.223288014721707,5.12110747683361,35.0313356000909,24.59450791301208,5.074904723278831,-25.793468740916246,-39.316477825026936,1.6450854495327096,-6.4881106906801165,-6.493240141920306,40.0772425981286,41786.64448129541,25578.12355405351,25578.12355405351,67364.76803534891,77181.14251294713,77158.44916502104,25578.12355405351,102736.57271907455,102736.57271907455,102736.57271907455,130110.83828741046,125639.29451037417,4471.543777036299,0.0,90742.75888040238,55349.250427899344,39326.12050278115,27374.265568335908,66700.38607111706,20775.35030176004,1545.5402601356818,0.0,0.8788024872915854,2.7293766410024793,0.001494314320929203,1.0,1.0,-5.019783414164408,334480.5767857636,1557866.4026218997,4.657569110865653,1557866.4026218997,4.657569110865653,0.7589372671897763,0.09205475663772854,3.9337214236745597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337214236745597,1.2840023775757932,1.2843273891028832,3.0636402956678768,6491.48615976203,15303.17735124584,6457.72459668083,0.0003232264061492643,23067.916892711215,2352.272885512506,19302.570970409008,1968.3144570683169,0.8367713071009049,0.8367713071009049,35548.96903078963,35405.22815468563,1.00507741921107,0.8,4290.38395517646,4273.035954225843,1.00507741921107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.687714864439,4632.441516551485,6.196719645709327,5.12110747683361,-3.692217048264556,8.813324525098167,2.887771706980228,3.5,0.8250776305657794,0.6,0.0002531105963766393,1.0003498711408354,0.00025302207125591246,198.28255934286986,0.0,1.7617318448900717e-05,49.927480484184635,0.054008245787009204,8.517812111473889e-05,0.0001679324752619004,0.0006605995756684356,0.09205475663346151,0.09205475663346151,0.09205475663346151,0.09232637380179197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.09747515194,595.5879630920289,0.0,0.09205475663346151,0.09205475663772854,0.09205475663772854,0.3700709991740655,0.3700709991740655,0.5,9.963475883790304,1.6238881108241685,1.6238881108241685,1.8189894035458565e-12,0.0051294512401796055,1.473456727755888,1.8189894035458565e-12,27374.265568335908,20775.35030176004,0.7589372671897763,1.0099606914347314,0.6264827978168191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446836051548663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.90178757387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0825881678125,261.0825881678125,-12.067411832187474,245.65623863236448,276.5089377032644,121908.7733102296,122160.666530097,-251.89321986742212,0.0,nan,276.5089377032644,3.3589377032644165,270.3383978890648,-2.811602110935155,264.1678580749175,-8.982141925082487,257.99731826072747,-15.15268173927251,251.8267784465365,-21.32322155346347,245.65623863236448,-27.4937613676355,1.0,1.0,26022.012520719443,26022.012520719443,275.6852878170727,2.535287817072742,275.6852878170727,275.6852878170727,77168.50264887171,77158.44916502104,10.05348385067191,0.0,8546.071908451686,8546.071908451686,0.8848716002907202,3953.3900307929325,275.6852878170727,2.535287817072742,1.0,0.002,0.13059087496735117,0.004908295130126311,0.0002017239015152054,0.0017982760984384298,0.1008619507576027,0.1008619507576027,0.0,-4.636482170417011e-14,1.0,1.0029744193221566,1.473456727754069,0.09205475663772854,0.0,0.0002728528609444126,350.4405777718847,0.0,1600158.85969673,266.66188930931986,0.005129451238360616,1.0,1284357.3512805454,2583.6326690455926,,,,,,,,,,,,,,,,,,,4.0,15303.17735124584,1545.5402601356818,0.3700709991740655,6.173730061729009,2.887771706980228
1955.0,-29.226658248914006,5.122484689333585,35.03186447909449,24.594602453894936,5.07524081024045,-25.796468342999567,-39.31938501829279,1.6450509044582353,-6.487892015316675,-6.492783950288011,40.077935671414124,41783.973228683964,25584.73451792636,25584.73451792636,67368.70774661032,77179.88021322964,77157.70675212688,25584.73451792636,102742.44127005324,102742.44127005324,102742.44127005324,130117.6981645326,125642.13961927796,4475.558545254633,0.0,90742.90809220981,55347.98680332127,39327.69032098726,27375.256894479357,66702.94721546661,20776.13028595215,1545.569555625216,0.0,0.8788023219557107,2.7294261897993013,0.001494314320929203,1.0,1.0,-5.054434186808976,334486.59950958553,1557896.3345666223,4.6575747334893665,1557896.3345666223,4.6575747334893665,0.7589382764894519,0.09206456522821947,3.9337064122909853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337064122909853,1.284002721675859,1.2843276196176354,3.0636277835585717,6491.459648103824,15303.135593376994,6457.7231293428085,0.00032323193620961455,23068.04285360006,2352.2857299485618,19302.56658443747,1968.3140098236881,0.8367665478575725,0.8367665478575725,35548.86050466773,35405.22815468563,1.0050735837583178,0.8,4290.370857223276,4273.035954225843,1.0050735837583178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.229310270296,4632.441516551485,6.197508082769559,5.122484689333585,-3.691190248660653,8.813674937994238,2.8884032438927476,3.5,0.8252580696836421,0.6,0.00025302207125591246,1.0003486207336125,0.0002529338932564899,198.28532706961886,0.0,1.7552987503851593e-05,49.74516658591541,0.05402579877451306,8.515026541956339e-05,0.00016787180583634908,0.0006603583990613136,0.09206455996251614,0.09206455996251614,0.09206455996251614,0.09232978257836977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487893.0893606611,595.5993815969424,0.0,0.09206455996251614,0.09206456522821947,0.09206456522821947,0.37010324538559686,0.37010324538559686,0.5,9.971432633282042,1.5865988044062647,1.5865988044062647,5.718447937397286e-11,0.004891934971340106,1.4383497634790388,5.718447937397286e-11,27375.256894479357,20776.13028595215,0.7589382764894519,1.0099809762377236,0.6264186962190988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446856191920998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.71947367561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08107964287785,261.08107964287785,-12.068920357122124,245.65300191812568,276.50915736763295,121921.33603948071,122173.54687202148,-252.21083254080037,0.0,nan,276.50915736763295,3.3591573676329745,270.33792627771646,-2.8120737222835146,264.16669518784164,-8.983304812158337,257.99546409793015,-15.154535902069824,251.8242330080202,-21.325766991979776,245.65300191812568,-27.496998081874295,1.0,1.0,26022.012520719443,26022.012520719443,275.6856571368764,2.5356571368764094,275.6856571368764,275.6856571368764,77167.32975092402,77157.70675212688,9.622998797145556,0.0,8546.071908451686,8546.071908451686,0.8848725500123633,3953.3749443524403,275.6856571368764,2.5356571368764094,1.0,0.002,0.130324449046174,0.004909501359971296,0.00020131254181137995,0.0017986874532224942,0.10065627090568997,0.10065627090568997,0.0,-4.966126034705587e-12,1.0,1.0029038023284682,1.4383497634218543,0.09206456522821947,0.0,0.00026642490538725743,342.18437087157906,0.0,1600158.7764395168,266.6621079846833,0.004891934914155627,1.0,1284355.7938932276,2584.063350964878,,,,,,,,,,,,,,,,,,,3.0,15303.135593376994,1545.569555625216,0.37010324538559686,6.173730061729009,2.8884032438927476
1956.0,-29.230016783764597,5.123808187041609,35.03238024540372,24.594669439271115,5.075548279295811,-25.79946027745969,-39.32228341056032,1.644991773123924,-6.487687648611029,-6.492353157086844,40.07861494590298,41781.32728393856,25591.180296119823,25591.180296119823,67372.50758005839,77178.64281916828,77157.02145770082,25591.180296119823,102748.20175382064,102748.20175382064,102748.20175382064,130124.45176751315,125644.97109246954,4479.480675043614,0.0,90743.06988149638,55346.73630224287,39329.25953250391,27376.25001369251,66705.50954619641,20776.909155093792,1545.5997192837342,0.0,0.8788020717142113,2.7294730089494377,0.001494314320929203,1.0,1.0,-5.0882458374623525,334492.2869963894,1557925.6710028006,4.657583243525186,1557925.6710028006,4.657583243525186,0.7589391952770015,0.09207416637742907,3.9336924495183823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336924495183823,1.2840031799411225,1.2843279647721302,3.0636158157324505,6491.434289716373,15303.093966751518,6457.720914288235,0.00032323717187344894,23068.16586350222,2352.2982734677207,19302.559963491116,1968.313334675054,0.8367617988229858,0.8367617988229858,35548.759559497004,35405.22815468563,1.0050700162287594,0.8,4290.358674210585,4273.035954225843,1.0050700162287594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.758654765296,4632.441516551485,6.198274696096175,5.123808187041609,-3.690203538079069,8.814011725120679,2.8890205487916294,3.5,0.8254344425118941,0.6,0.0002529338932564899,1.0003474198746904,0.0002528460495136519,198.2880852556742,0.0,1.748440345585049e-05,49.55079939388028,0.05404328317796891,8.512250243413618e-05,0.0001678113908223537,0.0006601184010210711,0.09207416074377708,0.09207416074377708,0.09207416074377708,0.09233314202130703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.9177689348,595.6105270954129,0.0,0.09207416074377708,0.09207416637742907,0.09207416637742907,0.37013480031340457,0.37013480031340457,0.5,9.97920213302628,1.5499287677288294,1.5499287677288294,6.235723049030639e-11,0.004665508475795832,1.4041073196244724,6.235723049030639e-11,27376.25001369251,20776.909155093792,0.7589391952770015,1.009999144574408,0.6263549678007213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446876260303527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.52510648357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0795680255842,261.0795680255842,-12.070431974415783,245.6497763819916,276.5093596691791,121933.68805634404,122186.41590108121,-252.72784473717346,0.0,nan,276.5093596691791,3.3593596691791276,270.337443011729,-2.8125569882709556,264.16552635431304,-8.984473645686933,257.99360969686853,-15.156390303131445,251.82169303942368,-21.3283069605763,245.6497763819916,-27.50022361800839,1.0,1.0,26022.012520719443,26022.012520719443,275.68600774184216,2.536007741842184,275.68600774184216,275.68600774184216,77166.14071581556,77157.02145770082,9.119258114747936,0.0,8546.071908451686,8546.071908451686,0.8848734333912588,3953.3609117659744,275.68600774184216,2.536007741842184,1.0,0.002,0.1300642961480032,0.004910676568819573,0.0002009108608123871,0.001799089131443875,0.10045543040619355,0.10045543040619355,0.0,-7.743737942544904e-12,1.0,1.0028349123082019,1.4041073195621152,0.09207416637742907,0.0,0.00026015192986137824,334.12725580883495,0.0,1600158.6922593985,266.66231235138895,0.0046655084134386016,1.0,1284354.3232098042,2584.483744841921,,,,,,,,,,,,,,,,,,,3.0,15303.093966751518,1545.5997192837342,0.37013480031340457,6.173730061729009,2.8890205487916294
