time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1957.0,-29.23336337972377,5.125079463202748,35.032883107677996,24.59471826385709,5.075833826667697,-25.802443659087974,-39.32517666891215,1.6449141061963228,-6.487491397088604,-6.491938868141698,40.07927402099303,41778.71263842761,25597.446888367343,25597.446888367343,67376.15952679496,77177.4226879609,77156.32096714675,25597.446888367343,102753.76785551409,102753.76785551409,102753.76785551409,130130.97660064296,125647.66560509421,4483.310995548747,0.0,90743.23595826786,55345.50405857384,39330.81322188225,27377.208745128864,66708.02196701111,20777.6613115505,1545.6288065524589,0.0,0.8788018089486562,2.729518038803473,0.001494314320929203,1.0,1.0,-5.12157287045045,334497.7566586564,1557954.1354648138,4.6575921794735775,1557954.1354648138,4.6575921794735775,0.7589400915550749,0.09208355562752309,3.9336786072413252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336786072413252,1.284003724126049,1.2843283962971417,3.0636037367561104,6491.408695814946,15303.052462161713,6457.718923222491,0.00032324247224067506,23068.28925759793,2352.3108561637187,19302.554012062366,1968.3127277982153,0.8367570649264658,0.8367570649264658,35548.65948538938,35405.22815468563,1.0050664794861683,0.8,4290.346596325982,4273.035954225843,1.0050664794861683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.276028780705,4632.441516551485,6.199015689422384,5.125079463202748,-3.6892496295778763,8.814329092780625,2.8896239450824392,3.5,0.8256068414521255,0.6,0.0002528460495136519,1.000346194132793,0.00025275854598801756,198.29083370360442,0.0,1.7418367569035184e-05,49.36365369064571,0.054060701545537944,8.509479696969393e-05,0.00016775125254395797,0.0006598795134701044,0.09208354925824469,0.09208354925824469,0.09208354925824469,0.0923363753745206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.53917245794,595.6214134489853,0.0,0.09208354925824469,0.09208355562752309,0.09208355562752309,0.37016568023745794,0.37016568023745794,0.5,9.98678698426283,1.5138510500545976,1.5138510500545976,-1.6996182239381596e-11,0.004447471053083518,1.3703659976912377,-1.6996182239381596e-11,27377.208745128864,20777.6613115505,0.7589400915550749,1.0100158502693164,0.626292182057029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468962595481636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.337960780336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0780529706542,261.0780529706542,-12.071947029345779,245.6465618544619,276.5095440868482,121945.89437982993,122199.19696424235,-253.30258441243478,0.0,nan,276.5095440868482,3.3595440868482456,270.3369476403594,-2.813052359640551,264.16435119389695,-8.985648806103029,257.991754747422,-15.158245252577956,251.81915830093683,-21.330841699063143,245.6465618544619,-27.50343814553807,1.0,1.0,26022.012520719443,26022.012520719443,275.68634006441005,2.5363400644100693,275.68634006441005,275.68634006441005,77164.95380949782,77156.32096714675,8.632842351071304,0.0,8546.071908451686,8546.071908451686,0.8848743091462951,3953.347000277532,275.68634006441005,2.5363400644100693,1.0,0.002,0.12981032799734415,0.004911822759976438,0.0002005187259131807,0.0017994812722907606,0.10025936295659035,0.10025936295659035,0.0,-1.796058961278657e-12,1.0,1.0027670189614628,1.3703659977082339,0.09208355562752309,0.0,0.00025396726882173973,326.1836004682404,0.0,1600158.6105556292,266.6625086029114,0.0044474710700797004,1.0,1284352.9088671245,2584.898340424628,,,,,,,,,,,,,,,,,,,3.0,15303.052462161713,1545.6288065524589,0.37016568023745794,6.173730061729009,2.8896239450824392
1958.0,-29.23669767526763,5.126299916312304,35.03337327547368,24.59471662240105,5.076070611191277,-25.80542084663921,-39.32806133581323,1.6447937825367736,-6.487305913330545,-6.491543659840221,40.07991330751841,41776.14264302403,25603.54562730302,25603.54562730302,67379.68827032705,77176.24583171164,77155.59642202483,25603.54562730302,102759.14204932784,102759.14204932784,102759.14204932784,130137.27933047849,125650.22889062227,4487.050439856225,0.0,90743.42994945291,55344.301002056956,39332.36549710661,27378.137281150644,66710.50277825726,20778.389625091233,1545.657080408816,0.0,0.8788015181722544,2.7295610182638788,0.001494314320929203,1.0,1.0,-5.154396026742688,334502.974474998,1557981.7456666913,4.65760206799937,1557981.7456666913,4.65760206799937,0.7589409539339544,0.09209272984687067,3.9336673120543164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336673120543164,1.2840044669267945,1.284329026924944,3.0635931676074053,6491.386301057103,15303.011084796539,6457.714744653867,0.0003232469486564576,23068.40481180985,2352.322639414056,19302.54152204112,1968.3114541704986,0.8367523320103695,0.8367523320103694,35548.57782566835,35405.22815468563,1.0050635935325927,0.8,4290.33674086276,4273.035954225843,1.0050635935325927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.78174476071,4632.441516551485,6.199733353895812,5.126299916312304,-3.688329942141145,8.814629858453449,2.8902137937027854,3.5,0.8257753696293673,0.6,0.00025275854598801756,1.0003449308851728,0.0002526713918211788,198.29357211578449,0.0,1.73511470500385e-05,49.17315073980911,0.05407805269258798,8.50671820735557e-05,0.00016769136391446186,0.0006596420367441234,0.09209272984508915,0.09209272984508915,0.09209272984508915,0.09233948788194078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.94328613306,595.6320440421036,0.0,0.09209272984508915,0.09209272984687067,0.09209272984687067,0.370195893804159,0.370195893804159,0.5,9.994189725359089,1.4783527075528013,1.4783527075528013,8.58335624798201e-12,0.004237746509659246,1.3371476330975156,8.58335624798201e-12,27378.137281150644,20778.389625091233,0.7589409539339544,1.0100311864579126,0.6262303670815684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469161882229238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.147457829495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07653178834664,261.07653178834664,-12.073468211653335,245.64335801529563,276.50970556139896,121957.73755104633,122212.0645740718,-254.32702302546426,0.0,nan,276.50970556139896,3.3597055613989824,270.33643605217037,-2.813563947829607,264.1631665429577,-8.98683345704228,257.9898970337423,-15.160102966257682,251.8166275245148,-21.33337247548519,245.64335801529563,-27.506641984704345,1.0,1.0,26022.012520719443,26022.012520719443,275.6866504916414,2.53665049164141,275.6866504916414,275.6866504916414,77163.70287330351,77155.59642202483,8.10645127868338,0.0,8546.071908451686,8546.071908451686,0.8848750237550085,3953.335648614588,275.6866504916414,2.53665049164141,1.0,0.002,0.12956245290991997,0.0049129398125912545,0.0002001359944928682,0.0017998640054813382,0.1000679972464341,0.1000679972464341,0.0,-2.5793603364299145e-14,1.0,1.0027001666878876,1.3371476330889323,0.09209272984687067,0.0,0.00024787508742730584,318.3587551382433,0.0,1600158.5281105314,266.66269408666943,0.00423774650107589,1.0,1284351.5596605008,2585.306816374242,,,,,,,,,,,,,,,,,,,4.0,15303.011084796539,1545.657080408816,0.370195893804159,6.173730061729009,2.8902137937027854
1959.0,-29.240020690282304,5.127471094655686,35.03385088514584,24.594755109306448,5.076348368782991,-25.808383784367308,-39.330932417046256,1.644711462961958,-6.487121530175216,-6.491156778274933,40.080531185921586,41773.55366735675,25609.458611484337,25609.458611484337,67383.01227884108,77175.04330243263,77154.84816386779,25609.458611484337,102764.30677535213,102764.30677535213,102764.30677535213,130143.32517529278,125652.62463059432,4490.7005446984485,0.0,90743.60607355814,55343.08707356215,39333.90999999554,27379.01839994064,66712.92839993618,20779.08231865385,1545.683456370024,0.0,0.8788012636662244,2.729603055490868,0.001494314320929203,1.0,1.0,-5.186846936134543,334508.0824176379,1558008.4316221462,4.6576107230705155,1558008.4316221462,4.6576107230705155,0.7589418296566433,0.09210170097544856,3.9336548765025103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336548765025103,1.2840050314294746,1.2843294796580997,3.0635821357516,6491.362925878439,15302.969842296487,6457.711319845382,0.0003232516829555904,23068.52251213255,2352.334641506789,19302.53128505937,1968.3104102888724,0.8367476189646514,0.8367476189646514,35548.48792150801,35405.22815468563,1.00506041621245,0.8,4290.325890383054,4273.035954225843,1.00506041621245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.27609261074,4632.441516551485,6.200422934752686,5.127471094655686,-3.6874357590650644,8.81490685372075,2.8907904294961724,3.5,0.8259401227131921,0.6,0.0002526713918211788,1.0003437730645544,0.0002525845600529103,198.29630132913772,0.0,1.728211106723288e-05,48.97750276453798,0.054095334803655214,8.50397054575832e-05,0.00016763168636359558,0.0006594052005204971,0.09210169707154399,0.09210169707154399,0.09210169707154399,0.09234245899155394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.1112285038,595.6424249539913,0.0,0.09210169707154399,0.09210170097544856,0.09210170097544856,0.3702254494325951,0.3702254494325951,0.5,10.001412641633468,1.4433899699011477,1.4433899699011477,1.290345608140342e-11,0.004035248099739874,1.3043098421404125,1.290345608140342e-11,27379.01839994064,20779.08231865385,0.7589418296566433,1.010044288190856,0.6261687902070374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469360441693195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.951809854225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07501034305443,261.07501034305443,-12.074989656945547,245.64016524209,276.50985544402016,121970.14113441951,122224.51212551178,-254.37099109227628,0.0,nan,276.50985544402016,3.3598554440201838,270.3359174036277,-2.814082596372259,264.16197936324835,-8.988020636751628,257.9880413228656,-15.16195867713435,251.8141032824747,-21.335896717525287,245.64016524209,-27.50983475790997,1.0,1.0,26022.012520719443,26022.012520719443,275.6869498174073,2.536949817407333,275.6869498174073,275.6869498174073,77162.61507537909,77154.84816386779,7.766911511294893,0.0,8546.071908451686,8546.071908451686,0.8848758105104056,3953.323150885023,275.6869498174073,2.536949817407333,1.0,0.002,0.12932060282337673,0.004914029974127008,0.00019976256589873968,0.0018002374342349786,0.09988128294936983,0.09988128294936983,0.0,1.3371812337958922e-13,1.0,1.002634069579539,1.304309842127509,0.09210170097544856,0.0,0.0002418493581113781,310.61928086278965,0.0,1600158.4547021089,266.66287846982476,0.004035248086836418,1.0,1284350.2388777942,2585.7110266889836,,,,,,,,,,,,,,,,,,,3.0,15302.969842296487,1545.683456370024,0.3702254494325951,6.173730061729009,2.8907904294961724
1960.0,-29.24333233706691,5.128594160697929,35.034316482277916,24.594761710055195,5.0765918540416815,-25.811339917971438,-39.33379483697934,1.6445994349449022,-6.4869534455208395,-6.490796801983385,40.08113967932713,41770.98783238239,25615.2320862735,25615.2320862735,67386.21991865589,77173.86851292817,77154.1838601042,25615.2320862735,102769.4159463777,102769.4159463777,102769.4159463777,130149.33424474928,125655.06978526083,4494.264459488455,0.0,90743.79508732028,55341.88141265255,39335.4596385197,27379.918298371565,66715.37793689127,20779.786159534553,1545.7115329778667,0.0,0.8788008993519181,2.729642215860926,0.001494314320929203,1.0,1.0,-5.218349704744526,334512.83518871054,1558034.7125806971,4.657623112433801,1558034.7125806971,4.657623112433801,0.758942591905778,0.09211048451530558,3.933643367587051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933643367587051,1.2840057340829265,1.2843300709908085,3.063571495961092,6491.340381439091,15302.928714639851,6457.707366224523,0.0003232562058083846,23068.638055763484,2352.346423678166,19302.519467422047,1968.3092052252348,0.8367429156746206,0.8367429156746206,35548.404716514226,35405.22815468563,1.0050574756506252,0.8,4290.315848421781,4273.035954225843,1.0050574756506252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.759402811609,4632.441516551485,6.2010951470178695,5.128594160697929,-3.686580684948417,8.815174845646347,2.8913542348236128,3.5,0.8261012099496037,0.6,0.0002525845600529103,1.0003426060759277,0.00025249805268590016,198.2990212709691,0.0,1.7218418485515847e-05,48.79699798795191,0.05411255322214073,8.501231989728654e-05,0.00016757224015562374,0.0006591694310798739,0.09211048076252204,0.09211048076252204,0.09211048076252204,0.09234542288521559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.0759481187,595.6525460793472,0.0,0.09211048076252204,0.09211048451530558,0.09211048451530558,0.37025435455142247,0.37025435455142247,0.5,10.008460951225274,1.4090576265193135,1.4090576265193135,9.038103598868474e-12,0.0038433564625393046,1.272447097238853,9.038103598868474e-12,27379.918298371565,20779.786159534553,0.758942591905778,1.0100552826426195,0.626107340228144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469558334553658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.77130507764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0734866004097,261.0734866004097,-12.076513399590283,245.63698317488513,276.50999002593494,121982.24094942719,122236.99603690727,-254.7550874800694,0.0,nan,276.50999002593494,3.3599900259349624,270.33538865571245,-2.8146113442875276,264.1607872855107,-8.98921271448927,257.98618591531846,-15.163814084681519,251.81158454509657,-21.338415454903412,245.63698317488513,-27.513016825114846,1.0,1.0,26022.012520719443,26022.012520719443,275.68723206164015,2.537232061640168,275.68723206164015,275.68723206164015,77161.48855628604,77154.1838601042,7.304696181847248,0.0,8546.071908451686,8546.071908451686,0.8848765386402897,3953.3115844249864,275.68723206164015,2.537232061640168,1.0,0.002,0.1290846023114722,0.004915090590288752,0.00019939816157462173,0.0018006018335138098,0.09969908078731086,0.09969908078731086,0.0,-4.911568547705247e-12,1.0,1.0025699246229658,1.272447097229815,0.09211048451530558,0.0,0.00023599980478916516,303.1061156281717,0.0,1600158.37735091,266.66304655447914,0.003843356453501201,1.0,1284349.0099449754,2586.103469437589,,,,,,,,,,,,,,,,,,,3.0,15302.928714639851,1545.7115329778667,0.37025435455142247,6.173730061729009,2.8913542348236128
1961.0,-29.24663242380494,5.1296704857670266,35.034770220468914,24.59475011508914,5.0768138619233225,-25.814287795200666,-39.33665215792132,1.6444692333136477,-6.48679158764844,-6.490450125727767,40.081728580560416,41768.45290334321,25620.84099965922,25620.84099965922,67389.29390300243,77172.71100638405,77153.49241063943,25620.84099965922,102774.33341029866,102774.33341029866,102774.33341029866,130155.11406557226,125657.37169666053,4497.742368911723,0.0,90743.98907405132,55340.694295364745,39336.99419854064,27380.7806552736,66717.77485381425,20780.46126762548,1545.7382928002235,0.0,0.8788005375288825,2.7296799300325754,0.001494314320929203,1.0,1.0,-5.249429030037049,334517.4124091782,1558060.1476676483,4.657635417082102,1558060.1476676483,4.657635417082102,0.7589433453068153,0.09211906693405997,3.933632077044205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933632077044205,1.2840065209856946,1.2843307470105405,3.0635608252397892,6491.317771461103,15302.88770395959,6457.703514748954,0.0003232607492230056,23068.75358364421,2352.3582042434687,19302.507955103833,1968.3080312954814,0.8367382262381677,0.8367382262381677,35548.32309022242,35405.22815468563,1.0050545908836468,0.8,4290.305996993111,4273.035954225843,1.0050545908836468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.231908131805,4632.441516551485,6.201743588692722,5.1296704857670266,-3.6857539189586017,8.81542440472563,2.8919054782374487,3.5,0.8262587080678425,0.6,0.00025249805268590016,1.000341419145078,0.0002524118744395215,198.30173178306325,0.0,1.715432621083372e-05,48.61536048150277,0.054129707548351565,8.498499125004045e-05,0.0001675130614358597,0.0006589347517879743,0.09211906379817518,0.09211906379817518,0.09211906379817518,0.09234825948993641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.77737808315,595.6624264664845,0.0,0.09211906379817518,0.09211906693405997,0.09211906693405997,0.37028262837027753,0.37028262837027753,0.5,10.015336869760782,1.3753118878302644,1.3753118878302644,-1.3585577107733116e-11,0.0036585380793212607,1.2410210956907122,-1.3585577107733116e-11,27380.7806552736,20780.46126762548,0.7589433453068153,1.0100650696258913,0.6260468517552082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446975555553546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.58966757119,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0719600765309,261.0719600765309,-12.078039923469078,245.63381166862953,276.51010848443303,121994.18947425432,122249.409557124,-255.22008286967593,0.0,nan,276.51010848443303,3.3601084844330558,270.33484912125766,-2.8151508787423154,264.15958975811316,-8.99041024188682,257.9843303949632,-15.165669605036783,251.8090710317888,-21.340928968211188,245.63381166862953,-27.516188331370444,1.0,1.0,26022.012520719443,26022.012520719443,275.6874978294419,2.537497829441918,275.6874978294419,275.6874978294419,77160.35910526036,77153.49241063943,6.8666946209268644,0.0,8546.071908451686,8546.071908451686,0.8848772529541474,3953.300237429426,275.6874978294419,2.537497829441918,1.0,0.002,0.128854374284648,0.004916124496390036,0.0001990426680865495,0.001800957330460618,0.09952133404327475,0.09952133404327475,0.0,-1.452832645854052e-12,1.0,1.0025066489559666,1.2410210957042977,0.09211906693405997,0.0,0.00023022738742516476,295.69204462076436,0.0,1600158.3028105372,266.66320841235154,0.003658538092906838,1.0,1284347.8264152168,2586.490847327142,,,,,,,,,,,,,,,,,,,3.0,15302.88770395959,1545.7382928002235,0.37028262837027753,6.173730061729009,2.8919054782374487
1962.0,-29.249921155685715,5.130701377255329,35.035212315614,24.594729334954195,5.077023570982404,-25.817226683025208,-39.3395004683174,1.6443290981276366,-6.486636742353824,-6.490117840152091,40.08229999386536,41765.928831239675,25626.293021711757,25626.293021711757,67392.22185295144,77171.56390929043,77152.79290545326,25626.293021711757,102779.08592716501,102779.08592716501,102779.08592716501,130160.70146552118,125659.56570459474,4501.13576092644,0.0,90744.18376925796,55339.50839643803,39338.52819202214,27381.615538356175,66720.14373037832,20781.11485386058,1545.7642428625832,0.0,0.8788001643122457,2.729716082978864,0.001494314320929203,1.0,1.0,-5.280001556579748,334521.79967383033,1558084.8277381938,4.657648109203578,1558084.8277381938,4.657648109203578,0.7589440741635711,0.09212745394585911,3.9336206854353923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336206854353923,1.284007353625712,1.284331469201546,3.063549966694383,6491.2947635063765,15302.846814477369,6457.700001084995,0.000323265399363499,23068.869885001113,2352.370063681391,19302.497452527125,1968.3069603307067,0.8367335525645838,0.8367335525645838,35548.24073321496,35405.22815468563,1.005051680294016,0.8,4290.296057374804,4273.035954225843,1.005051680294016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.693896872971,4632.441516551485,6.202369696628966,5.130701377255329,-3.684955789622576,8.815657166877905,2.892444493234456,3.5,0.8264127123527018,0.6,0.0002524118744395215,1.0003402533521784,0.0002523260196654885,198.3044330332824,0.0,1.7089295498913325e-05,48.431063443920365,0.05414679684385048,8.495775686530889e-05,0.0001674541175742126,0.000658700980751253,0.0921274520087539,0.0921274520087539,0.0921274520087539,0.09235099374142193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.2123452814,595.6720672670782,0.0,0.0921274520087539,0.09212745394585911,0.09212745394585911,0.37031027810984585,0.37031027810984585,0.5,10.022043160056189,1.342140052581442,1.342140052581442,-7.503331289626658e-12,0.0034810977982715485,1.2101162835723471,-7.503331289626658e-12,27381.615538356175,20781.11485386058,0.7589440741635711,1.010073091648139,0.6259867934340683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469952093162368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.405370533605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07043119127076,261.07043119127076,-12.07956880872922,245.63065065263223,276.5102117299136,122006.0857291353,122261.70060978072,-255.6148806454187,0.0,nan,276.5102117299136,3.360211729913601,270.3342995144498,-2.815700485550167,264.1583872989983,-8.991612701001657,257.9824750835418,-15.167524916458206,251.80656286808875,-21.34343713191123,245.63065065263223,-27.51934934736775,1.0,1.0,26022.012520719443,26022.012520719443,275.687748263941,2.537748263941012,275.687748263941,275.687748263941,77159.24974022718,77152.79290545326,6.456834773925948,0.0,8546.071908451686,8546.071908451686,0.8848779736617656,3953.288788862569,275.687748263941,2.537748263941012,1.0,0.002,0.1286298258673934,0.004917131843955257,0.00019869594157141972,0.0018013040546888228,0.09934797078570985,0.09934797078570985,0.0,-3.739757635512486e-12,1.0,1.002444413051727,1.2101162835798505,0.09212745394585911,0.0,0.00022454782826469898,288.3972604302498,0.0,1600158.2305962348,266.66336325764615,0.00348109780577488,1.0,1284346.6920120222,2586.8720981290803,,,,,,,,,,,,,,,,,,,3.0,15302.846814477369,1545.7642428625832,0.37031027810984585,6.173730061729009,2.892444493234456
1963.0,-29.253198524187034,5.13168807656201,35.03564302531714,24.594689660612516,5.077217325357774,-25.82015693920793,-39.342339838016755,1.6441757402848165,-6.4864902052283355,-6.489801276019863,40.08285556500097,41763.43375384927,25631.596087685106,25631.596087685106,67395.02984153437,77170.43630534754,77152.09755469742,25631.596087685106,102783.69364238252,102783.69364238252,102783.69364238252,130166.12366210346,125661.67727983315,4504.446382270312,0.0,90744.39261866613,55338.346155537285,39340.05162569871,27382.430019720945,66722.48164541966,20781.75197613989,1545.7897475740535,0.0,0.8787997662597444,2.7297505388130174,0.001494314320929203,1.0,1.0,-5.310024836628656,334525.9794057007,1558108.8238469276,4.65766164593546,1558108.8238469276,4.65766164593546,0.7589447671800049,0.09213565372443214,3.9336108771189435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336108771189435,1.284008247383511,1.2843322529409749,3.0635401954268304,6491.274059362952,15302.806042467897,6457.694924649732,0.0003232694569431149,23068.980499954578,2352.3813432675356,19302.482278722404,1968.3054130332382,0.8367288826985835,0.8367288826985835,35548.16982277206,35405.22815468563,1.0050491742402512,0.8,4290.287499235574,4273.035954225843,1.0050491742402512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.14564262556,4632.441516551485,6.202974992768845,5.13168807656201,-3.6841868327086438,8.815874909270654,2.892971596309706,3.5,0.8265633132313445,0.6,0.0002523260196654885,1.000339086584486,0.00025224048829984184,198.30712501396576,0.0,1.702538228781555e-05,48.24993340366927,0.054163822226138296,8.493061599676402e-05,0.0001673954036687245,0.0006584683806510111,0.09213565124366137,0.09213565124366137,0.09213565124366137,0.09235364139682285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.3739309915,595.6814708276008,0.0,0.09213565124366137,0.09213565372443214,0.09213565372443214,0.37033731320588514,0.37033731320588514,0.5,10.028582902262201,1.3095408106548234,1.3095408106548234,-6.252776074688882e-13,0.003311070791539805,1.179776439391219,-6.252776074688882e-13,27382.430019720945,20781.75197613989,0.7589447671800049,1.0100797838978592,0.6259274643858549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470147959601838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.22424049336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.068899956596,261.068899956596,-12.081100043403978,245.62750003729954,276.51029987589806,122017.93487853292,122273.942559498,-256.0076809651042,0.0,nan,276.51029987589806,3.360299875898079,270.33373990817074,-2.8162600918292355,264.157179940454,-8.992820059545977,257.98061997273203,-15.169380027267948,251.8040600050217,-21.345939994978266,245.62750003729954,-27.522499962700437,1.0,1.0,26022.012520719443,26022.012520719443,275.68798346311826,2.5379834631182803,275.68798346311826,275.68798346311826,77158.14990138022,77152.09755469742,6.052346682801726,0.0,8546.071908451686,8546.071908451686,0.8848785941996915,3953.2789315045384,275.68798346311826,2.5379834631182803,1.0,0.002,0.128410855957192,0.004918112839854851,0.00019835782536102329,0.0018016421722362758,0.09917891268051164,0.09917891268051164,0.0,-2.4027008681259954e-12,1.0,1.0023833055527243,1.1797764393918442,0.09213565372443214,0.0,0.00021896936933436827,281.2323485091087,0.0,1600158.1592402628,266.66350979477164,0.003311070792165083,1.0,1284345.6112789195,2587.246648712389,,,,,,,,,,,,,,,,,,,3.0,15302.806042467897,1545.7897475740535,0.37033731320588514,6.173730061729009,2.892971596309706
1964.0,-29.256464639541612,5.132631807376276,35.036062583949544,24.594640940800332,5.077397956732577,-25.82307837992158,-39.3451702670194,1.6440116968806844,-6.486351046961374,-6.489499195895679,40.08339512695962,41760.94699328268,25636.75230455512,25636.75230455512,67397.6992978378,77169.31872892725,77151.40139591106,25636.75230455512,102788.15370046618,102788.15370046618,102788.15370046618,130171.37534475405,125663.69988866553,4507.675456088518,0.0,90744.6007907312,55337.181560924626,39341.576922007305,27383.221644287874,66724.79856629518,20782.370949191336,1545.8146571547036,0.0,0.8787993506941348,2.7297834274419057,0.001494314320929203,1.0,1.0,-5.339513589610078,334529.96793729975,1558132.1287606675,4.657675778251068,1558132.1287606675,4.657675778251068,0.7589454308611832,0.09214366568170639,3.9336007592448077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336007592448077,1.2840091904045607,1.2843330863712086,3.063530065548381,6491.252595366071,15302.765388480397,6457.690438842412,0.00032327371479594667,23069.09275870508,2352.392790474329,19302.468870344135,1968.3040457591671,0.8367242297840424,0.8367242297840423,35548.09667430633,35405.22815468563,1.005046589093585,0.8,4290.278670990697,4273.035954225843,1.005046589093585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.587403655705,4632.441516551485,6.20355961059087,5.132631807376276,-3.683445649679818,8.816077457056094,2.8934870862293134,3.5,0.8267105960655181,0.6,0.00025224048829984184,1.0003379311314962,0.0002521552771817111,198.30980781500088,0.0,1.696147921990946e-05,48.068832109223415,0.054180783705358206,8.490356856652506e-05,0.00016733691973331677,0.0006582366345126622,0.09214366364417834,0.09214366364417834,0.09214366364417834,0.09235619866811579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.2473156677,595.6906419737608,0.0,0.09214366364417834,0.09214366568170639,0.09214366568170639,0.370363744392826,0.370363744392826,0.5,10.034958997513295,1.2775089748313917,1.2775089748313917,7.673861546209082e-12,0.0031481489343150315,1.149985606285611,7.673861546209082e-12,27383.221644287874,20782.370949191336,0.7589454308611832,1.0100847173165168,0.6258684610608546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470343154294307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.04313919891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06736662968757,261.06736662968757,-12.082633370312408,245.62435975602122,276.51037350335093,122029.70912306172,122286.06660644674,-256.35748338500855,0.0,nan,276.51037350335093,3.3603735033509565,270.33317075390073,-2.816829246099246,264.15596800440466,-8.994031995595321,257.9787652549515,-15.17123474504848,251.8015625054965,-21.348437494503486,245.62435975602122,-27.525640243978756,1.0,1.0,26022.012520719443,26022.012520719443,275.68820408373756,2.5382040837375826,275.68820408373756,275.68820408373756,77157.06505709271,77151.40139591106,5.663661181650241,0.0,8546.071908451686,8546.071908451686,0.8848792343219887,3953.268763041032,275.68820408373756,2.5382040837375826,1.0,0.002,0.12819736625238165,0.0049190681220629,0.00019802816816077268,0.0018019718346451853,0.09901408408038634,0.09901408408038634,0.0,2.805957723117647e-12,1.0,1.002323294843372,1.1499856062779372,0.09214366568170639,0.0,0.00021348921510129195,274.19371630201516,0.0,1600158.0893917372,266.6636489530386,0.00314814892664117,1.0,1284344.5799916468,2587.614688920546,,,,,,,,,,,,,,,,,,,3.0,15302.765388480397,1545.8146571547036,0.370363744392826,6.173730061729009,2.8934870862293134
1965.0,-29.25971887663263,5.13353356484692,35.036471118000236,24.59452855344864,5.077513388480379,-25.825995650125773,-39.34799615582449,1.6437901619447035,-6.486231177144873,-6.489222082942585,40.08391604118679,41758.517455792484,25641.789110035686,25641.789110035686,67400.30656582817,77168.25326616778,77150.62915816998,25641.789110035686,102792.41826820566,102792.41826820566,102792.41826820566,130176.40576593655,125665.58179696919,4510.823968967368,0.0,90744.83868537885,55336.0516211679,39343.09673801217,27383.987497730894,66727.08423574307,20782.969042304798,1545.8390819556364,0.0,0.8787988709644419,2.7298137013713784,0.001494314320929203,1.0,1.0,-5.368708569437558,334533.6268468513,1558154.6284842459,4.657692092632486,1558154.6284842459,4.657692092632486,0.7589460462625075,0.09215149535486651,3.933592983953107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933592983953107,1.284010401402645,1.2843341882571133,3.0635211207448743,6491.233642400786,15302.72485068532,6457.68424407617,0.00032327732642283897,23069.198835661904,2352.403607313599,19302.450353773285,1968.3021575944167,0.8367195796992426,0.8367195796992426,35548.040461814504,35405.22815468563,1.0050446024836361,0.8,4290.27188673845,4273.035954225843,1.0050446024836361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.019435301663,4632.441516551485,6.20412981633224,5.13353356484692,-3.682739789511739,8.816273354358659,2.893991258485887,3.5,0.8268546452816821,0.6,0.0002521552771817111,1.000336710895447,0.0002520704023308266,198.31248092224564,0.0,1.6898200460204164e-05,47.889500104218605,0.05419768190581841,8.487657246458978e-05,0.00016727870471712133,0.0006580063392400319,0.09215149313882462,0.09215149313882462,0.09215149313882462,0.09235863180148167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.8113007429,595.6995874831891,0.0,0.09215149313882462,0.09215149535486651,0.09215149535486651,0.3703895817166638,0.3703895817166638,0.5,10.041173191519613,1.245998627839299,1.245998627839299,5.326228347257711e-11,0.0029909057977306475,1.1205135135050455,5.326228347257711e-11,27383.987497730894,20782.969042304798,0.7589460462625075,1.0100891914849246,0.6258106124982469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447053768375345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.863807193906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0658267435518,261.0658267435518,-12.084173256448196,245.62122938886552,276.51042409823606,122040.90840371208,122298.36252717601,-257.45412346393016,0.0,nan,276.51042409823606,3.3604240982360807,270.3325851563714,-2.817414843628569,264.1547462144692,-8.995253785530792,257.9769072726181,-15.173092727381857,251.79906833075043,-21.350931669249547,245.62122938886552,-27.528770611134462,1.0,1.0,26022.012520719443,26022.012520719443,275.6883908349725,2.5383908349725175,275.6883908349725,275.6883908349725,77155.90900345355,77150.62915816998,5.279845283570467,0.0,8546.071908451686,8546.071908451686,0.8848797262371566,3953.2609488728726,275.6883908349725,2.5383908349725175,1.0,0.002,0.1279893008322761,0.004919995979378469,0.00019770687937394264,0.0018022931199566303,0.09885343968697131,0.09885343968697131,0.0,-6.694271872942359e-13,1.0,1.0022639172211516,1.1205135134517832,0.09215149535486651,0.0,0.00020806497316070474,267.22692372473233,0.0,1600158.0050526331,266.6637688228551,0.002990905744468364,1.0,1284343.6339394436,2587.9788732659154,,,,,,,,,,,,,,,,,,,3.0,15302.72485068532,1545.8390819556364,0.3703895817166638,6.173730061729009,2.893991258485887
1966.0,-29.26296231292054,5.134394903536745,35.036868744354884,24.594478925596945,5.077692754927473,-25.828896806116134,-39.35080444263292,1.6436272480293161,-6.486097150958983,-6.488937208660565,40.084418278694294,41756.041963283096,25646.639360181962,25646.639360181962,67402.68132346506,77167.14504496427,77149.87378745902,25646.639360181962,102796.51314764097,102796.51314764097,102796.51314764097,130181.21317907936,125667.32100881373,4513.892170265636,0.0,90745.04813512851,55334.89035570709,39344.619754912695,27384.700031438395,66729.31978635109,20783.52830698203,1545.8609244229885,0.0,0.8787985041003866,2.7298446802545753,0.001494314320929203,1.0,1.0,-5.3974148373247886,334537.3882657078,1558176.3217427426,4.6577045687495895,1558176.3217427426,4.6577045687495895,0.7589467214584042,0.09215912696090728,3.9335832679542566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335832679542566,1.2840113377938762,1.2843350158985285,3.06351131969967,6491.212875162092,15302.684441980944,6457.679386292717,0.00032328141154197825,23069.30906341851,2352.4148474166523,19302.435833533462,1968.3006769420203,0.8367149523408025,0.8367149523408025,35547.9702186944,35405.22815468563,1.00504212001729,0.8,4290.2634091380105,4273.035954225843,1.00504212001729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.44193545916,4632.441516551485,6.204669077402444,5.134394903536745,-3.682043925347844,8.81643882888459,2.894484341668492,3.5,0.8269955261909977,0.6,0.0002520704023308266,1.0003356020694736,0.00025198583536300076,198.31514522009812,0.0,1.6831742246814804e-05,47.70115752747316,0.054214513648065225,8.484975237686953e-05,0.00016722064995395707,0.0006577763507153213,0.09215912503911748,0.09215912503911748,0.09215912503911748,0.09236094639054143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.05427120894,595.7083111448516,0.0,0.09215912503911748,0.09215912696090728,0.09215912696090728,0.3704148306183226,0.3704148306183226,0.5,10.0472278596625,1.214989607197424,1.214989607197424,-1.745092959026806e-11,0.0028400577015759154,1.0915223713357705,-1.745092959026806e-11,27384.700031438395,20783.52830698203,0.7589467214584042,1.0100909396239899,0.6257525492088702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470731510694776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.67546461716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06428828491283,261.06428828491283,-12.085711715087143,245.61810958007905,276.5104669897428,122052.90405456893,122310.119514956,-257.2154603870491,0.0,nan,276.5104669897428,3.360466989742804,270.3319955078143,-2.8180044921856506,264.15352402584625,-8.996475974153725,257.9750525439652,-15.174947456034772,251.79658106202916,-21.353418937970815,245.61810958007905,-27.531890419920927,1.0,1.0,26022.012520719443,26022.012520719443,275.6885873211952,2.538587321195223,275.6885873211952,275.6885873211952,77154.91108040734,77149.87378745902,5.0372929483273765,0.0,8546.071908451686,8546.071908451686,0.8848803409337713,3953.251184294028,275.6885873211952,2.538587321195223,1.0,0.002,0.12778657370468605,0.004920902766160928,0.0001973938395109034,0.001802606158672511,0.0986969197554517,0.0986969197554517,0.0,-1.8165859441698906e-12,1.0,1.0022055004617785,1.0915223713532214,0.09215912696090728,0.0,0.0002027267292858962,260.3705870257841,0.0,1600157.9464472353,266.663902849041,0.002840057719026845,1.0,1284342.661389241,2588.3376464846338,,,,,,,,,,,,,,,,,,,3.0,15302.684441980944,1545.8609244229885,0.3704148306183226,6.173730061729009,2.894484341668492
1967.0,-29.26619486905524,5.135216690200178,35.037256084120884,24.594402126409136,5.077840968562825,-25.83179128528159,-39.35360787492243,1.6434373845124948,-6.485981528390369,-6.488679820764156,40.084916629153795,41753.59723697684,25651.38560149097,25651.38560149097,67404.98283846781,77166.06036004344,77149.22974820352,25651.38560149097,102800.61534969449,102800.61534969449,102800.61534969449,130186.0656668838,125669.1807479441,4516.884918939696,0.0,90745.26584323985,55333.74455805407,39346.134761317524,27385.450317189312,66731.58507850683,20784.112515042172,1545.8853641375229,0.0,0.8787980034130993,2.7298727429480873,0.001494314320929203,1.0,1.0,-5.425094669050736,334540.7867900907,1558197.8473303975,4.657721595866565,1558197.8473303975,4.657721595866565,0.7589472612030188,0.09216660355712936,3.9335739402411987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335739402411987,1.2840123994768242,1.2843359692584209,3.063501522137908,6491.192115304393,15302.644141178089,6457.674575068945,0.0003232854980696055,23069.41911397642,2352.426069450467,19302.42145246364,1968.2992104810146,0.8367103374861063,0.8367103374861063,35547.902782705976,35405.22815468563,1.0050397367591084,0.8,4290.255270328627,4273.035954225843,1.0050397367591084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.855247931414,4632.441516551485,6.205196859354704,5.135216690200178,-3.6813843646580904,8.816601054858268,2.894966734781334,3.5,0.8271333527946669,0.6,0.00025198583536300076,1.0003344849441784,0.00025190157807771895,198.31780064275455,0.0,1.6770910505205896e-05,47.528760371753506,0.05423128455857043,8.482298646442987e-05,0.0001671628488985709,0.0006575474262038956,0.09216660187729458,0.09216660187729458,0.09216660187729458,0.09236330345505098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.01910806604,595.716799756815,0.0,0.09216660187729458,0.09216660355712936,0.09216660355712936,0.37043949908003376,0.37043949908003376,0.5,10.053128935644212,1.1846054489824382,1.1846054489824382,1.5404566511278972e-11,0.002698292373793265,1.0635851517134256,1.5404566511278972e-11,27385.450317189312,20784.112515042172,0.7589472612030188,1.0100911398877872,0.6256946719886173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447092469924195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.50306746144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0627491512317,261.0627491512317,-12.087250848768292,245.61500000603382,276.5104982964244,122064.58639767476,122321.91471410307,-257.32831642830325,0.0,nan,276.5104982964244,3.360498296424396,270.33139863835333,-2.8186013616466425,264.1522989802439,-8.99770101975605,257.97319932220813,-15.176800677791846,251.7940996641264,-21.35590033587357,245.61500000603382,-27.534999993966153,1.0,1.0,26022.012520719443,26022.012520719443,275.68876934824016,2.53876934824018,275.68876934824016,275.68876934824016,77153.87416514062,77149.22974820352,4.6444169370952295,0.0,8546.071908451686,8546.071908451686,0.8848809310646969,3953.241809942405,275.68876934824016,2.53876934824018,1.0,0.002,0.1275889927666232,0.00492178286661013,0.00019708873754647346,0.0018029112616439432,0.09854436877323673,0.09854436877323673,0.0,-8.09583303174044e-13,1.0,1.0021491992169755,1.063585151698021,0.09216660355712936,0.0,0.00019758055061712822,253.76095660148405,0.0,1600157.879256346,266.6640184716096,0.0026982923583886986,1.0,1284341.782674866,2588.683488074774,,,,,,,,,,,,,,,,,,,3.0,15302.644141178089,1545.8853641375229,0.37043949908003376,6.173730061729009,2.894966734781334
1968.0,-29.26941160905902,5.135999899288005,35.03763315762126,24.594180669542425,5.077838827439079,-25.834686565433472,-39.35641507906837,1.6431137841774028,-6.485881451016041,-6.488442457168855,40.08539498807844,41751.284631287046,25656.014911761307,25656.014911761307,67407.29954304836,77165.08943893622,77148.486321638,25656.014911761307,102804.5012333993,102804.5012333993,102804.5012333993,130190.66351702568,125670.86226267357,4519.801254352103,0.0,90745.54768422949,55332.67981998829,39347.630960268,27386.162283626374,66733.79324389437,20784.667125780707,1545.908590675951,0.0,0.878797470381697,2.729898709498409,0.001494314320929203,1.0,1.0,-5.452602139153441,334543.9209388448,1558218.5096247336,4.6577397229393345,1558218.5096247336,4.6577397229393345,0.7589477821143065,0.09217390129225245,3.933569268100693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933569268100693,1.284014085428236,1.2843375474415173,3.0634938609639897,6491.175882196177,15302.603950226427,6457.666635331763,0.0003232884165361473,23069.518165125788,2352.4361698567595,19302.397720057877,1968.2967904491215,0.8367057162571054,0.8367057162571054,35547.869004809596,35405.22815468563,1.005038543013437,0.8,4290.251193694377,4273.035954225843,1.005038543013437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.259540849563,4632.441516551485,6.205709791139327,5.135999899288005,-3.680755104601052,8.816755003889057,2.8954386319306975,3.5,0.8272681805516279,0.6,0.00025190157807771895,1.0003328568819352,0.00025181775880370763,198.3204431347314,0.0,1.6709719505216795e-05,47.3553450777844,0.05424799427807565,8.479619235989633e-05,0.0001671053857178226,0.0006573206097937395,0.0921739012834786,0.0921739012834786,0.0921739012834786,0.0923655137394371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.62363722024,595.7250792580269,0.0,0.0921739012834786,0.09217390129225245,0.09217390129225245,0.3704636093738239,0.3704636093738239,0.5,10.058877308813555,1.154756850505862,1.154756850505862,-1.375610736431554e-11,0.0025610061528027472,1.0358403180154028,-1.375610736431554e-11,27386.162283626374,20784.667125780707,0.7589477821143065,1.0100924324306353,0.6256393140833032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471117244619685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.32965216747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0611972345194,261.0611972345194,-12.08880276548058,245.61190017089194,276.5104942981386,122074.80992216044,122334.27544606694,-259.4655239064905,0.0,nan,276.5104942981386,3.360494298138633,270.33077547270165,-2.8192245272983314,264.15105664720204,-8.998943352797937,257.97133782182135,-15.178662178178627,251.7916189963609,-21.358381003639067,245.61190017089194,-27.538099829108035,1.0,1.0,26022.012520719443,26022.012520719443,275.6889197213943,2.538919721394336,275.6889197213943,275.6889197213943,77152.50758222259,77148.486321638,4.021260584588163,0.0,8546.071908451686,8546.071908451686,0.884881226654172,3953.2371144411964,275.6889197213943,2.538919721394336,1.0,0.002,0.12739652543335855,0.004922637767772841,0.00019679152622933073,0.0018032084734066144,0.09839576311466537,0.09839576311466537,0.0,-3.6405470651978966e-13,1.0,1.0020932777791838,1.0358403180291589,0.09217390129225245,0.0,0.00019246733303013392,247.1936816441273,0.0,1600157.800248281,266.66411854898394,0.0025610061665588546,1.0,1284340.9723219112,2589.0270338763894,,,,,,,,,,,,,,,,,,,4.0,15302.603950226427,1545.908590675951,0.3704636093738239,6.173730061729009,2.8954386319306975
1969.0,-29.272621443457215,5.13674627077812,35.03799962501341,24.594165686890506,5.07805216668366,-25.837554082446626,-39.35919158449394,1.642984805543985,-6.485754532253793,-6.488181016825569,40.085843018166926,41748.81441158852,25660.43542216366,25660.43542216366,67409.24983375218,77163.96741799022,77147.62488194778,25660.43542216366,102808.06030411144,102808.06030411144,102808.06030411144,130194.81747062229,125672.17851278684,4522.638957835459,0.0,90745.74053228357,55331.522167439725,39349.13151649316,27386.75716651085,66735.88868300401,20785.137785662715,1545.92580254821,0.0,0.8787971826518903,2.7299270888049905,0.001494314320929203,1.0,1.0,-5.480240023870351,334547.373023627,1558237.8620769167,4.657749507920567,1558237.8620769167,4.657749507920567,0.7589484822642403,0.0921809872642274,3.933558695508499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933558695508499,1.284014861077589,1.284338215655471,3.0634837763538987,6491.154514117514,15302.563968372717,6457.662404717894,0.0003232926703917684,23069.629197576443,2352.4474920157695,19302.38507446991,1968.2955009580141,0.8367011411045003,0.8367011411045003,35547.792568738885,35405.22815468563,1.0050358416849665,0.8,4290.241968670409,4273.035954225843,1.0050358416849665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.6550113298745,4632.441516551485,6.206185365368662,5.13674627077812,-3.680122150702284,8.816868421480404,2.8959002611558593,3.5,0.8274000746159598,0.6,0.00025181775880370763,1.000332150911988,0.0002517341450778415,198.32308001521136,0.0,1.662307556515695e-05,47.10979615165479,0.054264617353640805,8.476969896265814e-05,0.00016704805984104948,0.0006570933483555843,0.09218098610545607,0.09218098610545607,0.09218098610545607,0.09236747209656306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.82299437403,595.7331637388376,0.0,0.09218098610545607,0.0921809872642274,0.0921809872642274,0.37048716360277567,0.37048716360277567,0.5,10.064471913664919,1.125289518750435,1.125289518750435,-4.951061782776378e-11,0.002426484571799392,1.0079409929552412,-4.951061782776378e-11,27386.75716651085,20785.137785662715,0.7589484822642403,1.010089940570757,0.625582654782582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471308852759146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.084103241345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0596550758108,261.0596550758108,-12.090344924189196,245.60881145564738,276.5104986959666,122087.47650938931,122345.31058483156,-257.8340754422747,0.0,nan,276.5104986959666,3.360498695966612,270.3301612479143,-2.8198387520856727,264.149823799796,-9.000176200203953,257.9694863518063,-15.180513648193653,251.7891489037343,-21.36085109626569,245.60881145564738,-27.541188544352593,1.0,1.0,26022.012520719443,26022.012520719443,275.6890803622475,2.539080362247546,275.6890803622475,275.6890803622475,77151.74417755101,77147.62488194778,4.119295603231876,0.0,8546.071908451686,8546.071908451686,0.88488189554373,3953.226488986041,275.6890803622475,2.539080362247546,1.0,0.002,0.12720920217231602,0.004923475386347384,0.00019650227048523676,0.0018034977310279886,0.09825113524261837,0.09825113524261837,0.0,1.5132253089467085e-12,1.0,1.0020370376945633,1.0079409930047518,0.0921809872642274,0.0,0.0001873229834574539,240.58641551656478,0.0,1600157.756650657,266.6642454677462,0.00242648462131001,1.0,1284340.079770342,2589.373137131117,,,,,,,,,,,,,,,,,,,3.0,15302.563968372717,1545.92580254821,0.37048716360277567,6.173730061729009,2.8959002611558593
