time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1970.0,-29.275821177506657,5.137456081856071,35.03835686435019,24.594069399777823,5.078181043717221,-25.840420955422942,-39.36196795022113,1.642780821238273,-6.485668174887508,-6.487973246099514,40.08630960726667,41746.41489842511,25664.822670887104,25664.822670887104,67411.23756931222,77162.91014424952,77147.09548887565,25664.822670887104,102811.91815976276,102811.91815976276,102811.91815976276,130199.42241367519,125674.01339031197,4525.40902336321,0.0,90745.969942888,55330.40611041549,39350.62648052501,27387.504253912422,66738.13073443744,20785.714654973566,1545.951681043923,0.0,0.878796534338953,2.7299498348862667,0.001494314320929203,1.0,1.0,-5.505868267124015,334550.11647040764,1558258.016371697,4.657771555460006,1558258.016371697,4.657771555460006,0.7589488425913886,0.09218797015436277,3.933550789361633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933550789361633,1.2840159867801908,1.2843392342746096,3.063474933225277,6491.13577658911,15302.524017636637,6457.656340276216,0.00032329624437696126,23069.733887334645,2352.4581674001465,19302.3669474479,1968.2936525161906,0.836696558430826,0.836696558430826,35547.73541009003,35405.22815468563,1.0050338216411372,0.8,4290.235070227033,4273.035954225843,1.0050338216411372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.042055610084,4632.441516551485,6.206665452426821,5.137456081856071,-3.679544149354949,8.817000231211019,2.896352083054191,3.5,0.8275291665869117,0.6,0.0002517341450778415,1.00033111422981,0.0002516508199104258,198.3257086592295,0.0,1.6582531645320505e-05,46.994894682838314,0.054281199885286124,8.474321454872344e-05,0.00016699093052911806,0.000656867306599046,0.09218796877135614,0.09218796877135614,0.09218796877135614,0.09236971979603127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.7970252839,595.7409971421266,0.0,0.09218796877135614,0.09218797015436277,0.09218797015436277,0.3705101560404065,0.3705101560404065,0.5,10.06992447111253,1.0965685863345698,1.0965685863345698,5.5138116294983774e-12,0.0023050712119925265,0.9821049789754852,5.5138116294983774e-12,27387.504253912422,20785.714654973566,0.7589488425913886,1.0100857909484038,0.6255256843279191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471500054373179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.969201772525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05811414076976,261.05811414076976,-12.091885859230217,245.60573281526365,276.51049546626285,122099.17601155317,122356.80550048979,-257.6294889366125,0.0,nan,276.51049546626285,3.3604954662628757,270.3295429360829,-2.820457063917104,264.1485904058128,-9.00140959418718,257.96763787570586,-15.182362124294116,251.7866853454906,-21.363314654509367,245.60573281526365,-27.544267184736327,1.0,1.0,26022.012520719443,26022.012520719443,275.68922618719574,2.5392261871957658,275.68922618719574,275.68922618719574,77150.78577935659,77147.09548887565,3.6902904809394386,0.0,8546.071908451686,8546.071908451686,0.884882395736774,3953.218543308441,275.68922618719574,2.5392261871957658,1.0,0.002,0.1270266439193699,0.004924283132310158,0.0001962203533773728,0.0018037796478326666,0.09811017668868639,0.09811017668868639,0.0,1.210039447113731e-12,1.0,1.0019849494899742,0.9821049789699714,0.09218797015436277,0.0,0.0001825579425812741,234.46635304446613,0.0,1600157.6842549192,266.66433182511247,0.002305071206478715,1.0,1284339.370444442,2589.6934778449377,,,,,,,,,,,,,,,,,,,3.0,15302.524017636637,1545.951681043923,0.3705101560404065,6.173730061729009,2.896352083054191
1971.0,-29.279006789961024,5.138130462025565,35.038704637787376,24.593869072292023,5.078201506556121,-25.843285960305646,-39.36474396670235,1.642480676974942,-6.48558549500865,-6.4877716160013135,40.08675087462419,41744.109462535576,25669.074386658438,25669.074386658438,67413.18384919401,77161.93574127855,77146.41433421738,25669.074386658438,102815.48872087582,102815.48872087582,102815.48872087582,130203.6641953415,125675.5575090282,4528.106686313305,0.0,90746.24531530113,55329.346058164505,39352.110285707364,27388.17547446568,66740.28576017305,20786.235680574435,1545.9742096905359,0.0,0.8787959489695241,2.7299719237787614,0.001494314320929203,1.0,1.0,-5.53163136009556,334552.77885102364,1558277.0770753708,4.657791462462405,1558277.0770753708,4.657791462462405,0.7589492662610435,0.09219477173599049,3.933546225029675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933546225029675,1.2840175612136515,1.2843407021078812,3.0634676221341497,6491.120285264318,15302.484162249732,6457.648040319992,0.00032329898121561117,23069.830662690772,2352.4680357401126,19302.342138323314,1968.2911226895337,0.8366919731898875,0.8366919731898876,35547.70241157194,35405.22815468563,1.0050326554408677,0.8,4290.231087655487,4273.035954225843,1.0050326554408677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.420694302252,4632.441516551485,6.207125292482353,5.138130462025565,-3.67898476681228,8.817115228837846,2.896794119847336,3.5,0.8276554628135245,0.6,0.0002516508199104258,1.0003296612566783,0.00025156788772441867,198.32832576256686,0.0,1.6525522876863123e-05,46.833331833030094,0.05429772540816299,8.471674111297464e-05,0.0001669340787974512,0.0006566429154825204,0.09219477061370077,0.09219477061370077,0.09219477061370077,0.0923717517441413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.33864777227,595.7486446484163,0.0,0.09219477061370077,0.09219477173599049,0.09219477173599049,0.37053263221754085,0.37053263221754085,0.5,10.075233924608124,1.0684014738555447,1.0684014738555447,-1.5290879673557356e-11,0.0021861209926896663,0.9561402559057797,-1.5290879673557356e-11,27388.17547446568,20786.235680574435,0.7589492662610435,1.010082337547055,0.6254709428805919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447169065912118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.80763892272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.056565634866,261.056565634866,-12.093434365133987,245.60266387155488,276.5104673981662,122109.80816656222,122368.7034315954,-258.895265033175,0.0,nan,276.5104673981662,3.360467398166236,270.3289066928609,-2.8210933071390514,264.1473459874808,-9.002654012519201,257.96578528223387,-15.18421471776611,251.78422457689925,-21.36577542310073,245.60266387155488,-27.547336128445096,1.0,1.0,26022.012520719443,26022.012520719443,275.6893481134644,2.5393481134644276,275.6893481134644,275.6893481134644,77149.5941480294,77146.41433421738,3.179813812021166,0.0,8546.071908451686,8546.071908451686,0.8848826845053169,3953.2139561548233,275.6893481134644,2.5393481134644276,1.0,0.002,0.1268488768418088,0.004925069562570376,0.0001959458345737251,0.0018040541650471747,0.09797291728686254,0.09797291728686254,0.0,-3.791003969078055e-13,1.0,1.0019325950733329,0.9561402559210705,0.09219477173599049,0.0,0.00017776682472012923,228.31280937895332,0.0,1600157.6110697503,266.6644145049913,0.002186121007980546,1.0,1284338.6820820037,2590.0156076901612,,,,,,,,,,,,,,,,,,,3.0,15302.484162249732,1545.9742096905359,0.37053263221754085,6.173730061729009,2.896794119847336
1972.0,-29.282184646556047,5.138770847342385,35.03904273405789,24.593790422100597,5.078343063605689,-25.84613187558968,-39.36750189224256,1.6422902922149234,-6.485486902903062,-6.4875571128509435,40.08716711249719,41741.71424335726,25673.15376079765,25673.15376079765,67414.86800415491,77160.8719718348,77145.63741841076,25673.15376079765,102818.7911792084,102818.7911792084,102818.7911792084,130207.55064974795,125676.81931286657,4530.731336881381,0.0,90746.45998991854,55328.22674180493,39353.592497904014,27388.759470539546,66742.35196844356,20786.693721048563,1545.99240631666,0.0,0.8787955282177571,2.7299952820593147,0.001494314320929203,1.0,1.0,-5.557391367085984,334555.6112300159,1558295.0567831025,4.657805771225679,1558295.0567831025,4.657805771225679,0.7589498072524083,0.09220138209712886,3.933536983654452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933536983654452,1.284018621967495,1.2843416566366632,3.063457894113026,6491.099672754888,15302.444483107645,6457.643423921354,0.00032330304884067986,23069.939437968766,2352.4791277315667,19302.328339598855,1968.2897156112288,0.836687430042875,0.836687430042875,35547.63559964912,35405.22815468563,1.0050302942422573,0.8,4290.22302416421,4273.035954225843,1.0050302942422573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.791168594613,4632.441516551485,6.2075556318578995,5.138770847342385,-3.6784290827664083,8.817199930108792,2.8972266513348934,3.5,0.827779043238541,0.6,0.00025156788772441867,1.0003288670598989,0.0002514851825318313,198.33093655430307,0.0,1.644780160262598e-05,46.613069741842025,0.054314173209765615,8.469044777077763e-05,0.00016687743995364105,0.0006564185817952221,0.0922013811833483,0.0922013811833483,0.0922013811833483,0.09237358512696445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.4503323101,595.7561054790052,0.0,0.0922013811833483,0.09220138209712886,0.09220138209712886,0.37055458654509094,0.37055458654509094,0.5,10.080400051108029,1.0406684210476556,1.0406684210476556,1.4779288903810084e-11,0.002070209947873991,0.9301657457649526,1.4779288903810084e-11,27388.759470539546,20786.693721048563,0.7589498072524083,1.0100763011173073,0.6254156920195613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447188042740779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.58737683153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05502264823605,261.05502264823605,-12.09497735176393,245.59960530197944,276.5104399944879,122121.7924570938,122379.76494808738,-257.9724909935552,0.0,nan,276.5104399944879,3.3604399944879333,270.32827305598465,-2.8217269440153245,264.1461061174469,-9.003893882553086,257.9639391790159,-15.186060820984096,251.78177224050165,-21.368227759498325,245.59960530197944,-27.55039469802054,1.0,1.0,26022.012520719443,26022.012520719443,275.689471707503,2.5394717075030258,275.689471707503,275.689471707503,77148.75639403294,77145.63741841076,3.1189756221865537,0.0,8546.071908451686,8546.071908451686,0.8848832691730677,3953.204668572724,275.689471707503,2.5394717075030258,1.0,0.002,0.12667590495467995,0.00492583812480601,0.00019567872794418138,0.0018043212675288062,0.09783936397209068,0.09783936397209068,0.0,-4.527012445465495e-12,1.0,1.0018802144831176,0.9301657457501733,0.09220138209712886,0.0,0.00017297165833290214,222.15406503161415,0.0,1600157.5608784526,266.6645130970969,0.002070209933094702,1.0,1284337.9497701023,2590.3383250782017,,,,,,,,,,,,,,,,,,,3.0,15302.444483107645,1545.99240631666,0.37055458654509094,6.173730061729009,2.8972266513348934
1973.0,-29.28534644019219,5.139377551259725,35.03937190986231,24.593508371058874,5.07827604758819,-25.848984191447247,-39.37026442782951,1.6419137992199815,-6.48542690564517,-6.487389221237211,40.08758583499803,41739.480990035976,25677.195532408987,25677.195532408987,67416.67652244496,77159.96681934413,77144.96988957435,25677.195532408987,102822.16542198334,102822.16542198334,102822.16542198334,130211.585239178,125678.295616917,4533.289622261002,0.0,90746.76879940185,55327.202502589156,39355.073663125215,27389.419817194655,66744.49348031987,20787.203568287965,1546.015478168333,0.0,0.8787948460631658,2.7300137924558783,0.001494314320929203,1.0,1.0,-5.582048257567692,334557.828145808,1558313.1439753585,4.657828969693723,1558313.1439753585,4.657828969693723,0.758950124063529,0.09220787183372167,3.933534789219159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933534789219159,1.284020551882025,1.2843434808360272,3.0634515806259226,6491.086295233314,15302.404853154194,6457.6337467358735,0.00032330524560326187,23070.03081506135,2352.4884456018467,19302.29941384386,1968.2867660050945,0.8366828622197715,0.8366828622197715,35547.619734641965,35405.22815468563,1.0050297335575713,0.8,4290.221109425921,4273.035954225843,1.0050297335575713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.153800398627,4632.441516551485,6.207988573813264,5.139377551259725,-3.677921927737313,8.817299478997038,2.89765005167551,3.5,0.8279000147644314,0.6,0.0002514851825318313,1.000327212950534,0.00025140292024052654,198.33353420900846,0.0,1.6402998303756294e-05,46.486097192845335,0.05433057620806937,8.466411803937786e-05,0.00016682106449245345,0.0006561964607556386,0.09220787182850461,0.09220787182850461,0.09220787182850461,0.09237551830974575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.2332922948,595.7633480913266,0.0,0.09220787182850461,0.09220787183372167,0.09220787183372167,0.370576016765863,0.370576016765863,0.5,10.085429446105096,1.0135344381117761,1.0135344381117761,1.0345502232667059e-11,0.0019623155920385216,0.9053409636695164,1.0345502232667059e-11,27389.419817194655,20787.203568287965,0.758950124063529,1.0100709887374197,0.6253621656795281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472069738394024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.46040428253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05346667648763,261.05346667648763,-12.096533323512347,245.5965560987431,276.5103772542292,122131.64961610074,122391.79309545315,-260.1434793524028,0.0,nan,276.5103772542292,3.3603772542292063,270.3276130231368,-2.8223869768631857,264.1448487920144,-9.005151207985591,257.96208456095167,-15.18791543904831,251.77932032985063,-21.370679670149343,245.5965560987431,-27.553443901256884,1.0,1.0,26022.012520719443,26022.012520719443,275.6895614896831,2.5395614896831376,275.6895614896831,275.6895614896831,77147.42474021448,77144.96988957435,2.4548506401333725,0.0,8546.071908451686,8546.071908451686,0.8848834080068684,3953.2024631652544,275.6895614896831,2.5395614896831376,1.0,0.002,0.12650751770325114,0.004926578883779329,0.00019541868433367734,0.001804581315813239,0.09770934216683867,0.09770934216683867,0.0,1.4691633326568976e-13,1.0,1.0018301456980265,0.9053409636591709,0.09220787183372167,0.0,0.00016838725182225216,216.26604125643317,0.0,1600157.4769150084,266.6645730943548,0.0019623155816930193,1.0,1284337.3765890624,2590.6465256647743,,,,,,,,,,,,,,,,,,,4.0,15302.404853154194,1546.015478168333,0.370576016765863,6.173730061729009,2.89765005167551
1974.0,-29.288502406570245,5.139952403950019,35.03969151368853,24.593460070341848,5.07845081287089,-25.851807084635503,-39.372999827004946,1.6417554907263816,-6.485328643500168,-6.487183570430287,40.08796792057654,41737.0863201531,25681.017678316908,25681.017678316908,67418.10399847,77158.88926830857,77144.10811170234,25681.017678316908,102825.12579001926,102825.12579001926,102825.12579001926,130215.04692169421,125679.2719101431,4535.775011551121,0.0,90746.97371389365,55326.08832296756,39356.53932325121,27389.92113167496,66746.46045492617,20787.600031635055,1546.0301922048748,0.0,0.8787945071238091,2.730036137448695,0.001494314320929203,1.0,1.0,-5.60722389148566,334560.5436666754,1558329.6487313937,4.657840496230083,1558329.6487313937,4.657840496230083,0.7589507078790132,0.09221414835232378,3.933525414558804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933525414558804,1.284021461374739,1.2843442849254305,3.06344210971939,6491.066227518848,15302.365439066798,6457.628874760373,0.0003233091804650635,23070.137891576862,2352.4993643677367,19302.284851183053,1968.2852810269617,0.8366783476500377,0.8366783476500377,35547.55195907445,35405.22815468563,1.005027338304217,0.8,4290.2129296329385,4273.035954225843,1.005027338304217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.508623547864,4632.441516551485,6.208380065285689,5.139952403950019,-3.677398854619268,8.817351258569287,2.8980643587694783,3.5,0.828018388219851,0.6,0.00025140292024052654,1.0003266182176924,0.00025132083427756584,198.3361271354785,0.0,1.6315370966605645e-05,46.237761319360395,0.05434689157903598,8.463805440015934e-05,0.0001667648658403672,0.0006559738380385738,0.0922141473253179,0.0922141473253179,0.0922141473253179,0.09237711795026872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487368.51539926627,595.7704265311872,0.0,0.0922141473253179,0.09221414835232378,0.09221414835232378,0.37059694795962367,0.37059694795962367,0.5,10.090318576896868,0.9867373621974025,0.9867373621974025,1.3073986337985843e-11,0.0018549269300933702,0.8799596789446014,1.3073986337985843e-11,27389.92113167496,20787.600031635055,0.7589507078790132,1.0100626091476026,0.6253078595581577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447225809715738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.21206840905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0519225904263,261.0519225904263,-12.098077409573705,245.59351776341322,276.51032741743205,122144.20214129871,122402.35845121312,-258.1563099144266,0.0,nan,276.51032741743205,3.3603274174320745,270.32696548663773,-2.823034513362245,264.14360355581204,-9.006396444187942,257.96024162503903,-15.189758374960945,251.77687969422354,-21.37312030577644,245.59351776341322,-27.55648223658676,1.0,1.0,26022.012520719443,26022.012520719443,275.6896663014284,2.53966630142844,275.6896663014284,275.6896663014284,77146.75698055133,77144.10811170234,2.6488688489916967,0.0,8546.071908451686,8546.071908451686,0.8848840011067975,3953.193041631598,275.6896663014284,2.53966630142844,1.0,0.002,0.12634381983988643,0.004927306752610296,0.00019516589948604507,0.0018048340997914014,0.09758294974302253,0.09758294974302253,0.0,-7.225535274268946e-13,1.0,1.0017789487376096,0.8799596789315274,0.09221414835232378,0.0,0.0001636976913004038,210.2429484676917,0.0,1600157.4385207982,266.6646713564998,0.0018549269170193838,1.0,1284336.6744975778,2590.962374375162,,,,,,,,,,,,,,,,,,,3.0,15302.365439066798,1546.0301922048748,0.37059694795962367,6.173730061729009,2.8980643587694783
1975.0,-29.291655092757594,5.140495182672858,35.04000285320254,24.593249649647646,5.078455519570097,-25.8546440315455,-39.375744795519836,1.6414444581905188,-6.485292314900221,-6.487050302961392,40.08836860010163,41734.79300441279,25684.866554065,25684.866554065,67419.6595584778,77157.93275170402,77143.49529094994,25684.866554065,102828.36184501494,102828.36184501494,102828.36184501494,130218.94926602441,125680.74996485525,4538.199301169173,0.0,90747.24690481933,55325.02348484718,39358.026022191276,27390.587421009477,66748.61344320075,20788.110878845026,1546.0546163301542,0.0,0.8787937063030917,2.730050980465154,0.001494314320929203,1.0,1.0,-5.630626923344494,334562.30340915,1558346.9568229937,4.657867730296044,1558346.9568229937,4.657867730296044,0.7589508965003016,0.09222034405312103,3.9335206080399794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335206080399794,1.2840230841407296,1.284345802693652,3.063434494771796,6491.050092358665,15302.326036325685,6457.621244548697,0.0003233120978744002,23070.23553387139,2352.509321110817,19302.262043969742,1968.2829553384431,0.8366738178997105,0.8366738178997105,35547.51720958527,35405.22815468563,1.005026110224489,0.8,4290.20873573773,4273.035954225843,1.005026110224489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.85606410478,4632.441516551485,6.2087890311028335,5.140495182672858,-3.676943170525788,8.817438353198646,2.8984700685831504,3.5,0.8281343053094715,0.6,0.00025132083427756584,1.0003262870938703,0.00025123885828063014,198.33871742611913,0.0,1.6280611985811203e-05,46.13925436778895,0.05436317219102179,8.461190703685255e-05,0.0001667089272407133,0.0006557530008455833,0.09222034328821924,0.09222034328821924,0.09222034328821924,0.09237899539384917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487347.5120209113,595.7772735073956,0.0,0.09222034328821924,0.09222034405312103,0.09222034405312103,0.37061736465971357,0.37061736465971357,0.5,10.095078156243574,0.9606193031295902,0.9606193031295902,1.9326762412674725e-12,0.001757988061172,0.8564233796168992,1.9326762412674725e-12,27390.587421009477,20788.110878845026,0.7589508965003016,1.0100533341542453,0.6252533326392872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472446113424984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.113561457474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05037306732504,261.05037306732504,-12.099626932674937,245.59048734058132,276.51025879406313,122154.83181294413,122413.89714217176,-259.0653292276324,0.0,nan,276.51025879406313,3.3602587940631565,270.3263045033661,-2.8236954966338885,264.14235021263977,-9.007649787360208,257.95839592200736,-15.191604077992622,251.77444163129255,-21.37555836870743,245.59048734058132,-27.559512659418658,1.0,1.0,26022.012520719443,26022.012520719443,275.689727861011,2.5397278610110448,275.689727861011,275.689727861011,77145.73780549332,77143.49529094994,2.242514543380821,0.0,8546.071908451686,8546.071908451686,0.8848843051972963,3953.1882110801794,275.689727861011,2.5397278610110448,1.0,0.002,0.12618447164312063,0.004928003082666783,0.0001949198044442373,0.0018050801961594517,0.09745990222211864,0.09745990222211864,0.0,6.036889738103568e-13,1.0,1.0017314668530828,0.8564233796149665,0.09222034405312103,0.0,0.000159348004975217,204.656414298289,0.0,1600157.342480913,266.66470768509976,0.0017579880592393238,1.0,1284336.2195222883,2591.254730733561,,,,,,,,,,,,,,,,,,,3.0,15302.326036325685,1546.0546163301542,0.37061736465971357,6.173730061729009,2.8984700685831504
1976.0,-29.29479030470113,5.141007635714722,35.04030551181862,24.593124375119828,5.078552315599196,-25.857456042666065,-39.378470939677186,1.6412180529826694,-6.485218146652471,-6.486880987789857,40.0887407283806,41732.48376436954,25688.5056324215,25688.5056324215,67420.98939679105,77156.92275381106,77142.7868471004,25688.5056324215,102831.2924795219,102831.2924795219,102831.2924795219,130222.41929992664,125681.86363912106,4540.555660805585,0.0,90747.49155832845,55323.96354148044,39359.47557427556,27391.126820404745,66750.6023946803,20788.531569546816,1546.072239158027,0.0,0.878793208747692,2.730069466911338,0.001494314320929203,1.0,1.0,-5.6541859388884745,334564.53915786167,1558363.0317202888,4.657884651023901,1558363.0317202888,4.657884651023901,0.7589513095189866,0.09222634541027928,3.9335144820628543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335144820628543,1.2840243112429897,1.2843469248396715,3.0634267962224535,6491.033780056409,15302.286594098845,6457.61371966101,0.0003233150597416412,23070.33366017702,2352.519327209294,19302.239551576877,1968.2806617526758,0.8366692842806839,0.8366692842806839,35547.472920850996,35405.22815468563,1.0050245450192759,0.8,4290.2033905567005,4273.035954225843,1.0050245450192759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.196020314532,4632.441516551485,6.2091584508651145,5.141007635714722,-3.6764722919178485,8.81747992763257,2.89886706083779,3.5,0.82824773166794,0.6,0.00025123885828063014,1.000324486636791,0.0002511573610732302,198.34129341832113,0.0,1.6259014091953605e-05,46.07804593659652,0.054379431205113744,8.458594637576789e-05,0.00016665291190486227,0.0006555316424557208,0.09222634473839213,0.09222634473839213,0.09222634473839213,0.09238062162748502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487327.003450446,595.7839581362257,0.0,0.09222634473839213,0.09222634541027928,0.09222634541027928,0.37063730848335036,0.37063730848335036,0.5,10.099706475362014,0.9349662454658301,0.9349662454658301,3.001332515850663e-11,0.0016628411373744711,0.8326950489013711,3.001332515850663e-11,27391.126820404745,20788.531569546816,0.7589513095189866,1.0100431603320508,0.625200107073422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472633938918131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.05235302629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04882905607815,261.04882905607815,-12.10117094392183,245.5874672470954,276.5101908650614,122166.60117777898,122424.74498011345,-258.1438023344559,0.0,nan,276.5101908650614,3.3601908650614405,270.3256461414638,-2.824353858536199,264.14110141786875,-9.008898582131224,257.95655669428885,-15.193443305711128,251.77201197069064,-21.377988029309336,245.5874672470954,-27.562532752904588,1.0,1.0,26022.012520719443,26022.012520719443,275.68981427916776,2.5398142791677856,275.68981427916776,275.68981427916776,77144.91092484615,77142.7868471004,2.1240777457423974,0.0,8546.071908451686,8546.071908451686,0.8848846927649079,3953.1820544731686,275.68981427916776,2.5398142791677856,1.0,0.002,0.12602951060875803,0.004928687494692862,0.00019468050063745705,0.0018053194996335464,0.09734025031872852,0.09734025031872852,0.0,2.7100327190665574e-13,1.0,1.0016835925415506,0.8326950488713578,0.09222634541027928,0.0,0.0001549608791410767,199.0217801158766,0.0,1600157.2933511767,266.6647818533475,0.001662841107361146,1.0,1284335.6414794652,2591.550192177485,,,,,,,,,,,,,,,,,,,3.0,15302.286594098845,1546.072239158027,0.37063730848335036,6.173730061729009,2.89886706083779
1977.0,-29.29791606089306,5.1414902768226485,35.04060017969103,24.59295823881405,5.078602109393421,-25.86026424387981,-39.381188806705154,1.6409502917650192,-6.485166013461026,-6.4867406288501925,40.089115415278926,41730.185001713275,25692.083063161754,25692.083063161754,67422.26806487502,77155.94425223385,77142.2181186115,25692.083063161754,102834.30118177326,102834.30118177326,102834.30118177326,130226.02818381788,125683.17706376962,4542.851120048259,0.0,90747.74663559989,55322.8953380016,39360.94588622032,27391.727002044612,66752.67288826493,20788.99389741128,1546.093567069324,0.0,0.8787925449466722,2.7300849159159934,0.001494314320929203,1.0,1.0,-5.676649895685102,334566.3925572724,1558379.2172706877,4.6579072254064435,1558379.2172706877,4.6579072254064435,0.7589515584709032,0.09223223041769506,3.9335087160547557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335087160547557,1.2840257306049503,1.2843482399082904,3.063418919340144,6491.017089887995,15302.247396849818,6457.606578095438,0.0003233181270980824,23070.43232552396,2352.5293882746873,19302.21820495947,1968.2784850034895,0.8366647808157661,0.8366647808157661,35547.43123455794,35405.22815468563,1.0050230717872102,0.8,4290.1983594627545,4273.035954225843,1.0050230717872102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.5288992262285,4632.441516551485,6.2095235317791975,5.1414902768226485,-3.6760351277415753,8.817525404564224,2.89925580947654,3.5,0.8283588027075829,0.6,0.0002511573610732302,1.000323516103582,0.0002510761339006882,198.34386169958893,0.0,1.6164261525688268e-05,45.80951716380055,0.05439559546663943,8.456007186537783e-05,0.00016659728920785237,0.0006553118891701821,0.09223222975873331,0.09223222975873331,0.09223222975873331,0.09238234900097991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487307.1085931813,595.7904433004128,0.0,0.09223222975873331,0.09223223041769506,0.09223223041769506,0.3706567713453038,0.3706567713453038,0.5,10.104210065855993,0.9099338458317447,0.9099338458317447,-3.0468072509393096e-11,0.0015746153891882386,0.8100907331651115,-3.0468072509393096e-11,27391.727002044612,20788.99389741128,0.7589515584709032,1.0100309867401251,0.6251462779859622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472820727961624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.783824253485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0472861411957,261.0472861411957,-12.102713858804293,245.58445681082623,276.51011547156264,122177.81171814704,122435.77221729283,-257.9604991458257,0.0,nan,276.51011547156264,3.360115471562665,270.3249837394096,-2.8250162605903597,264.1398520072688,-9.010147992731163,257.9547202751368,-15.195279724863155,251.7695885429702,-21.380411457029766,245.58445681082623,-27.565543189173752,1.0,1.0,26022.012520719443,26022.012520719443,275.68988808958136,2.539888089581382,275.68988808958136,275.68988808958136,77143.99028441853,77142.2181186115,1.7721658070222475,0.0,8546.071908451686,8546.071908451686,0.8848850575585391,3953.1762596350295,275.68988808958136,2.539888089581382,1.0,0.002,0.1258787300910759,0.004929349000295598,0.0001944476428263173,0.001805552357908078,0.09722382141315865,0.09722382141315865,0.0,7.343951835547813e-13,1.0,1.0016379806125275,0.8100907331955796,0.09223223041769506,0.0,0.00015078036248126721,193.65252131800972,0.0,1600157.2282923718,266.66483398653895,0.0015746154196563111,1.0,1284335.1622932258,2591.831599318288,,,,,,,,,,,,,,,,,,,3.0,15302.247396849818,1546.093567069324,0.3706567713453038,6.173730061729009,2.89925580947654
1978.0,-29.301027086747826,5.141943892920542,35.04088673953913,24.59266137974339,5.078512659285229,-25.86307311215211,-39.38391044558955,1.6405586846952191,-6.485124529910877,-6.486613262475403,40.089470733849254,41728.00123988581,25695.566068539665,25695.566068539665,67423.56730842547,77155.06783097818,77141.52395230868,25695.566068539665,102837.09002084835,102837.09002084835,102837.09002084835,130229.36924919722,125684.28564158584,4545.083607611372,0.0,90748.05495371742,55321.89177034625,39362.40353707908,27392.27922834887,66754.68276542795,20789.42022533409,1546.1130259565139,0.0,0.8787918844456133,2.7300990121818454,0.001494314320929203,1.0,1.0,-5.699131354076599,334568.07440165506,1558394.566274099,4.657929687586443,1558394.566274099,4.657929687586443,0.7589518218629527,0.09223796347459465,3.9335064337378665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335064337378665,1.28402772811296,1.2843501336146435,3.0634123762410086,6491.003225846078,15302.208284523951,6457.59749127564,0.00032332046566923705,23070.524094067106,2352.538746061816,19302.191043847004,1968.2757153408152,0.8366602754729279,0.8366602754729279,35547.41473417354,35405.22815468563,1.0050224886485175,0.8,4290.196368041163,4273.035954225843,1.0050224886485175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.854791400118,4632.441516551485,6.209876219422651,5.141943892920542,-3.6756193244555906,8.817563217376133,2.899636418936956,3.5,0.8284675482677016,0.6,0.0002510761339006882,1.0003219994680668,0.00025099531354324004,198.34641793538307,0.0,1.6110911076915635e-05,45.65832199197891,0.05441170637771635,8.453416877736845e-05,0.00016654196512331975,0.0006550938912999256,0.0922379634754654,0.0922379634754654,0.0922379634754654,0.09238391927904051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487287.72233188327,595.7967621018333,0.0,0.0922379634754654,0.09223796347459465,0.09223796347459465,0.37067577818409736,0.37067577818409736,0.5,10.108588740421546,0.8853911582647811,0.8853911582647811,-4.035882739117369e-12,0.0014887325645531746,0.7874819083988314,-4.035882739117369e-12,27392.27922834887,20789.42022533409,0.7589518218629527,1.0100200392734684,0.6250947425893036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447300695822068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.632629081665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0457328039336,261.0457328039336,-12.10426719606636,245.58145555441232,276.5100100534548,122187.61982498385,122447.3228459779,-259.70302099406206,0.0,nan,276.5100100534548,3.3600100534548005,270.32429915363826,-2.8257008463617126,264.1385882538393,-9.011411746160661,257.9528773540401,-15.197122645959894,251.76716645421692,-21.382833545783058,245.58145555441232,-27.568544445587662,1.0,1.0,26022.012520719443,26022.012520719443,275.6899342295974,2.5399342295974066,275.6899342295974,275.6899342295974,77142.75826491807,77141.52395230868,1.2343126093910541,0.0,8546.071908451686,8546.071908451686,0.884885201952115,3953.1739659065556,275.6899342295974,2.5399342295974066,1.0,0.002,0.12573213277740716,0.00492999049597789,0.00019422124158269873,0.001805778758628746,0.09711062079134937,0.09711062079134937,0.0,2.1144457712507503e-13,1.0,1.0015923543957514,0.7874819084028672,0.09223796347459465,0.0,0.00014659731396715085,188.2800212808194,0.0,1600157.1541015946,266.6648754700891,0.0014887325685890573,1.0,1284334.727463074,2592.1131067354713,,,,,,,,,,,,,,,,,,,4.0,15302.208284523951,1546.1130259565139,0.37067577818409736,6.173730061729009,2.899636418936956
1979.0,-29.30413135532379,5.1423699217459715,35.04116483066271,24.592548293899767,5.0786174171976,-25.86585647807069,-39.38660550685597,1.6403425395406734,-6.485057007141734,-6.486461494198077,40.08979943083971,41725.688632626785,25698.87653856336,25698.87653856336,67424.56517119014,77154.05792915304,77140.7107877955,25698.87653856336,102839.58732635886,102839.58732635886,102839.58732635886,130232.31131571188,125685.06026989857,4547.251045813302,0.0,90748.2876481595,55320.81952714093,39363.85346779841,27392.72398935302,66756.57745715143,20789.76970941992,1546.126895209805,0.0,0.8787914569299228,2.730115569221446,0.001494314320929203,1.0,1.0,-5.7217883848466045,334570.07847579743,1558408.7653829353,4.657944226460973,1558408.7653829353,4.657944226460973,0.7589522574498422,0.09224351617852122,3.9334994437089494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334994437089494,1.2840289048954827,1.284351206911566,3.0634041248698587,6490.985742180749,15302.169363103963,6457.591039814582,0.0003233237469444163,23070.624248669454,2352.5489589889976,19302.171759998168,1968.2737489354845,0.8366558074869334,0.8366558074869334,35547.364198600706,35405.22815468563,1.0050207026755247,0.8,4290.190268932897,4273.035954225843,1.0050207026755247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.173858642327,4632.441516551485,6.210197400211401,5.1423699217459715,-3.6751960765487377,8.81756599829471,2.900009076921192,3.5,0.8285740219774834,0.6,0.00025099531354324004,1.0003213081150235,0.0002509146926163238,198.34896867633148,0.0,1.6030428396100512e-05,45.43023407454885,0.05442773680611245,8.450852586790361e-05,0.00016648678767533645,0.0006548756867058259,0.09224351567447167,0.09224351567447167,0.09224351567447167,0.09238526333538669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487268.81595073966,595.8029235261263,0.0,0.09224351567447167,0.09224351617852122,0.09224351617852122,0.37069432706083977,0.37069432706083977,0.5,10.112841179015257,0.861186502534224,0.861186502534224,-1.4722445484949276e-11,0.0014044870563338918,0.7646731093514632,-1.4722445484949276e-11,27392.72398935302,20789.76970941992,0.7589522574498422,1.0100063205676995,0.6250423587010426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473192315386683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.40454116424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04418920884143,261.04418920884143,-12.105810791158547,245.57846474148332,276.5099136761886,122199.63409506126,122457.70831928328,-258.0742242220184,0.0,nan,276.5099136761886,3.3599136761886257,270.3236238892583,-2.8263761107417054,264.1373341023076,-9.012665897692386,257.9510443153897,-15.198955684610269,251.76475452842124,-21.38524547157874,245.57846474148332,-27.57153525851666,1.0,1.0,26022.012520719443,26022.012520719443,275.68999084719945,2.5399908471994763,275.68999084719945,275.68999084719945,77142.06609182064,77140.7107877955,1.3553040251426864,0.0,8546.071908451686,8546.071908451686,0.884885644184779,3953.166940927494,275.68999084719945,2.5399908471994763,1.0,0.002,0.1255897571797359,0.004930618652162744,0.00019400137133291961,0.0018059986289859049,0.09700068566645981,0.09700068566645981,0.0,3.188243939689084e-13,1.0,1.0015463198175683,0.7646731093661856,0.09224351617852122,0.0,0.00014237549115631468,182.85771386140505,0.0,1600157.1127696,266.66494299285824,0.0014044870710563373,1.0,1284334.2093243054,2592.397646969107,,,,,,,,,,,,,,,,,,,3.0,15302.169363103963,1546.126895209805,0.37069432706083977,6.173730061729009,2.900009076921192
1980.0,-29.307226084381302,5.142768474618069,35.04143566725132,24.59236766388642,5.078649641416452,-25.868638511884274,-39.38930032365022,1.6400620679402005,-6.485026874695734,-6.48635598392021,40.09014623237129,41723.43388831675,25702.173650440905,25702.173650440905,67425.60753875766,77153.10158817304,77140.19278531491,25702.173650440905,102842.36643575582,102842.36643575582,102842.36643575582,130235.67332072415,125686.30986457021,4549.363456153929,0.0,90748.54740502764,55319.77784269041,39365.29951370803,27393.306884968337,66758.60639867636,20790.215806784065,1546.148556063455,0.0,0.878790710614848,2.730127302812495,0.001494314320929203,1.0,1.0,-5.74266700965552,334571.47172663704,1558423.7466812194,4.657969607027749,1558423.7466812194,4.657969607027749,0.7589523927902396,0.0922489891076392,3.9334941754921755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334941754921755,1.2840303818508623,1.2843525807125646,3.0633964983151336,6490.969582426448,15302.130473353933,6457.583673108127,0.0003233266864944997,23070.721184854123,2352.5588437289107,19302.149740419598,1968.2715035633573,0.8366513376743253,0.8366513376743253,35547.32611114232,35405.22815468563,1.0050193566306096,0.8,4290.18567218017,4273.035954225843,1.0050193566306096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.486431908229,4632.441516551485,6.2105250490309825,5.142768474618069,-3.6748187233028666,8.817587197920936,2.900374168771731,3.5,0.8286783339347803,0.6,0.0002509146926163238,1.0003203286762055,0.0002508343431832251,198.3515116358533,0.0,1.5991077707564795e-05,45.31871422323863,0.054443727883820014,8.448289247339045e-05,0.00016643180014293336,0.0006546585164789062,0.09224898870534254,0.09224898870534254,0.09224898870534254,0.0923868762325437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487250.55537689925,595.8088758404409,0.0,0.09224898870534254,0.0922489891076392,0.0922489891076392,0.37071241149311,0.37071241149311,0.5,10.116977814515185,0.8376431669265685,0.8376431669265685,-1.4665602066088468e-11,0.00132910922445717,0.7436889742646713,-1.4665602066088468e-11,27393.306884968337,20790.215806784065,0.7589523927902396,1.009991238224747,0.624989587696726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473377274453576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.29302131293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04264785782794,261.04264785782794,-12.107352142172033,245.5754834615428,276.5098122540959,122210.78307296506,122468.48209993642,-257.69902697136183,0.0,nan,276.5098122540959,3.359812254095914,270.3229464956199,-2.8270535043801033,264.13608073706536,-9.013919262934621,257.9492149785831,-15.200785021416891,251.76234922006074,-21.387650779939236,245.5754834615428,-27.574516538457175,1.0,1.0,26022.012520719443,26022.012520719443,275.69003574454473,2.5400357445447526,275.69003574454473,275.69003574454473,77141.20291342359,77140.19278531491,1.010128108682693,0.0,8546.071908451686,8546.071908451686,0.8848859774848238,3953.1616463696364,275.69003574454473,2.5400357445447526,1.0,0.002,0.12545126640896145,0.004931221982440419,0.00019378748350158911,0.0018062125169230165,0.09689374175079456,0.09689374175079456,0.0,4.246056631296291e-13,1.0,1.0015039629862654,0.7436889742793369,0.0922489891076392,0.0,0.0001384906508184564,177.8682306315042,0.0,1600157.0402960125,266.66497312530424,0.0013291092391227721,1.0,1284333.849110629,2592.659158146247,,,,,,,,,,,,,,,,,,,3.0,15302.130473353933,1546.148556063455,0.37071241149311,6.173730061729009,2.900374168771731
1981.0,-29.310310786272236,5.143140516839656,35.04169908081411,24.592164367809914,5.0786565566543205,-25.871414051966916,-39.39198651406912,1.6397598215259,-6.484993714734742,-6.486249439204383,40.09047366261881,41721.19237349322,25705.354927742705,25705.354927742705,67426.54730123593,77152.16559786466,77139.57698562193,25705.354927742705,102844.93191336463,102844.93191336463,102844.93191336463,130238.75951248466,125687.34265199026,4551.416860494399,0.0,90748.81530779978,55318.7370470332,39366.75362307398,27393.827599120013,66760.58122219399,20790.616517212027,1546.1673227303017,0.0,0.8787900434373643,2.7301391152435452,0.001494314320929203,1.0,1.0,-5.763559257335999,334572.8786417408,1558437.891270524,4.65799229631907,1558437.891270524,4.65799229631907,0.758952594046401,0.09225431286068993,3.933489418003704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933489418003704,1.2840319599979113,1.2843540560790034,3.0633890281127445,6490.953753963985,15302.091671236638,6457.576115639314,0.0003233295429884815,23070.81719667012,2352.568634209452,19302.127150639568,1968.269200046863,0.8366468767055856,0.8366468767055856,35547.29171607126,35405.22815468563,1.0050181410782815,0.8,4290.181521059475,4273.035954225843,1.0050181410782815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.792501565805,4632.441516551485,6.210834420430054,5.143140516839656,-3.6744511782859157,8.817591695125572,2.900731682091057,3.5,0.8287804805974448,0.6,0.0002508343431832251,1.000319298678448,0.0002507542776737487,198.35404641270847,0.0,1.5937431514217825e-05,45.16668091129331,0.054459665315334235,8.445734828612456e-05,0.0001663769948971005,0.000654442148827001,0.09225431249850376,0.09225431249850376,0.09225431249850376,0.09238832718906616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487232.7612710704,595.8146755071689,0.0,0.09225431249850376,0.09225431286068993,0.09225431286068993,0.3707300721095337,0.3707300721095337,0.5,10.120998263926495,0.8146085992430017,0.8146085992430017,-1.3812950783176348e-11,0.0012557244696154157,0.7226901818683586,-1.3812950783176348e-11,27393.827599120013,20790.616517212027,0.758952594046401,1.0099754386023911,0.6249375246544943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447356166961428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.14098800098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04110695372265,261.04110695372265,-12.10889304627733,245.57251148325147,276.50970242417407,122221.67194181851,122479.29626149453,-257.6243196760053,0.0,nan,276.50970242417407,3.3597024241740883,270.32226423601685,-2.827735763983128,264.1348260477836,-9.0151739522164,257.9473878596574,-15.20261214034258,251.75994967145257,-21.390050328547403,245.57251148325147,-27.577488516748502,1.0,1.0,26022.012520719443,26022.012520719443,275.69007023280005,2.540070232800076,275.69007023280005,275.69007023280005,77140.30405959836,77139.57698562193,0.7270739764353493,0.0,8546.071908451686,8546.071908451686,0.8848862784729687,3953.1568650937224,275.69007023280005,2.540070232800076,1.0,0.002,0.12531666467576355,0.004931809105480767,0.00019357960347705702,0.0018064203971478341,0.09678980173852851,0.09678980173852851,0.0,6.248911978146143e-13,1.0,1.0014615722539955,0.7226901818821716,0.09225431286068993,0.0,0.0001346016308694577,172.87338171040338,0.0,1600156.9742202882,266.66500628526524,0.0012557244834283665,1.0,1284333.4853651456,2592.92105668341,,,,,,,,,,,,,,,,,,,3.0,15302.091671236638,1546.1673227303017,0.3707300721095337,6.173730061729009,2.900731682091057
1982.0,-29.313385483434054,5.143486857153572,35.0419551460655,24.591951677016937,5.078653459114141,-25.87418158917554,-39.39466764042152,1.6394495640012714,-6.48496334613651,-6.486148751391857,40.0907884037805,41718.977450272534,25708.439156182434,25708.439156182434,67427.41660645496,77151.24040416918,77138.93224825758,25708.439156182434,102847.37140444001,102847.37140444001,102847.37140444001,130241.69343007643,125688.28073212241,4553.41269795401,0.0,90749.08754864524,55317.716392942675,39368.190173002855,27394.32202563641,66762.51219863926,20790.997347611046,1546.1850785746287,0.0,0.8787893927744297,2.730150291221946,0.001494314320929203,1.0,1.0,-5.784153943442959,334574.20822173276,1558451.4877975176,4.658014424006895,1558451.4877975176,4.658014424006895,0.7589527978883441,0.09225950046684903,3.933485080475382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933485080475382,1.2840335749967786,1.2843555686708343,3.063381797072752,6490.938432257942,15302.052966839277,6457.568248965276,0.00032333227133909547,23070.911848400287,2352.5782859998358,19302.103636624433,1968.2668022846165,0.836642425035438,0.836642425035438,35547.26035716619,35405.22815468563,1.0050170328270096,0.8,4290.17773637185,4273.035954225843,1.0050170328270096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.092278656139,4632.441516551485,6.2111297418402405,5.143486857153572,-3.6740983362748922,8.817585193428464,2.901081862285599,3.5,0.8288805320815997,0.6,0.0002507542776737487,1.0003182709265583,0.0002506744952698746,198.3565730247869,0.0,1.588131778273558e-05,45.00765459627264,0.05447554663311697,8.443185937407947e-05,0.0001663224182996692,0.0006542267509303345,0.09225950011418904,0.09225950011418904,0.09225950011418904,0.09238969795130049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487215.4578346518,595.8203149940091,0.0,0.09225950011418904,0.09225950046684903,0.09225950046684903,0.37074730627159724,0.37074730627159724,0.5,10.124904206098513,0.7920442238871601,0.7920442238871601,3.154809746774845e-11,0.0011854052553417205,0.7019948079488927,3.154809746774845e-11,27394.32202563641,20790.997347611046,0.7589527978883441,1.0099592478760746,0.6248862733946497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447374547177077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.98196168596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03956641446865,261.03956641446865,-12.110433585531325,245.56954875242246,276.50958407648443,122232.49577649562,122490.05909386804,-257.56331737241203,0.0,nan,276.50958407648443,3.3595840764844525,270.3215770117027,-2.828422988297291,264.13356994683636,-9.016430053163617,257.94556288211186,-15.20443711788812,251.7575558172541,-21.39244418274589,245.56954875242246,-27.580451247577514,1.0,1.0,26022.012520719443,26022.012520719443,275.69009547807343,2.5400954780734537,275.69009547807343,275.69009547807343,77139.41059603177,77138.93224825758,0.4783477741875686,0.0,8546.071908451686,8546.071908451686,0.8848865528917857,3953.152505877759,275.69009547807343,2.5400954780734537,1.0,0.002,0.12518589707431454,0.004932378991863352,0.00019337764370819875,0.0018066223565706765,0.09668882185409937,0.09668882185409937,0.0,2.788754470406385e-13,1.0,1.0014197897524866,0.7019948079173446,0.09225950046684903,0.0,0.00013076751038170888,167.94904742969646,0.0,1600156.9092562909,266.66503665386347,0.001185405223793623,1.0,1284333.141614879,2593.1792995486553,,,,,,,,,,,,,,,,,,,3.0,15302.052966839277,1546.1850785746287,0.37074730627159724,6.173730061729009,2.901081862285599
