time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1983.0,-29.316445081605547,5.143808080036909,35.0422039253841,24.591616889834427,5.078523228247285,-25.876948250621634,-39.397348592150934,1.6390263973100596,-6.4849470534513785,-6.486064863222515,40.0910902497812,41716.86732484461,25711.453258663467,25711.453258663467,67428.32058350807,77150.41185732611,77138.21969655312,25711.453258663467,102849.67295521658,102849.67295521658,102849.67295521658,130244.47049139856,125689.11864943423,4555.3518419643415,0.0,90749.41372276275,55316.756353340796,39369.61929935773,27394.79753618198,66764.41683553971,20791.362989199068,1546.2024332194912,0.0,0.8787887002523697,2.730159722028202,0.001494314320929203,1.0,1.0,-5.80454090415202,334575.3159651702,1558464.5273501305,4.6580379752592656,1558464.5273501305,4.6580379752592656,0.758952971334745,0.09226455858308816,3.933484653992418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933484653992418,1.284035717017461,1.284357608779876,3.0633763546150083,6490.92690034306,15302.014360046594,6457.55776598681,0.00032333402190131723,23070.99727226689,2352.5869968100105,19302.072302300276,1968.26360707278,0.8366379690704939,0.8366379690704939,35547.25727383407,35405.22815468563,1.0050169238593551,0.8,4290.177364246329,4273.035954225843,1.0050169238593551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.38593510896,4632.441516551485,6.211417263750903,5.143808080036909,-3.6737682426009988,8.817576322637908,2.9014249091416966,3.5,0.8289785454690561,0.6,0.0002506744952698746,1.000316715673039,0.0002505951278652924,198.35908728522855,0.0,1.5825364220147506e-05,44.849082199898035,0.05449137199733711,8.440637923165856e-05,0.00016626811603821602,0.0006540130828845533,0.0922645582340079,0.0922645582340079,0.0922645582340079,0.09239098128802395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487198.63796799694,595.8257966047528,0.0,0.0922645582340079,0.09226455858308816,0.09226455858308816,0.3707641196041529,0.3707641196041529,0.5,10.128696905122796,0.7699048754209343,0.7699048754209343,3.637978807091713e-12,0.001117809771130851,0.6815239590704891,3.637978807091713e-12,27394.79753618198,20791.362989199068,0.758952971334745,1.0099439758397613,0.6248368412713834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473928682216914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.82338928959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03801598880574,261.03801598880574,-12.111984011194238,245.56659503996178,276.50943693762497,122242.07826418475,122501.29449445814,-259.2162302734061,0.0,nan,276.50943693762497,3.3594369376249915,270.3208685581169,-2.829131441883078,264.13230017854085,-9.017699821459132,257.9437317990798,-15.206268200920192,251.75516341951007,-21.39483658048991,245.56659503996178,-27.583404960038195,1.0,1.0,26022.012520719443,26022.012520719443,275.69009598855627,2.5400959885562884,275.69009598855627,275.69009598855627,77138.23168260565,77138.21969655312,0.011986052530119196,0.0,8546.071908451686,8546.071908451686,0.8848865798737282,3953.15207726238,275.69009598855627,2.5400959885562884,1.0,0.002,0.12505892331036425,0.004932929815277364,0.0001931815376169267,0.0018068184632039639,0.09659076880846335,0.09659076880846335,0.0,8.208906644713299e-13,1.0,1.0013784562397603,0.6815239590668511,0.09226455858308816,0.0,0.0001269736963880464,163.07649001977188,0.0,1600156.831690055,266.6650529465486,0.0011178097674928722,1.0,1284332.8552190142,2593.4347090892547,,,,,,,,,,,,,,,,,,,3.0,15302.014360046594,1546.2024332194912,0.3707641196041529,6.173730061729009,2.9014249091416966
1984.0,-29.319504880744685,5.144105363773582,35.04244502614635,24.591371265146904,5.078489260938709,-25.87970546655959,-39.40001662177963,1.6386898467613011,-6.4849126835405855,-6.485963920981691,40.09136619134474,41714.68335189428,25714.325953992233,25714.325953992233,67429.00930588652,77149.51664178817,77137.35506522977,25714.325953992233,102851.681019222,102851.681019222,102851.681019222,130246.85312474721,125689.6215767986,4557.231547948608,0.0,90749.70455935031,55315.75823156622,39371.05147531565,27395.17210552521,66766.22358084086,20791.656121707205,1546.2146735910942,0.0,0.8787881982739263,2.7301708742604403,0.001494314320929203,1.0,1.0,-5.825205500483548,334576.6489127145,1558476.4479188395,4.658055046529623,1558476.4479188395,4.658055046529623,0.7589532944570854,0.09226945133884601,3.9334822543160453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334822543160453,1.2840374534467693,1.2843592437284599,3.0633703430981036,6490.914162660101,15301.97595324711,6457.548226464174,0.0003233360907770992,23071.08528576034,2352.5959716886337,19302.04378802873,1968.2606994262803,0.8366335414633532,0.8366335414633532,35547.23992495873,35405.22815468563,1.0050163107349683,0.8,4290.17527042087,4273.035954225843,1.0050163107349683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.673586047759,4632.441516551485,6.211679597313924,5.144105363773582,-3.67343487155537,8.817540235328952,2.9017609561400923,3.5,0.8290745588971692,0.6,0.0002505951278652924,1.0003167443958996,0.0002505157783964009,198.36160176654843,0.0,1.574324593311829e-05,44.616358974457235,0.05450711524327023,8.438102895887236e-05,0.00016621409890642003,0.0006538002084655352,0.09226945111334227,0.09226945111334227,0.09226945111334227,0.09239203732122833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487182.2477595024,595.8311372300988,0.0,0.09226945111334227,0.09226945133884601,0.09226945133884601,0.37078051608506074,0.37078051608506074,0.5,10.132374495920962,0.7480341893484024,0.7480341893484024,6.434675015043467e-11,0.0010512374411177916,0.6607584204981549,6.434675015043467e-11,27395.17210552521,20791.656121707205,0.7589532944570854,1.0099269614110067,0.6247872219609057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474110997349707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.59066606414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03646620722196,261.03646620722196,-12.113533792778014,245.5636495465755,276.5092828678485,122252.8228611184,122511.9314074269,-259.108546308486,0.0,nan,276.5092828678485,3.359282867848549,270.3201562036122,-2.829843796387763,264.1310295393243,-9.018970460675689,257.94190287512845,-15.208097124871529,251.75277621084282,-21.397223789157152,245.5636495465755,-27.586350453424473,1.0,1.0,26022.012520719443,26022.012520719443,275.69009575784503,2.5400957578450516,275.69009575784503,275.69009575784503,77137.33944768179,77137.35506522977,-0.015617547978763469,0.0,8546.071908451686,8546.071908451686,0.8848867316920449,3953.1496655876253,275.69009575784503,2.5400957578450516,1.0,0.002,0.12493579947666068,0.00493346751875306,0.00019299138530500914,0.0018070086147622894,0.09649569265250457,0.09649569265250457,0.0,6.729859725052023e-14,1.0,1.0013365236775298,0.6607584204338082,0.09226945133884601,0.0,0.00012312377966525976,158.13187305200898,0.0,1600156.7767728267,266.6650873164594,0.0010512373767710415,1.0,1284332.5105997133,2593.6941986464835,,,,,,,,,,,,,,,,,,,3.0,15301.97595324711,1546.2146735910942,0.37078051608506074,6.173730061729009,2.9017609561400923
1985.0,-29.322547862787935,5.14437919941987,35.042679240729775,24.591216549184196,5.078543485342331,-25.882438727923187,-39.402666001673765,1.638434349971293,-6.484891034596728,-6.4858817141591185,40.09164964612511,41712.45690361698,25717.139718433715,25717.139718433715,67429.5966220507,77148.56106428613,77136.69862892193,25717.139718433715,102853.83834735565,102853.83834735565,102853.83834735565,130249.45422435956,125690.39546829012,4559.05875606944,0.0,90749.95071256875,55314.72837941424,39372.46925906056,27395.615877003926,66768.08513606449,20791.99769039087,1546.2307569567377,0.0,0.8787875664871685,2.7301800407185537,0.001494314320929203,1.0,1.0,-5.844582538699569,334577.7344596537,1558488.6931285507,4.658076532335677,1558488.6931285507,4.658076532335677,0.7589534684578425,0.0922742460902973,3.9334762275706803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334762275706803,1.2840388110930558,1.2843604998218816,3.0633624105351256,6490.897354511032,15301.93744043497,6457.541496161426,0.0003233392095772749,23071.183213586126,2352.6059575477993,19302.023670703424,1968.2586480300026,0.8366291183252741,0.8366291183252741,35547.19635355153,35405.22815468563,1.0050147708837625,0.8,4290.170011813618,4273.035954225843,1.0050147708837625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.955500714209,4632.441516551485,6.211936266947094,5.14437919941987,-3.673125066714461,8.81750426613433,2.9020903168673837,3.5,0.8291686619621096,0.6,0.0002505157783964009,1.0003150111007169,0.000250436887996653,198.3641024831955,0.0,1.5739887748639858e-05,44.60684187964536,0.05452285513101887,8.435586285019047e-05,0.00016615991554621044,0.0006535860777761706,0.09227424580805153,0.09227424580805153,0.09227424580805153,0.09239324214387673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487166.4130197342,595.8362976230526,0.0,0.09227424580805153,0.0922742460902973,0.0922742460902973,0.3707964871577384,0.3707964871577384,0.5,10.135944391636901,0.7266528353993635,0.7266528353993635,-1.7621459846850485e-12,0.0009906795623919606,0.641299175459551,-1.7621459846850485e-12,27395.615877003926,20791.99769039087,0.7589534684578425,1.0099076000852523,0.6247364563265897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447429332883025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.58114896933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0349264988831,261.0349264988831,-12.115073501116854,245.5607144844068,276.50913851332757,122264.49675595605,122521.9211558712,-257.42439991514897,0.0,nan,276.50913851332757,3.3591385133275935,270.31945370759416,-2.8305462924058133,264.1297689017338,-9.020231098266152,257.9400840960268,-15.209915903973183,251.75039929020957,-21.399600709790406,245.5607144844068,-27.58928551559319,1.0,1.0,26022.012520719443,26022.012520719443,275.6901011532021,2.5401011532021016,275.6901011532021,275.6901011532021,77136.6944150505,77136.69862892193,-0.00421387143433094,0.0,8546.071908451686,8546.071908451686,0.8848871129810341,3953.1436087085335,275.6901011532021,2.5401011532021016,1.0,0.002,0.12481628417291502,0.004933986586840303,0.0001928067996741281,0.001807193200868092,0.09640339983706404,0.09640339983706404,0.0,5.422199148008566e-13,1.0,1.001297224980751,0.6412991754613131,0.0922742460902973,0.0,0.00011951524086747707,153.49727581560214,0.0,1600156.7155472676,266.66510896540325,0.0009906795641541066,1.0,1284332.2299438412,2593.9373654359715,,,,,,,,,,,,,,,,,,,3.0,15301.93744043497,1546.2307569567377,0.3707964871577384,6.173730061729009,2.9020903168673837
1986.0,-29.325586234048018,5.144629927710759,35.04290720548739,24.59099341593685,5.078527934299562,-25.88517481721343,-39.405315660964675,1.6381165164493743,-6.484890704984878,-6.485825707997219,40.0919376947559,41710.27610180694,25719.91259873018,25719.91259873018,67430.18870053712,77147.65687769128,77136.18055788259,25719.91259873018,102856.09315661277,102856.09315661277,102856.09315661277,130252.21222589805,125691.375883202,4560.836342696057,0.0,90750.22698137003,55313.72643901376,39373.88949150696,27396.119069285283,66770.00856079225,20792.38025082829,1546.2503800407362,0.0,0.8787867756193121,2.730186476969643,0.001494314320929203,1.0,1.0,-5.862940925120256,334578.47402662155,1558501.136865388,4.658103428200172,1558501.136865388,4.658103428200172,0.7589534925820691,0.09227894964946157,3.933472551244124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933472551244124,1.2840404590839238,1.28436204692188,3.0633556157960875,6490.882957274357,15301.899162532012,6457.5331846190675,0.0003233417118248546,23071.275011863625,2352.6153183669885,19301.998826947107,1968.2561146718917,0.8366247126360249,0.8366247126360249,35547.16977490067,35405.22815468563,1.0050138315714907,0.8,4290.1668040520335,4273.035954225843,1.0050138315714907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.231772528276,4632.441516551485,6.2121914935752605,5.144629927710759,-3.6728443451397905,8.81747427285055,2.9024130995603032,3.5,0.8292608855886581,0.6,0.000250436887996653,1.0003145415275323,0.0002503581399648783,198.36659946571444,0.0,1.5649023340541816e-05,44.3493321470955,0.054538504154359416,8.433070102619892e-05,0.00016610618697045405,0.0006533741270401054,0.0922789494508364,0.0922789494508364,0.0922789494508364,0.09239454936266116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487151.0916643751,595.8412913247987,0.0,0.0922789494508364,0.09227894964946157,0.09227894964946157,0.3708120614490939,0.3708120614490939,0.5,10.139412393851439,0.7058746750367959,0.7058746750367959,-4.3996806198265404e-11,0.0009350030123300712,0.6228847828769517,-4.3996806198265404e-11,27396.119069285283,20792.38025082829,0.7589534925820691,1.009887375394655,0.6246857983226239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474474662527652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.32363923678,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.033389108197,261.033389108197,-12.116610891802964,245.55778811893418,276.5089900974203,122275.33077870116,122532.36768579429,-257.0369070931377,0.0,nan,276.5089900974203,3.3589900974203033,270.3187497018069,-2.8312502981930834,264.1285093059799,-9.021490694020088,257.9382689103785,-15.21173108962148,251.74802851466222,-21.401971485337754,245.55778811893418,-27.592211881065793,1.0,1.0,26022.012520719443,26022.012520719443,275.69009653840914,2.540096538409159,275.69009653840914,275.69009653840914,77135.87820021863,77136.18055788259,-0.302357663953444,0.0,8546.071908451686,8546.071908451686,0.8848873455680228,3953.139914000345,275.69009653840914,2.540096538409159,1.0,0.002,0.12470018442514673,0.00493448646202707,0.00019262747970072121,0.0018073725205188448,0.09631373985036061,0.09631373985036061,0.0,2.1956611875872944e-13,1.0,1.0012600327595138,0.6228847829209485,0.09227894964946157,0.0,0.00011609968268173665,149.11054215541247,0.0,1600156.6363157672,266.6651092950151,0.0009350030563268774,1.0,1284332.038737507,2594.167328891329,,,,,,,,,,,,,,,,,,,3.0,15301.899162532012,1546.2503800407362,0.3708120614490939,6.173730061729009,2.9024130995603032
1987.0,-29.32860537103096,5.144858243132084,35.04312863949829,24.59063030490654,5.078367186683026,-25.887908115260174,-39.407961059454806,1.6376699309396585,-6.484895597193372,-6.48577580646002,40.09220513694143,41708.209604830954,25722.60215180936,25722.60215180936,67430.81175664031,77146.86542271788,77135.5002934589,25722.60215180936,102858.10244526826,102858.10244526826,102858.10244526826,130254.66121184631,125692.09993389453,4562.561277951789,0.0,90750.56717484062,55312.78577021309,39375.31267180836,27396.558766578055,66771.87143838641,20792.716088198362,1546.2672086510922,0.0,0.8787860299856134,2.7301922804888883,0.001494314320929203,1.0,1.0,-5.881548859165434,334579.13298369874,1558512.6904687118,4.658128785768135,1558512.6904687118,4.658128785768135,0.7589535702405101,0.09228351945997428,3.933473561984473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933473561984473,1.284042708423818,1.284364195704021,3.063351036674529,6490.8732546652545,15301.860875565675,6457.52156956469,0.0003233429986778634,23071.355570280262,2352.623533039342,19301.964108772292,1968.2525744033176,0.8366202865702623,0.8366202865702623,35547.17708222668,35405.22815468563,1.005014089818629,0.8,4290.167685968869,4273.035954225843,1.005014089818629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.5024567679975,4632.441516551485,6.212434944885399,5.144858243132084,-3.672577267589761,8.817435510721845,2.902729367927088,3.5,0.8293512479791679,0.6,0.0002503581399648783,1.0003125577578862,0.0002502799130364157,198.3690806956399,0.0,1.56209792777627e-05,44.269855273179495,0.05455412513363718,8.4305586584369e-05,0.0001660525533805093,0.0006531633286222488,0.09228351931691685,0.09228351931691685,0.09228351931691685,0.09239567294632112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487136.16906771885,595.8461543601718,0.0,0.09228351931691685,0.09228351945997428,0.09228351945997428,0.37082726119503634,0.37082726119503634,0.5,10.142777007366798,0.6855229764724982,0.6855229764724982,9.72022462519817e-12,0.0008802092666542194,0.6042269472945918,9.72022462519817e-12,27396.558766578055,20792.716088198362,0.7589535702405101,1.0098685315247145,0.624637421512397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447465572578018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.24416236287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0318421626748,261.0318421626748,-12.118157837325157,245.55487087128307,276.5088134540343,122284.73314730261,122543.36753147836,-258.63438417576657,0.0,nan,276.5088134540343,3.358813454034305,270.31802493755265,-2.831975062447327,264.12723642089605,-9.022763579103923,257.9364479044243,-15.213552095575665,251.74565938785844,-21.40434061214154,245.55487087128307,-27.595129128716906,1.0,1.0,26022.012520719443,26022.012520719443,275.6900668402857,2.5400668402857036,275.6900668402857,275.6900668402857,77134.72614040157,77135.5002934589,-0.7741530573257478,0.0,8546.071908451686,8546.071908451686,0.8848872816223865,3953.140929794395,275.6900668402857,2.5400668402857036,1.0,0.002,0.12458754662885373,0.004934970624621828,0.00019245350503422802,0.0018075464954798593,0.096226752517114,0.096226752517114,0.0,5.140874705100718e-13,1.0,1.001222345394239,0.6042269472848716,0.09228351945997428,0.0,0.00011263775372313924,144.66425668848046,0.0,1600156.5522264824,266.6651044028066,0.0008802092569339948,1.0,1284331.8683721407,2594.400389228559,,,,,,,,,,,,,,,,,,,3.0,15301.860875565675,1546.2672086510922,0.37082726119503634,6.173730061729009,2.902729367927088
1988.0,-29.331614398533873,5.145065290234317,35.04334301696728,24.590347869694256,5.078286349754651,-25.89062432370868,-39.41059245318172,1.6372962749667574,-6.484880217052364,-6.485705879820568,40.0924443417716,41706.096142292816,25725.154347925596,25725.154347925596,67431.25049021842,77146.01573472125,77134.62705014856,25725.154347925596,102859.78139807415,102859.78139807415,102859.78139807415,130256.66522788699,125692.43437741084,4564.230850476146,0.0,90750.86595775258,55311.81760002914,39376.72039747049,27396.883829812847,66773.60422728333,20792.9697206745,1546.278193676805,0.0,0.8787854998149194,2.730200117966046,0.001494314320929203,1.0,1.0,-5.900630524312135,334580.05637628183,1558523.0242629559,4.658146815870519,1558523.0242629559,4.658146815870519,0.7589538229909172,0.09228792877470923,3.933471452302318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933471452302318,1.2840446159054957,1.2843660032111814,3.0633448429893324,6490.860130989544,15301.822872646982,6457.5124951794205,0.0003233451798698488,23071.443903484993,2352.632540519443,19301.936984827465,1968.2498085306875,0.836615907767778,0.836615907767778,35547.1618299062,35405.22815468563,1.0050135507886198,0.8,4290.165845175371,4273.035954225843,1.0050135507886198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.767700500581,4632.441516551485,6.21265335527411,5.145065290234317,-3.6723036539216563,8.817368944155973,2.9030392929587054,3.5,0.8294397979882016,0.6,0.0002502799130364157,1.0003115186756253,0.0002502019704499423,198.37155367125382,0.0,1.55178038847699e-05,43.9774562094379,0.05456964293752195,8.428061195704697e-05,0.00016599930107936872,0.0006529535118978343,0.09228792877328688,0.09228792877328688,0.09228792877328688,0.0923965388421742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487121.6224201986,595.8508937728791,0.0,0.09228792877328688,0.09228792877470923,0.09228792877470923,0.3708420794301203,0.3708420794301203,0.5,10.146035309210205,0.6654040987191365,0.6654040987191365,3.888089850079268e-11,0.0008256627681930695,0.5850753555084225,3.888089850079268e-11,27396.883829812847,20792.9697206745,0.7589538229909172,1.0098488956908271,0.6245895608739948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447483564709106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.95176329913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03029558321,261.03029558321,-12.11970441679,245.55196355630045,276.5086276100913,122295.11608154733,122553.68926479064,-258.57318324331936,0.0,nan,276.5086276100913,3.3586276100913324,270.31729479939395,-2.8327052006060285,264.125961988542,-9.024038011458003,257.93462917785195,-15.215370822148031,251.74329636708003,-21.406703632919942,245.55196355630045,-27.598036443699527,1.0,1.0,26022.012520719443,26022.012520719443,275.6900345862602,2.5400345862602194,275.6900345862602,275.6900345862602,77133.82124996593,77134.62705014856,-0.8058001826284453,0.0,8546.071908451686,8546.071908451686,0.8848874150938215,3953.13880956383,275.6900345862602,2.5400345862602194,1.0,0.002,0.12447846373746173,0.004935443455152179,0.00019228502959861714,0.0018077149702810794,0.09614251479930858,0.09614251479930858,0.0,-1.2030350673986057e-13,1.0,1.0011836573134765,0.5850753554695416,0.09228792877470923,0.0,0.00010908289126051501,140.09860749851958,0.0,1600156.492249514,266.6651197829476,0.000825662729312171,1.0,1284331.6296405448,2594.6400314231023,,,,,,,,,,,,,,,,,,,4.0,15301.822872646982,1546.278193676805,0.3708420794301203,6.173730061729009,2.9030392929587054
1989.0,-29.334623364968717,5.145251591849398,35.04355105762656,24.590191442426317,5.078335220644973,-25.893327506330664,-39.41321047078816,1.6370393616081858,-6.484871994990954,-6.485648136761298,40.092690207407465,41703.88572026085,25727.643801983348,25727.643801983348,67431.5295222442,77145.07162721606,77133.95417325468,25727.643801983348,102861.59797523802,102861.59797523802,102861.59797523802,130258.86555399226,125693.01378338365,4565.851770608613,0.0,90751.10748377317,55310.792541057315,39378.12771412873,27397.267578754236,66775.39529288297,20793.264610114784,1546.292357166282,0.0,0.8787848784897963,2.7302066493029002,0.001494314320929203,1.0,1.0,-5.918507846859825,334580.81888322526,1558533.645861701,4.658167945980362,1558533.645861701,4.658167945980362,0.7589539559134482,0.09229224435914427,3.9334652651246005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334652651246005,1.284045977281511,1.2843672648408644,3.0633367766567425,6490.84303939872,15301.784971616973,6457.5062580570875,0.0003233483911215461,23071.541596770257,2352.6425024621312,19301.918341651424,1968.2479074558005,0.8366115571728187,0.8366115571728187,35547.11709860057,35405.22815468563,1.005011969946475,0.8,4290.160446580665,4273.035954225843,1.005011969946475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.027767932598,4632.441516551485,6.212864352471569,5.145251591849398,-3.672047626434881,8.81729921828428,2.9033431825730993,3.5,0.8295266235923141,0.6,0.0002502019704499423,1.0003115200095782,0.00025012405180292887,198.37402665059489,0.0,1.5461591975886716e-05,43.81815165966295,0.05458510452949784,8.42557710692946e-05,0.00016594619938064767,0.000652743611143219,0.09229224424999649,0.09229224424999649,0.09229224424999649,0.0923975408800124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487107.58710517536,595.8554672778458,0.0,0.09229224424999649,0.09229224435914427,0.09229224435914427,0.3708565034499626,0.3708565034499626,0.5,10.149194211049991,0.6457265944443975,0.6457265944443975,-1.290345608140342e-11,0.0007761417703591178,0.5671402899014879,-1.290345608140342e-11,27397.267578754236,20793.264610114784,0.7589539559134482,1.0098259879478566,0.624539705640735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475014970178093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.79245874935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0287611004567,261.0287611004567,-12.1212388995433,245.5490655577738,276.5084566431079,122306.81396878832,122563.36470664093,-256.55073785260765,0.0,nan,276.5084566431079,3.3584566431078997,270.3165784261296,-2.833421573870396,264.1247002089411,-9.025299791058899,257.9328219919253,-15.217178008074654,251.7409437748627,-21.409056225137277,245.5490655577738,-27.60093444222619,1.0,1.0,26022.012520719443,26022.012520719443,275.6900135940945,2.540013594094546,275.6900135940945,275.6900135940945,77133.2602800508,77133.95417325468,-0.693893203875632,0.0,8546.071908451686,8546.071908451686,0.8848878065325732,3953.1325914502236,275.6900135940945,2.540013594094546,1.0,0.002,0.12437271055520396,0.004935900020049807,0.00019212169278942773,0.0018078783073264383,0.09606084639471386,0.09606084639471386,0.0,1.158660840883119e-13,1.0,1.0011474233961717,0.5671402899143914,0.09229224435914427,0.0,0.00010575314202276955,135.82208438592744,0.0,1600156.4310698642,266.665128005009,0.0007761417832625739,1.0,1284331.432504235,2594.8644902018577,,,,,,,,,,,,,,,,,,,3.0,15301.784971616973,1546.292357166282,0.3708565034499626,6.173730061729009,2.9033431825730993
1990.0,-29.337618412881714,5.145417283326007,35.043753592213534,24.589953885320597,5.078301093542572,-25.896026462218547,-39.41582412282003,1.6367091417454365,-6.484891521080101,-6.4856230627878055,40.09294737563993,41701.74937620611,25730.11701577185,25730.11701577185,67431.86639197796,77144.19524476872,77133.47962883173,25730.11701577185,102863.59664460359,102863.59664460359,102863.59664460359,130261.33916685708,125693.91065500466,4567.428511852427,0.0,90751.38908215414,55309.809897536325,39379.53242735313,27397.74252225349,66777.27494960662,20793.623130922006,1546.3117198287048,0.0,0.8787840376415406,2.730209791820423,0.001494314320929203,1.0,1.0,-5.935125181214005,334581.14999027585,1558544.75580053,4.658196541693479,1558544.75580053,4.658196541693479,0.7589538851251205,0.09229649060506305,3.9334621619250925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334621619250925,1.2840476811637438,1.2843688690929675,3.0633302949935324,6490.829305532156,15301.746971509445,6457.497613549788,0.00032335073008953004,23071.63138890832,2352.6516587120295,19301.892502640614,1968.2452726099755,0.8366071812294987,0.8366071812294986,35547.09466346054,35405.22815468563,1.0050111770698533,0.8,4290.157738896943,4273.035954225843,1.0050111770698533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.282764349309,4632.441516551485,6.213079009545644,5.145417283326007,-3.6718246143553195,8.817241897681328,2.903641159044039,3.5,0.8296117597268683,0.6,0.00025012405180292887,1.0003100863980452,0.0002500465157795071,198.37648824426594,0.0,1.545703575921555e-05,43.80523934161687,0.054600561565257055,8.423097835456738e-05,0.0001658930734483615,0.0006525341273345902,0.09229649048460689,0.09229649048460689,0.09229649048460689,0.09239871582397309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487094.0505570656,595.859879191552,0.0,0.09229649048460689,0.09229649060506305,0.09229649060506305,0.37087055995456986,0.37087055995456986,0.5,10.152260974294359,0.6266682368271859,0.6266682368271859,4.718003765447065e-12,0.0007315417076938502,0.55049788157379,4.718003765447065e-12,27397.74252225349,20793.623130922006,0.7589538851251205,1.0098026078911624,0.6244901339217014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447519429385543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.7795464313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02723023496867,261.02723023496867,-12.122769765031308,245.54617683137687,276.50828363854555,122317.55418124671,122573.50013655404,-255.94595530730243,0.0,nan,276.50828363854555,3.358283638545572,270.31586227716195,-2.8341377228380225,264.12344091565774,-9.026559084342239,257.9310195542471,-15.21898044575289,251.73859819282274,-21.411401807177242,245.54617683137687,-27.60382316862311,1.0,1.0,26022.012520719443,26022.012520719443,275.68998314028545,2.5399831402854716,275.68998314028545,275.68998314028545,77132.49207794335,77133.47962883173,-0.987550888385158,0.0,8546.071908451686,8546.071908451686,0.8848880028599398,3953.129472734718,275.68998314028545,2.5399831402854716,1.0,0.002,0.1242700476759318,0.004936337579423087,0.0001919631167202348,0.0018080368834680386,0.09598155836011739,0.09598155836011739,0.0,1.8827344197558382e-13,1.0,1.0011137979353295,0.550497881569072,0.09229649060506305,0.0,0.0001026628352407522,131.85309746141846,0.0,1600156.344406694,266.6651084789199,0.0007315417029758464,1.0,1284331.3469008806,2595.0725054862874,,,,,,,,,,,,,,,,,,,3.0,15301.746971509445,1546.3117198287048,0.37087055995456986,6.173730061729009,2.903641159044039
1991.0,-29.340604379733193,5.145563193969876,35.043950346749114,24.589688318688445,5.078240957960616,-25.898719846002596,-39.41842921832574,1.6363564227558698,-6.484904377103703,-6.485592163850673,40.093185624550834,41699.634597788405,25732.49071467735,25732.49071467735,67432.12531246575,77143.34330650768,77132.8869258304,25732.49071467735,102865.37764050775,102865.37764050775,102865.37764050775,130263.52662940524,125694.56927846555,4568.957350939681,0.0,90751.68694244557,55308.84204205383,39380.938778213036,27398.148988897497,66779.08776711053,20793.932094783988,1546.3277549876182,0.0,0.8787833001126162,2.730213515724897,0.001494314320929203,1.0,1.0,-5.951915490879969,334581.55801702576,1558555.0484574488,4.658221623733784,1558555.0484574488,4.658221623733784,0.7589539024410107,0.09230060960996284,3.9334607020661476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334607020661476,1.2840494893966639,1.2843705782129191,3.0633248442116994,6490.817755979528,15301.709149937422,6457.487519899132,0.00032335250932924496,23071.71567642102,2352.6602536463542,19301.862332043336,1968.2421960652555,0.8366028171788532,0.8366028171788532,35547.084109146024,35405.22815468563,1.0050108040715897,0.8,4290.156465102993,4273.035954225843,1.0050108040715897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.53269572732,4632.441516551485,6.213277210445471,5.145563193969876,-3.671605231396768,8.817168425366644,2.9039332286258985,3.5,0.8296952081788281,0.6,0.0002500465157795071,1.0003091536154194,0.0002499692368861801,198.37894242750514,0.0,1.5381324038840825e-05,43.590672326074895,0.054615942889295895,8.420627351594599e-05,0.0001658402422635611,0.000652326075764847,0.0923006095058256,0.0923006095058256,0.0923006095058256,0.09239972247525324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487080.87261697295,595.8641735885158,0.0,0.0923006095058256,0.09230060960996284,0.09230060960996284,0.3708842771120644,0.3708842771120644,0.5,10.15523436573204,0.6080553511705489,0.6080553511705489,-1.2732925824820995e-11,0.0006877867469938792,0.5336766729707279,-1.2732925824820995e-11,27398.148988897497,20793.932094783988,0.7589539024410107,1.0097790725688358,0.6244415129361195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475372792238987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.564979415765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0257007902339,261.0257007902339,-12.124299209766093,245.54329702334604,276.5081045571313,122328.03707449656,122583.7454887801,-255.70841428355186,0.0,nan,276.5081045571313,3.3581045571312984,270.31514305038155,-2.834856949618427,264.12218154359783,-9.027818456402144,257.92922003683407,-15.22077996316591,251.73625853011262,-21.413741469887356,245.54329702334604,-27.606702976653935,1.0,1.0,26022.012520719443,26022.012520719443,275.68994468537113,2.539944685371154,275.68994468537113,275.68994468537113,77131.67704773169,77132.8869258304,-1.2098780987143982,0.0,8546.071908451686,8546.071908451686,0.8848880952195303,3953.1280055764782,275.68994468537113,2.539944685371154,1.0,0.002,0.12417050928465753,0.004936763027307092,0.00019180936940809087,0.0018081906307608245,0.09590468470404544,0.09590468470404544,0.0,1.6891522902628964e-13,1.0,1.0010798085131336,0.5336766729834608,0.09230060960996284,0.0,9.953835450308887e-05,127.84021840696305,0.0,1600156.2667692062,266.6650956228963,0.000687786759726805,1.0,1284331.2414110273,2595.28295449668,,,,,,,,,,,,,,,,,,,3.0,15301.709149937422,1546.3277549876182,0.3708842771120644,6.173730061729009,2.9039332286258985
1992.0,-29.343580644583245,5.145689960373229,35.04414134350226,24.58941894527527,5.078167439954144,-25.901405836286575,-39.42103312639517,1.6359926300786032,-6.48491867169588,-6.485564552515956,40.09341295636687,41697.53808326408,25734.78802330224,25734.78802330224,67432.32610656632,77142.49545765235,77132.25863170838,25734.78802330224,102867.04665501062,102867.04665501062,102867.04665501062,130265.5766396887,125695.13699891906,4570.439640769649,0.0,90751.97379488984,55307.877176516515,39382.32957597036,27398.52998467808,66780.85956064845,20794.222026789914,1546.3427364438867,0.0,0.8787825862585428,2.730216880646743,0.001494314320929203,1.0,1.0,-5.968501185854848,334581.92263098335,1558564.8695308708,4.658245900660452,1558564.8695308708,4.658245900660452,0.7589539306823594,0.09230461671301869,3.9334575154714346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334575154714346,1.2840513488500047,1.2843723388960009,3.0633179264943227,6490.80309816651,15301.6714104544,6457.479649881363,0.00032335509552179257,23071.807293694135,2352.669596008233,19301.838808033564,1968.2397972838396,0.8365984754609598,0.8365984754609597,35547.06107107994,35405.22815468563,1.0050099898872473,0.8,4290.153684652482,4273.035954225843,1.0050099898872473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.777747352947,4632.441516551485,6.21346426416763,5.145689960373229,-3.6713961129620603,8.81708607333529,2.904219607142342,3.5,0.8297770306120977,0.6,0.0002499692368861801,1.0003081564635687,0.000249892230980008,198.38138868946123,0.0,1.533050513017104e-05,43.446651538904725,0.05463127339442606,8.418158663103737e-05,0.00016578765025514273,0.0006521186788684409,0.09230461663060249,0.09230461663060249,0.09230461663060249,0.09240065650405602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487068.08628152043,595.8683401409036,0.0,0.09230461663060249,0.09230461671301869,0.09230461671301869,0.3708976491003459,0.3708976491003459,0.5,10.158115563943172,0.5898437210400971,0.5898437210400971,-2.5579538487363607e-12,0.0006458808200591193,0.5170633666610911,-2.5579538487363607e-12,27398.52998467808,20794.222026789914,0.7589539306823594,1.0097552884195244,0.6243935516492654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447555075358285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.420958628594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02417217340417,261.02417217340417,-12.12582782659581,245.54042606629451,276.5079182805229,122338.3345041035,122593.90450700423,-255.57000290068743,0.0,nan,276.5079182805229,3.357918280522938,270.3144198376779,-2.83558016232206,264.1209213948152,-9.029078605184793,257.9274229519658,-15.222577048034168,251.7339245091487,-21.416075490851284,245.54042606629451,-27.609573933705462,1.0,1.0,26022.012520719443,26022.012520719443,275.68989877823697,2.5398987782369886,275.68989877823697,275.68989877823697,77130.85043272254,77132.25863170838,-1.4081989858386805,0.0,8546.071908451686,8546.071908451686,0.8848882968229491,3953.124803048792,275.68989877823697,2.5398987782369886,1.0,0.002,0.12407405759727659,0.004937174856991119,0.00019166038889210381,0.0018083396112853448,0.09583019444605191,0.09583019444605191,0.0,1.7744833380461955e-13,1.0,1.0010462364429074,0.517063366663649,0.09230461671301869,0.0,9.645165535581615e-05,123.87586516717325,0.0,1600156.1900897939,266.6650813283041,0.0006458808226170731,1.0,1284331.1471450385,2595.49088363981,,,,,,,,,,,,,,,,,,,3.0,15301.6714104544,1546.3427364438867,0.3708976491003459,6.173730061729009,2.904219607142342
1993.0,-29.346547447379695,5.145798167585136,35.044326677816166,24.58913951357829,5.07808961899101,-25.904083740809668,-39.42362446160985,1.6356259110714262,-6.484935904942347,-6.485541919893543,40.093631524639726,41695.4499726838,25737.015125945712,25737.015125945712,67432.4650986295,77141.66048170267,77131.61779374444,25737.015125945712,102868.63291969016,102868.63291969016,102868.63291969016,130267.52819053191,125695.65178477636,4571.876405755551,0.0,90752.27438223815,55306.92165046,39383.725257531274,27398.895270841746,66782.62052837302,20794.499903308053,1546.3571662658399,0.0,0.8787818787606726,2.730219712004528,0.001494314320929203,1.0,1.0,-5.984784886867146,334582.2215002817,1558574.3120495537,4.658269961448748,1558574.3120495537,4.658269961448748,0.7589539540828796,0.09230851717490454,3.9334561496098046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334561496098046,1.2840532214194589,1.2843741130487345,3.0633123954640746,6490.79137857712,15301.633765802579,6457.469760628628,0.00032335692418596963,23071.891723323442,2352.678205434419,19301.80924839535,1968.236783039606,0.836594132802864,0.836594132802864,35547.05119633371,35405.22815468563,1.0050096409055747,0.8,4290.152492875227,4273.035954225843,1.0050096409055747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.018055911187,4632.441516551485,6.213641461368262,5.145798167585136,-3.671198311884386,8.816996479469521,2.9045004536639696,3.5,0.8298572724754198,0.6,0.000249892230980008,1.0003071840881437,0.00024981549163600563,198.38382722684696,0.0,1.5276538603713493e-05,43.29371040292404,0.054646549933029774,8.415702558703092e-05,0.00016573520539297707,0.0006519121628598497,0.09230851711059243,0.09230851711059243,0.09230851711059243,0.09240154018127825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487055.69380929536,595.8723782239696,0.0,0.09230851711059243,0.09230851717490454,0.09230851717490454,0.3709106797557042,0.3709106797557042,0.5,10.160906259048005,0.5720150950094762,0.5720150950094762,1.5973000699887052e-11,0.0006060149511881718,0.5007570330263889,1.5973000699887052e-11,27398.895270841746,20794.499903308053,0.7589539540828796,1.0097307437940441,0.6243458199572929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475728140840378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.26801749261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02264470293443,261.02264470293443,-12.127355297065549,245.5375639462241,276.50772545964065,122348.66625993609,122604.04460360769,-255.37834367157694,0.0,nan,276.50772545964065,3.357725459640676,270.31369315695235,-2.8363068430476233,264.1196608542943,-9.030339145705682,257.92562855159764,-15.224371448402337,251.73159624889732,-21.41840375110266,245.5375639462241,-27.612436053775866,1.0,1.0,26022.012520719443,26022.012520719443,275.6898464246001,2.539846424600114,275.6898464246001,275.6898464246001,77130.0368461411,77131.61779374444,-1.5809476033464307,0.0,8546.071908451686,8546.071908451686,0.8848883832356792,3953.1234303578535,275.6898464246001,2.539846424600114,1.0,0.002,0.12398063635516077,0.004937572997853404,0.0001915160876061684,0.0018084839132074134,0.0957580438030842,0.0957580438030842,0.0,8.135818407861706e-13,1.0,1.0010132820392328,0.5007570330104159,0.09230851717490454,0.0,9.342121435074001e-05,119.98376817624674,0.0,1600156.1128836002,266.66506409505763,0.0006060149352151711,1.0,1284331.0698764892,2595.695026435874,,,,,,,,,,,,,,,,,,,3.0,15301.633765802579,1546.3571662658399,0.3709106797557042,6.173730061729009,2.9045004536639696
1994.0,-29.349507217464158,5.145888353108502,35.04450648796671,24.588850512541853,5.078003423255758,-25.906756153351402,-39.42621104707939,1.635252357713967,-6.484957590078295,-6.485525835116236,40.0938427591239,41693.38073795666,25739.177728404167,25739.177728404167,67432.55846636082,77140.83555270018,77130.97689036139,25739.177728404167,102870.15461876555,102870.15461876555,102870.15461876555,130269.40632781746,125696.13756063928,4573.268767178173,0.0,90752.5814980544,55305.982185192304,39385.11034762454,27399.251709051907,66784.36205667644,20794.7706044815,1546.3714066759792,0.0,0.8787811637073373,2.7302218494158192,0.001494314320929203,1.0,1.0,-6.000714378001419,334582.4339034805,1558583.4377769758,4.658294279210701,1558583.4377769758,4.658294279210701,0.7589539606883322,0.09231231565000772,3.9334555253598245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334555253598245,1.2840551253803436,1.284375918942751,3.063307367115345,6490.780724109546,15301.596211498403,6457.4591662459125,0.000323358479949551,23071.97346276148,2352.6865405374397,19301.777581076436,1968.233553871754,0.8365897963704666,0.8365897963704666,35547.04668320419,35405.22815468563,1.0050094814078647,0.8,4290.151948188305,4273.035954225843,1.0050094814078647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.253745658844,4632.441516551485,6.213809995435286,5.145888353108502,-3.6710128079043867,8.816901161012888,2.904775912773517,3.5,0.8299359750781478,0.6,0.00024981549163600563,1.0003064632253738,0.00024973895583010045,198.38626003600464,0.0,1.5223844762066912e-05,43.14437605569763,0.05466177377779184,8.413251616724747e-05,0.00016568297546875818,0.0006517066153156431,0.09231231559342282,0.09231231559342282,0.09231231559342282,0.09240238826000385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487043.6925149279,595.8762887841132,0.0,0.09231231559342282,0.09231231565000772,0.09231231565000772,0.37092337497668587,0.37092337497668587,0.5,10.163608441077136,0.554565589293702,0.554565589293702,3.694822225952521e-12,0.0005682450379254078,0.48481145711480167,3.694822225952521e-12,27399.251709051907,20794.7706044815,0.7589539606883322,1.0097058112067354,0.624298555140403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475904968272832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.11868314538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02111804834294,261.02111804834294,-12.128881951657036,245.5347101950198,276.5075259016769,122358.93866342334,122614.18059158698,-255.24192816364024,0.0,nan,276.5075259016769,3.3575259016769223,270.31296276034846,-2.837037239651522,264.11839961899045,-9.031600381009525,257.92383647766303,-15.226163522336947,251.72927333635897,-21.420726663641005,245.5347101950198,-27.615289804980165,1.0,1.0,26022.012520719443,26022.012520719443,275.68978751546325,2.5397875154632743,275.68978751546325,275.68978751546325,77129.22316965398,77130.97689036139,-1.7537207074055914,0.0,8546.071908451686,8546.071908451686,0.8848884227295354,3953.1228029866234,275.68978751546325,2.5397875154632743,1.0,0.002,0.12389017923884987,0.00493795743790215,0.00019137636249266533,0.0018086236379797546,0.09568818124633266,0.09568818124633266,0.0,4.724198462979778e-13,1.0,1.0009810541493946,0.48481145711110685,0.09231231565000772,0.0,9.045709122797985e-05,116.17684778739488,0.0,1600156.033457158,266.6650424099217,0.0005682450342305856,1.0,1284331.0149625891,2595.8946818767577,,,,,,,,,,,,,,,,,,,3.0,15301.596211498403,1546.3714066759792,0.37092337497668587,6.173730061729009,2.904775912773517
1995.0,-29.35245482776424,5.145961058780599,35.04468089152563,24.588561651203804,5.0779138722971044,-25.90941795770561,-39.42878848230464,1.6348770012250955,-6.484982664262361,-6.485515092787647,40.09404633879011,41691.32087687971,25741.27531040962,25741.27531040962,67432.59618728934,77140.01493266282,77130.3319221953,25741.27531040962,102871.60723260492,102871.60723260492,102871.60723260492,130271.20372197042,125696.58615388886,4574.617568081561,0.0,90752.88511859387,55305.04281163801,39386.49145217317,27399.596489365507,66786.08794153867,20795.032180501443,1546.385292940626,0.0,0.8787804488337578,2.7302234174039057,0.001494314320929203,1.0,1.0,-6.016316110483217,334582.5757583739,1558592.2328413688,4.658318590884841,1558592.2328413688,4.658318590884841,0.7589539571713231,0.09231601302471885,3.9334544179493527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334544179493527,1.284057037352341,1.284377733110957,3.063301943393365,6490.7692318935,15301.558699189465,6457.449180651227,0.00032336025375362284,23072.057147647465,2352.695074020942,19301.747733465687,1968.2305102624941,0.836585468298122,0.836585468298122,35547.03867697708,35405.22815468563,1.0050091984612248,0.8,4290.150981921511,4273.035954225843,1.0050091984612248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.4849293860025,4632.441516551485,6.213969573626183,5.145961058780599,-3.670838483846775,8.816799542627374,2.9050461156857077,3.5,0.8300131759102022,0.6,0.00024973895583010045,1.0003052113385025,0.00024966275592619,198.3886829021881,0.0,1.518365229237061e-05,43.03047059657831,0.05467695743008421,8.410810001422494e-05,0.00016563085581587552,0.0006515014215576878,0.09231601298265835,0.09231601298265835,0.09231601298265835,0.09240319592385952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487032.07205956144,595.8800751690213,0.0,0.09231601298265835,0.09231601302471885,0.09231601302471885,0.3709357418804317,0.3709357418804317,0.5,10.16622393210585,0.5374855547387369,0.5374855547387369,-1.1880274541908875e-11,0.0005324285252754635,0.4691989823044196,-1.1880274541908875e-11,27399.596489365507,20795.032180501443,0.7589539571713231,1.0096802832098293,0.6242515793614726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476081380639767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.00477768626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0195928617813,261.0195928617813,-12.130407138218686,245.53186536086773,276.50732036270523,122369.19532621665,122624.19182144407,-254.99649522741635,0.0,nan,276.50732036270523,3.357320362705252,270.31222936236065,-2.8377706376393235,264.11713836196736,-9.032861638032614,257.9220473615495,-15.22795263845046,251.72695636123757,-21.423043638762408,245.53186536086773,-27.61813463913225,1.0,1.0,26022.012520719443,26022.012520719443,275.68972278824594,2.5397227882459674,275.68972278824594,275.68972278824594,77128.42352445748,77130.3319221953,-1.9083977378177224,0.0,8546.071908451686,8546.071908451686,0.8848884927910647,3953.1216900390996,275.68972278824594,2.5397227882459674,1.0,0.002,0.12380262502949298,0.00493832866044131,0.00019124111946522998,0.0018087588814890566,0.09562055973261499,0.09562055973261499,0.0,9.542865629652564e-13,1.0,1.0009494970505861,0.46919898231629986,0.09231601302471885,0.0,8.755418745316548e-05,112.44855522493391,0.0,1600155.9528522128,266.6650173357376,0.000532428537155738,1.0,1284330.978287988,2596.0902051787557,,,,,,,,,,,,,,,,,,,3.0,15301.558699189465,1546.385292940626,0.3709357418804317,6.173730061729009,2.9050461156857077
