time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1996.0,-29.355393159122094,5.146016794810914,35.04485002696426,24.58827313911172,5.077817178056139,-25.912072125441135,-39.43135711653156,1.6344961430908431,-6.485011915903499,-6.4855104619235275,40.09424310194433,41689.249340391005,25743.311667183043,25743.311667183043,67432.56100757406,77139.19522131124,77129.68928356847,25743.311667183043,102873.0009507515,102873.0009507515,102873.0009507515,130272.93440744873,125697.0105482657,4575.923859183037,0.0,90753.17810390367,55304.08105085944,39387.88561449359,27399.93345669722,66787.81907119081,20795.287374062023,1546.3990250961235,0.0,0.8787797267997444,2.730224337988587,0.001494314320929203,1.0,1.0,-6.031566533925513,334582.6369097236,1558600.7334522468,4.658343146099316,1558600.7334522468,4.658343146099316,0.7589539371300604,0.09231961280706213,3.9334518483294993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334518483294993,1.2840589743453892,1.2843795727375085,3.063295321256382,6490.755200379867,15301.521331822538,6457.4410491541275,0.0003233626892895549,23072.146705557287,2352.704206386206,19301.723427876695,1968.228031782178,0.8365811675091149,0.8365811675091149,35547.02009943732,35405.22815468563,1.005008541915778,0.8,4290.148739809274,4273.035954225843,1.005008541915778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.711721741053,4632.441516551485,6.214120942106956,5.146016794810914,-3.6706757256323885,8.816692520443302,2.905311195818638,3.5,0.8300889130910394,0.6,0.00024966275592619,1.0003042577162782,0.0002495868172111722,198.39109819282046,0.0,1.511719857406391e-05,42.842140758897116,0.05469207462865827,8.408377374949891e-05,0.0001655789821766911,0.0006512969534874228,0.09231961277216146,0.09231961277216146,0.09231961277216146,0.09240397171436862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487020.8269962288,595.8837391931993,0.0,0.09231961277216146,0.09231961280706213,0.09231961280706213,0.3709477869296142,0.3709477869296142,0.5,10.168754702081497,0.5207728564207628,0.5207728564207628,-3.9108272176235914e-11,0.0004985460200259695,0.45394392799801153,-3.9108272176235914e-11,27399.93345669722,20795.287374062023,0.7589539371300604,1.0096535857189168,0.6242043821786334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476257072310623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.816447848585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0180690704677,261.0180690704677,-12.131930929532302,245.52902936031,276.50710878061983,122379.34193353096,122634.1051605172,-254.76322698625,0.0,nan,276.50710878061983,3.3571087806198534,270.3114928965852,-2.83850710341477,264.1158770125103,-9.034122987489695,257.92026112841114,-15.229738871588836,251.7246452443694,-21.425354755630565,245.52902936031,-27.620970639689972,1.0,1.0,26022.012520719443,26022.012520719443,275.68965222215013,2.5396522221501527,275.68965222215013,275.68965222215013,77127.6249179859,77129.68928356847,-2.064365582569735,0.0,8546.071908451686,8546.071908451686,0.8848886553608507,3953.1191075711467,275.68965222215013,2.5396522221501527,1.0,0.002,0.12371790793027702,0.004938686797271488,0.00019111025658845687,0.0018088897439313128,0.09555512829422844,0.09555512829422844,0.0,5.197695572556338e-13,1.0,1.0009186600539,0.4539439280371198,0.09231961280706213,0.0,8.471707919709869e-05,108.80476786354834,0.0,1600155.8701170643,266.6649880840965,0.0004985460591342417,1.0,1284330.9624781609,2596.2812743646177,,,,,,,,,,,,,,,,,,,3.0,15301.521331822538,1546.3990250961235,0.3709477869296142,6.173730061729009,2.905311195818638
1997.0,-29.3583221178751,5.146056071949454,35.0450140109316,24.587974638585024,5.077715525504343,-25.914718353641394,-39.43392072161657,1.6341117596027996,-6.485044538681279,-6.485510994984547,40.09443269572559,41687.214815252664,25745.28673399071,25745.28673399071,67432.50154924337,77138.38809497865,77129.04382384669,25745.28673399071,102874.3305578374,102874.3305578374,102874.3305578374,130274.59047029537,125697.40199656131,4577.188473734059,0.0,90753.4837344228,55303.15633680124,39389.25266402395,27400.25991245798,66789.51257648194,20795.534299628867,1546.4124500327196,0.0,0.8787790040675716,2.7302247094501437,0.001494314320929203,1.0,1.0,-6.046495472416041,334582.6298711398,1558608.9243651063,4.658367725082992,1558608.9243651063,4.658367725082992,0.7589539064983043,0.09232311595735204,3.933450931504739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933450931504739,1.2840609272787256,1.2843814286434316,3.0632899482743325,6490.743815675644,15301.484052090076,6457.431099720693,0.0003233644424722583,23072.229783658473,2352.7126779948785,19301.693688354346,1968.2249991948675,0.8365768661867823,0.8365768661867822,35547.01347108335,35405.22815468563,1.005008307664349,0.8,4290.14793983717,4273.035954225843,1.005008307664349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.934229956235,4632.441516551485,6.214263926237294,5.146056071949454,-3.670523622626716,8.81657969457617,2.905571277952417,3.5,0.8301632222721193,0.6,0.0002495868172111722,1.0003032943256582,0.00024951114189764614,198.39350583042537,0.0,1.5065565067735974e-05,42.69581140196375,0.05470714019372601,8.405950159753314e-05,0.00016552731561363907,0.0006510935737899475,0.09232311593131429,0.09232311593131429,0.09232311593131429,0.09240471048785799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487009.9469848386,595.8872842027663,0.0,0.09232311593131429,0.09232311595735204,0.09232311595735204,0.3709595171971557,0.3709595171971557,0.5,10.17120254155669,0.5044190063153451,0.5044190063153451,7.560174708487466e-12,0.0004664563032861224,0.43901552256852483,7.560174708487466e-12,27400.25991245798,20795.534299628867,0.7589539064983043,1.0096270948530301,0.6241580931963808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476432214953263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.67011849165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0165468220124,261.0165468220124,-12.133453177987576,245.52620216103986,276.506891482985,122389.50136159234,122644.00663974845,-254.50527815610246,0.0,nan,276.506891482985,3.35689148298502,270.3107536186231,-2.8392463813768813,264.11461575424016,-9.035384245759815,257.9184778897726,-15.231522110227388,251.72234002541347,-21.427659974586504,245.52620216103986,-27.623797838960115,1.0,1.0,26022.012520719443,26022.012520719443,275.6895761620249,2.5395761620249004,275.6895761620249,275.6895761620249,77126.83388441597,77129.04382384669,-2.209939430715167,0.0,8546.071908451686,8546.071908451686,0.8848887133647589,3953.1181861622626,275.6895761620249,2.5395761620249004,1.0,0.002,0.12363596783049179,0.004939032280419785,0.00019098368138486705,0.001809016319758848,0.09549184069243352,0.09549184069243352,0.0,1.1437148970949718e-12,1.0,1.0008884811192498,0.43901552256096465,0.09232311595735204,0.0,8.194008274898401e-05,105.2381854916514,0.0,1600155.7859946394,266.6649554613187,0.0004664562957259477,1.0,1284330.9642978883,2596.468280901558,,,,,,,,,,,,,,,,,,,3.0,15301.484052090076,1546.4124500327196,0.3709595171971557,6.173730061729009,2.905571277952417
1998.0,-29.361241753975413,5.146079382121204,35.045172968222744,24.587671213690214,5.077609305791332,-25.917356647960137,-39.43647552570326,1.6337241983032327,-6.485080701459879,-6.485516809846682,40.09461558846577,41685.18903460072,25747.20276994465,25747.20276994465,67432.39180454538,77137.58843767323,77128.39881116882,25747.20276994465,102875.60158111347,102875.60158111347,102875.60158111347,130276.17921830283,125697.76686070637,4578.412357596469,0.0,90753.7929151401,55302.236467533054,39390.61827511894,27400.577637189363,66791.1959123083,20795.774244875898,1546.4256540474266,0.0,0.8787782782214304,2.7302245204616193,0.001494314320929203,1.0,1.0,-6.0610945702699155,334582.5530847815,1558616.82580654,4.6583924099939376,1558616.82580654,4.6583924099939376,0.7589538629525419,0.09232652504788358,3.933450467784675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933450467784675,1.284062894523861,1.2843832992026702,3.063284894034123,6490.733106347133,15301.446862177754,6457.42071878587,0.0003233660236075877,23072.31110660274,2352.7209706273543,19301.66265904547,1968.2218350859334,0.8365725726332546,0.8365725726332546,35547.01011853338,35405.22815468563,1.0050081891825058,0.8,4290.147535219905,4273.035954225843,1.0050081891825058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.152562106352,4632.441516551485,6.214398910972021,5.146079382121204,-3.6703820757897674,8.816461457910972,2.9058264878805615,3.5,0.8302361393944462,0.6,0.00024951114189764614,1.000302336040062,0.0002494357284872453,198.39590585557826,0.0,1.5013490755252088e-05,42.54823280038442,0.05472215368448126,8.40353192162073e-05,0.00016547582268143884,0.0006508909521333596,0.09232652503337668,0.09232652503337668,0.09232652503337668,0.0924054167631414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486999.42539390404,595.8907123786693,0.0,0.09232652503337668,0.09232652504788358,0.09232652504788358,0.37097093905545225,0.37097093905545225,0.5,10.173569295302995,0.48841929725341515,0.48841929725341515,3.387867764104158e-11,0.00043610838679342123,0.4244222395767565,3.387867764104158e-11,27400.577637189363,20795.774244875898,0.7589538629525419,1.0096000061606758,0.6241120325099457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476606802946588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.52253989007,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0150262681905,261.0150262681905,-12.134973731809453,245.52338373158415,276.5066688048124,122399.63817186913,122653.86012124109,-254.221949371969,0.0,nan,276.5066688048124,3.3566688048124433,270.3100117901796,-2.839988209820376,264.11335477553143,-9.036645224468543,257.91669776081477,-15.233302239185207,251.72004074622095,-21.42995925377903,245.52338373158415,-27.62661626841583,1.0,1.0,26022.012520719443,26022.012520719443,275.68949487240843,2.5394948724084543,275.68949487240843,275.68949487240843,77126.05030428768,77128.39881116882,-2.3485068811423844,0.0,8546.071908451686,8546.071908451686,0.8848887427025086,3953.1177201235987,275.68949487240843,2.5394948724084543,1.0,0.002,0.12355674299449047,0.004939365342810355,0.0001908612984475408,0.0018091387023102677,0.0954306492237704,0.0954306492237704,0.0,7.578083126291713e-13,1.0,1.0008589775230745,0.42442223954287783,0.09232652504788358,0.0,7.922482051603265e-05,101.75089170245755,0.0,1600155.700214267,266.6649192985401,0.0004361083529147436,1.0,1284330.984149927,2596.6511105312165,,,,,,,,,,,,,,,,,,,3.0,15301.446862177754,1546.4256540474266,0.37097093905545225,6.173730061729009,2.9058264878805615
1999.0,-29.364152015648262,5.146087201819076,35.045327021349586,24.587363039050274,5.077496677796276,-25.919987146426454,-39.43902152879161,1.6333318070003218,-6.485120449982162,-6.48552787138454,40.09479196390688,41683.16747039345,25749.06162673775,25749.06162673775,67432.2290971312,77136.79552660423,77127.75404821901,25749.06162673775,102876.81567495676,102876.81567495676,102876.81567495676,130277.7026670239,125698.10624929518,4579.596417728725,0.0,90754.10259893158,55301.3145577393,39391.986712435864,27400.88699206715,66792.87370450301,20796.00748193229,1546.4386517713044,0.0,0.878777548753108,2.7302237756642334,0.001494314320929203,1.0,1.0,-6.0753699918984125,334582.40701394924,1558624.4457124947,4.658417218116054,1558624.4457124947,4.658417218116054,0.7589538064206811,0.0923298422170712,3.9334500014370297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334500014370297,1.2840648838047235,1.284385192139153,3.063279785194419,6490.722281328844,15301.40976139728,6457.410461927178,0.0003233676374167489,23072.39257287518,2352.7292778752358,19301.63200060845,1968.2187087954042,0.8365682899874118,0.8365682899874118,35547.006746986735,35405.22815468563,1.0050080700293078,0.8,4290.147128309944,4273.035954225843,1.0050080700293078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.366822112618,4632.441516551485,6.2145261890205585,5.146087201819076,-3.6702508764876174,8.816338078306693,2.9060769465689553,3.5,0.8303076990197015,0.6,0.0002494357284872453,1.0003013723241685,0.0002493605781102642,198.3982982252343,0.0,1.4961711870133983e-05,42.401491439959706,0.05473711539635139,8.401122653749401e-05,0.0001654245019497513,0.0006506890074319692,0.09232984219988156,0.09232984219988156,0.09232984219988156,0.09240609151771807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486989.25437885814,595.8940262819535,0.0,0.09232984219988156,0.0923298422170712,0.0923298422170712,0.37098205911134513,0.37098205911134513,0.5,10.175856774416015,0.4727686680371903,0.4727686680371903,-4.547473508864641e-12,0.00040742140237171043,0.41015787948612115,-4.547473508864641e-12,27400.88699206715,20796.00748193229,0.7589538064206811,1.0095722096859727,0.6240660890681706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476780839229935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.37579852965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01350737057703,261.01350737057703,-12.136492629422946,245.5205740383956,276.50644070276036,122409.71552982918,122663.66058299682,-253.94505316767177,0.0,nan,276.50644070276036,3.3564407027603806,270.30926736993223,-2.8407326300677482,264.1120940370386,-9.03790596296136,257.91492070408015,-15.235079295919832,251.71774737125537,-21.432252628744607,245.5205740383956,-27.62942596160437,1.0,1.0,26022.012520719443,26022.012520719443,275.6894083653376,2.5394083653376356,275.6894083653376,275.6894083653376,77125.26832333821,77127.75404821901,-2.4857248807966243,0.0,8546.071908451686,8546.071908451686,0.8848887722064944,3953.117251444215,275.6894083653376,2.5394083653376356,1.0,0.002,0.12348017279835699,0.004939686247306398,0.0001907430141467392,0.0018092569855686043,0.0953715070733696,0.0953715070733696,0.0,-2.846564130243312e-13,1.0,1.0008301368764088,0.4101578794906686,0.0923298422170712,0.0,7.657018069696799e-05,98.34145842271495,0.0,1600155.6126067613,266.6648795500178,0.00040742140691918394,1.0,1284331.0219145017,2596.829835074357,,,,,,,,,,,,,,,,,,,3.0,15301.40976139728,1546.4386517713044,0.37098205911134513,6.173730061729009,2.9060769465689553
2000.0,-29.367053031039106,5.146080002949072,35.045476281439086,24.587049905117624,5.07737995672584,-25.922609732346615,-39.44156243288887,1.6329366562005385,-6.485163276120488,-6.4855435736494496,40.094961738465344,41681.17089643555,25750.86385470134,25750.86385470134,67432.03475113689,77136.01023212177,77127.10738147351,25750.86385470134,102877.97123617485,102877.97123617485,102877.97123617485,130279.15797760013,125698.41649954983,4580.741478050299,0.0,90754.41660171309,55300.414379380316,39393.33580259197,27401.18674142528,66794.52254401725,20796.23316204168,1546.4513681354567,0.0,0.8787768192563583,2.7302225380151217,0.001494314320929203,1.0,1.0,-6.089337911355869,334582.19966193463,1558631.780468671,4.658442027231361,1558631.780468671,4.658442027231361,0.7589537401532251,0.09233306883342493,3.933450103789775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933450103789775,1.2840668854436559,1.284387097774257,3.063275089779093,6490.712332307203,15301.372751096636,6457.399632893071,0.00032336902727120174,23072.471801351596,2352.737356931429,19301.599631900823,1968.2154081058081,0.8365640143840213,0.8365640143840213,35547.00748696486,35405.22815468563,1.005008096180736,0.8,4290.147217617464,4273.035954225843,1.005008096180736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.577110592798,4632.441516551485,6.214645743860022,5.146080002949072,-3.670129386643022,8.816209389592093,2.906322771148015,3.5,0.8303779346137186,0.6,0.0002493605781102642,1.0003004218127933,0.00024928568725219647,198.40068304425404,0.0,1.49097069040335e-05,42.25410936603094,0.05475202510325543,8.398718847564727e-05,0.00016537338963461693,0.0006504879766223509,0.09233306882318665,0.09233306882318665,0.09233306882318665,0.09240673277425693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486979.42526434007,595.8972287303795,0.0,0.09233306882318665,0.09233306883342493,0.09233306883342493,0.37099288385422025,0.37099288385422025,0.5,10.178066694307692,0.45745950592845475,0.45745950592845475,8.01492205937393e-12,0.0003802975289772803,0.3962056622935961,8.01492205937393e-12,27401.18674142528,20796.23316204168,0.7589537401532251,1.0095443785334273,0.624020792557771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476954320678976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.22841645572,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0119902964424,261.0119902964424,-12.1380097035576,245.5177730529408,276.50620753996293,122419.7771350227,122673.41731084102,-253.64017581832076,0.0,nan,276.50620753996293,3.356207539962952,270.3085206425623,-2.841479357437663,264.1108337451329,-9.039166254867098,257.913146847704,-15.236853152295964,251.71545995035152,-21.43454004964846,245.5177730529408,-27.632226947059166,1.0,1.0,26022.012520719443,26022.012520719443,275.6893169947712,2.539316994771241,275.6893169947712,275.6893169947712,77124.49402224764,77127.10738147351,-2.6133592258702265,0.0,8546.071908451686,8546.071908451686,0.8848887657310379,3953.117354308724,275.6893169947712,2.539316994771241,1.0,0.002,0.12340619970797989,0.0049399953544657415,0.00019062873984908142,0.001809371260797556,0.0953143699245407,0.0953143699245407,0.0,6.466372576285906e-13,1.0,1.0008019253924758,0.3962056622855812,0.09233306883342493,0.0,7.397307757199996e-05,95.00592227775545,0.0,1600155.5236275871,266.6648367238795,0.00038029752096235825,1.0,1284331.075522492,2597.004667291877,,,,,,,,,,,,,,,,,,,3.0,15301.372751096636,1546.4513681354567,0.37099288385422025,6.173730061729009,2.906322771148015
2001.0,-29.36994484314902,5.146058239381159,35.045620868653465,24.586741940025263,5.077259567896039,-25.925224402027407,-39.444094605836995,1.6325391251969092,-6.485209366262893,-6.4855640597270074,40.0951253951013,41679.157420985866,25752.611618316667,25752.611618316667,67431.76903930254,77135.22225121627,77126.46240396719,25752.611618316667,102879.07402228386,102879.07402228386,102879.07402228386,130280.55278737679,125698.70433381828,4581.848453558501,0.0,90754.71618465612,55299.485582413385,39394.70066915859,27401.478765092917,66796.1794342515,20796.45264281808,1546.4638948385782,0.0,0.8787760871236088,2.7302207935274714,0.001494314320929203,1.0,1.0,-6.1029887516140775,334581.9291387801,1558638.8509368838,4.658466926019729,1558638.8509368838,4.658466926019729,0.7589536616290555,0.09233620744637247,3.9334482858271644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334482858271644,1.2840688976755736,1.2843890143379444,3.0632688736153546,6490.6991610021605,15301.335829021118,6457.391110649806,0.00032337125384029425,23072.558627924434,2352.746210777833,19301.574158345396,1968.212810526061,0.8365597621663399,0.8365597621663398,35546.99434366688,35405.22815468563,1.00500763168593,0.8,4290.145631360638,4273.035954225843,1.00500763168593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.7835276389715,4632.441516551485,6.214757949238215,5.146058239381159,-3.670017540612777,8.816075779993936,2.9065640781585955,3.5,0.8304468794738844,0.6,0.00024928568725219647,1.0002994756883867,0.00024921105460006654,198.40306034751217,0.0,1.4858397394408759e-05,42.10869821575442,0.054766883500649836,8.396323933904353e-05,0.00016532244791315294,0.0006502872993527421,0.09233620744127628,0.09233620744127628,0.09233620744127628,0.09240734526421567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486969.93182700116,595.9003217724772,0.0,0.09233620744127628,0.09233620744637247,0.09233620744637247,0.37100341940706605,0.37100341940706605,0.5,10.180200829914423,0.44248793796418795,0.44248793796418795,2.802380549837835e-11,0.00035469346408945057,0.3825753081129051,2.802380549837835e-11,27401.478765092917,20796.45264281808,0.7589536616290555,1.0095153586692283,0.6239751700471327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477127254894697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.083005305445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01047521752963,261.01047521752963,-12.139524782470346,245.51498074831477,276.50596968677064,122429.74746708093,122683.05406309219,-253.30659601123696,0.0,nan,276.50596968677064,3.3559696867706634,270.3077718990693,-2.842228100930697,264.1095741114087,-9.040425888591301,257.9113763236223,-15.2386236763777,251.7131785359923,-21.436821464007664,245.51498074831477,-27.635019251685208,1.0,1.0,26022.012520719443,26022.012520719443,275.6892210380549,2.5392210380549045,275.6892210380549,275.6892210380549,77123.72678154637,77126.46240396719,-2.735622420819709,0.0,8546.071908451686,8546.071908451686,0.8848888807463948,3953.1155272563,275.6892210380549,2.5392210380549045,1.0,0.002,0.12333476433491787,0.004940292880077114,0.00019051838376254107,0.0018094816167364273,0.09525919188127054,0.09525919188127054,0.0,4.989684880551959e-13,1.0,1.0007743628561028,0.38257530808488127,0.09233620744637247,0.0,7.143536176957392e-05,91.7466600080476,0.0,1600155.4329964444,266.6647906337371,0.0003546934360656451,1.0,1284331.1454625372,2597.1754774510396,,,,,,,,,,,,,,,,,,,3.0,15301.335829021118,1546.4638948385782,0.37100341940706605,6.173730061729009,2.9065640781585955
2002.0,-29.37282107574758,5.146022157714392,35.04576078473724,24.58627939866858,5.076986729408234,-25.92784029523546,-39.44662677878512,1.63200594891626,-6.485269833560778,-6.485599956226474,40.09527975724172,41677.28167400483,25754.329802035234,25754.329802035234,67431.61147604007,77134.55750106559,77125.74001867401,25754.329802035234,102880.06982070925,102880.06982070925,102880.06982070925,130281.82790856136,125698.91026829355,4582.917640267813,0.0,90755.09581252954,55298.64949840325,39396.05146014033,27401.75808785211,66797.80954799244,20796.66169142883,1546.476248078252,0.0,0.8787753069645687,2.730217467554387,0.001494314320929203,1.0,1.0,-6.116571408453808,334581.4551167925,1558645.519877505,4.6584934581428845,1558645.519877505,4.6584934581428845,0.758953554175362,0.09233926022549069,3.933453181883821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933453181883821,1.2840715432580554,1.2843915647413122,3.063266375254707,6490.693867275743,15301.298994617482,6457.3770945108,0.0003233714441594954,23072.626421617875,2352.7531238106667,19301.532263167945,1968.2085384068919,0.8365554883289487,0.8365554883289487,35547.029740614074,35405.22815468563,1.0050088826428378,0.8,4290.149903397169,4273.035954225843,1.0050088826428378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.986169341345,4632.441516551485,6.214868667413698,5.146022157714392,-3.6699232712417245,8.815945428956116,2.9068009794871905,3.5,0.8305145655677687,0.6,0.00024921105460006654,1.000297869054628,0.00024913684444373906,198.40542489259497,0.0,1.4807346584429248e-05,41.96402022027249,0.05478169084723426,8.393929651479283e-05,0.0001652717580852737,0.000650088722716053,0.09233926019182444,0.09233926019182444,0.09233926019182444,0.09240788880922823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486960.7562624592,595.9033110407423,0.0,0.09233926019182444,0.09233926022549069,0.09233926022549069,0.3710136721478731,0.3710136721478731,0.5,10.182259688672348,0.42780700381678116,0.42780700381678116,-3.0240698833949864e-11,0.000330122665673116,0.3690285477726434,-3.0240698833949864e-11,27401.75808785211,20796.66169142883,0.758953554175362,1.0094883639499026,0.6239318617785037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477299644403123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.93832730996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0089493283106,261.0089493283106,-12.141050671689356,245.51219685125804,276.50570180538455,122438.25870487858,122693.37267791717,-255.11397303858112,0.0,nan,276.50570180538455,3.3557018053845695,270.3070008145495,-2.8429991854504806,264.10829982375077,-9.041700176249208,257.909598832849,-15.240401167150992,251.71089784207206,-21.43910215792792,245.51219685125804,-27.637803148741938,1.0,1.0,26022.012520719443,26022.012520719443,275.68910061321293,2.539100613212952,275.68910061321293,275.68910061321293,77122.59903428686,77125.74001867401,-3.1409843871515477,0.0,8546.071908451686,8546.071908451686,0.8848885709920928,3953.12044779324,275.68910061321293,2.539100613212952,1.0,0.002,0.12326585167907803,0.004940576943840118,0.0001904119185593409,0.0018095880812895042,0.09520595927967045,0.09520595927967045,0.0,-1.5115513007923909e-13,1.0,1.0007469674754046,0.3690285478028841,0.09233926022549069,0.0,6.89126509572296e-05,88.50667238613899,0.0,1600155.3269933497,266.6647301664392,0.0003301226959138148,1.0,1284331.2680144948,2597.3451062440017,,,,,,,,,,,,,,,,,,,3.0,15301.298994617482,1546.476248078252,0.3710136721478731,6.173730061729009,2.9068009794871905
2003.0,-29.375693516653076,5.1459729205914115,35.04589554327965,24.586060386523627,5.076959598792905,-25.93042820504807,-39.44913209471849,1.6316942861827444,-6.485294530508895,-6.4856002776856885,40.09541073788398,41675.219084630124,25755.90844875449,25755.90844875449,67431.12753338461,77133.71064574651,77124.89377107732,25755.90844875449,102880.8022198318,102880.8022198318,102880.8022198318,130282.72675428985,125698.78129766823,4583.945456621614,0.0,90755.35834123494,55297.69496775175,39397.40374831466,27401.924534458038,66799.3282827727,20796.790879046046,1546.4824427008305,0.0,0.8787748079098685,2.730217758208461,0.001494314320929203,1.0,1.0,-6.130514516037465,334581.45087234984,1558651.1786786078,4.658510430314522,1558651.1786786078,4.658510430314522,0.7589536586342318,0.0923421804122967,3.9334492229865266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334492229865266,1.2840731528305123,1.2843930794186829,3.0632594524041976,6490.679198586233,15301.262375929653,6457.369770390445,0.0003233740677803598,23072.716386135948,2352.762297638434,19301.510370882075,1968.2063060150078,0.8365512776154985,0.8365512776154985,35547.00111903451,35405.22815468563,1.0050078711329096,0.8,4290.146449075733,4273.035954225843,1.0050078711329096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.185078935809,4632.441516551485,6.214951301202113,5.1459729205914115,-3.6698076261935224,8.815780546784934,2.907033525250018,3.5,0.8305810072142908,0.6,0.00024913684444373906,1.0002974833061835,0.0002490627524326982,198.407786369749,0.0,1.4723697597499553e-05,41.72695899131373,0.054796414544831765,8.391561384638011e-05,0.00016522123059735895,0.0006498893211140593,0.09234218040459415,0.09234218040459415,0.09234218040459415,0.09240821632084395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486951.8425412416,595.9062140545371,0.0,0.09234218040459415,0.0923421804122967,0.0923421804122967,0.3710236433894636,0.3710236433894636,0.5,10.184240766398245,0.4132608276870542,0.4132608276870542,7.219114195322618e-12,0.00030574717681020047,0.35508576164824035,7.219114195322618e-12,27401.924534458038,20796.790879046046,0.7589536586342318,1.0094581677219479,0.6238867988045025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477471109048181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.701266081,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0074372760707,261.0074372760707,-12.142562723929302,245.5094227217718,276.505451830389,122449.41511105055,122702.2156717859,-252.80056073538015,0.0,nan,276.505451830389,3.355451830389029,270.3062460086607,-2.8437539913392698,264.1070401869383,-9.042959813061657,257.90783436517506,-15.242165634824914,251.70862854348886,-21.44137145651112,245.5094227217718,-27.640577278228164,1.0,1.0,26022.012520719443,26022.012520719443,275.6890012699334,2.539001269933408,275.6890012699334,275.6890012699334,77122.12463211037,77124.89377107732,-2.769138966948958,0.0,8546.071908451686,8546.071908451686,0.8848888214560025,3953.116469101459,275.6890012699334,2.539001269933408,1.0,0.002,0.12319953613807579,0.004940856567922635,0.00019030947911873,0.0018096905210445201,0.095154739559365,0.095154739559365,0.0,1.6325005583461838e-13,1.0,1.000718769570562,0.35508576164102124,0.0923421804122967,0.0,6.631553448847292e-05,85.1711145714104,0.0,1600155.2631913745,266.6647054694911,0.0003057471695910863,1.0,1284331.2691118396,2597.5202824888374,,,,,,,,,,,,,,,,,,,3.0,15301.262375929653,1546.4824427008305,0.3710236433894636,6.173730061729009,2.907033525250018
2004.0,-29.378557701785677,5.145910114076329,35.04602653780362,24.58576433071869,5.076855742018492,-25.93301635750899,-39.45163737572727,1.631314396267486,-6.485364213109392,-6.4856498210059605,40.09557162216125,41673.22576217221,25757.53677279569,25757.53677279569,67430.7625349679,77132.92569603937,77124.41720576145,25757.53677279569,102881.95397855714,102881.95397855714,102881.95397855714,130284.22521559986,125699.28158945279,4584.943626147067,0.0,90755.6603221739,55296.78596790063,39398.74928252586,27402.27123704272,66801.02051956858,20797.04720184338,1546.4984596092825,0.0,0.8787739292031186,2.7302129851074044,0.001494314320929203,1.0,1.0,-6.142505200756148,334580.79664255615,1558658.129438242,4.6585403139661015,1558658.129438242,4.6585403139661015,0.7589534101731568,0.09234508959009328,3.9334484832199026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334484832199026,1.2840750809938335,1.2843949129177474,3.0632542765143747,6490.6682314967875,15301.225737327655,6457.359835231482,0.0003233757325623661,23072.797498006574,2352.770568747388,19301.480674027072,1968.2032777785557,0.8365470496455694,0.8365470496455693,35546.99577075436,35405.22815468563,1.0050076821203564,0.8,4290.145803594978,4273.035954225843,1.0050076821203564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.380536355393,4632.441516551485,6.215051090710681,5.145910114076329,-3.6697347953439907,8.81564490942032,2.90726204231411,3.5,0.8306462978040313,0.6,0.0002490627524326982,1.0002966351249512,0.0002489888935811393,198.41014110868073,0.0,1.4700431898297811e-05,41.661023999776,0.054811114976730066,8.389193768417662e-05,0.0001651708147485216,0.0006496908907447678,0.09234508959459825,0.09234508959459825,0.09234508959459825,0.0924089194360104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486943.39232747274,595.9089678938275,0.0,0.09234508959459825,0.09234508959009328,0.09234508959009328,0.3710333223743329,0.3710333223743329,0.5,10.186155663026735,0.3992536586860638,0.3992536586860638,-4.774847184307873e-12,0.000285607896557849,0.3431446202498023,-4.774847184307873e-12,27402.27123704272,20797.04720184338,0.7589534101731568,1.0094271316590866,0.6238411544920114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477642351513693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.63533108946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0059303204133,261.0059303204133,-12.144069679586664,245.5066573124232,276.5052033284409,122459.63881710033,122711.58727528593,-251.94845818558244,0.0,nan,276.5052033284409,3.3552033284409504,270.3054941251978,-2.8445058748021665,264.10578492203166,-9.044215077968317,257.90607571876416,-15.24392428123582,251.706366515622,-21.443633484377983,245.5066573124232,-27.64334268757679,1.0,1.0,26022.012520719443,26022.012520719443,275.68889596236016,2.5388959623601863,275.68889596236016,275.68889596236016,77121.44695641202,77124.41720576145,-2.9702493494260125,0.0,8546.071908451686,8546.071908451686,0.8848888682581317,3953.115725636002,275.68889596236016,2.5388959623601863,1.0,0.002,0.12313544501565801,0.0049411178013717945,0.00019021045654852076,0.0018097895442327158,0.09510522827426038,0.09510522827426038,0.0,7.81236620533976e-13,1.0,1.0006946180088643,0.34314462025457715,0.09234508959009328,0.0,6.409111341560227e-05,82.31423187237796,0.0,1600155.1527253212,266.6646357868906,0.0002856079013326962,1.0,1284331.4382542693,2597.6696983756865,,,,,,,,,,,,,,,,,,,3.0,15301.225737327655,1546.4984596092825,0.3710333223743329,6.173730061729009,2.90726204231411
2005.0,-29.38141305246053,5.1458343688437,35.046153486360005,24.585445469152205,5.076727937215635,-25.935598953430073,-39.454137976840116,1.6309138366813147,-6.485426025506058,-6.48569182389381,40.09571684135976,41671.25965869803,25759.08941777884,25759.08941777884,67430.34907647686,77132.16113675229,77123.83305488055,25759.08941777884,102882.9224726594,102882.9224726594,102882.9224726594,130285.47829931021,125699.5715644382,4585.906734872006,0.0,90755.97253754453,55295.89386822307,39400.08741035717,27402.55582665082,66802.64323700799,20797.258810227097,1546.511384392088,0.0,0.8787731507375448,2.730208974754663,0.001494314320929203,1.0,1.0,-6.154707670794096,334580.2419861533,1558664.403431824,4.6585667885802104,1558664.403431824,4.6585667885802104,0.7589532502658154,0.09234790180850423,3.933448552031095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933448552031095,1.2840771052726438,1.2843968428553587,3.0632495010460596,6490.658112852469,15301.189168368277,6457.3493372186485,0.0003233771798508273,23072.87646883835,2352.77862153114,19301.44929476419,1968.2000779842442,0.8365428264149138,0.8365428264149138,35546.99626823766,35405.22815468563,1.005007699701819,0.8,4290.145863635942,4273.035954225843,1.005007699701819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.57241637233,4632.441516551485,6.215137975638345,5.1458343688437,-3.6696616851146246,8.815496053958325,2.9074863838830454,3.5,0.8307103953951558,0.6,0.0002489888935811393,1.0002957269410484,0.0002489152826260281,198.41248863320033,0.0,1.4654345159925032e-05,41.53041418322754,0.05482576932188999,8.386831190659932e-05,0.00016512058167454001,0.0006494933128982516,0.09234790180560853,0.09234790180560853,0.09234790180560853,0.09240947413883342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486935.1928035932,595.9116394852575,0.0,0.09234790180560853,0.09234790180850423,0.09234790180850423,0.3710427548719233,0.3710427548719233,0.5,10.188002831619542,0.3856131890882466,0.3856131890882466,-4.263256414560601e-11,0.00026579838777252007,0.3309841530997346,-4.263256414560601e-11,27402.55582665082,20797.258810227097,0.7589532502658154,1.0093964221930838,0.6237965691095974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477813105646506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.50472127291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00442616075026,261.00442616075026,-12.145573839249721,245.5039003459766,276.5049519755657,122469.57876651529,122721.05976326349,-251.48099674817797,0.0,nan,276.5049519755657,3.3549519755657116,270.30474164961834,-2.8452583503816413,264.1045313236948,-9.045468676305177,257.9043209977457,-15.245679002254292,251.70411067190065,-21.445889328099327,245.5039003459766,-27.646099654023374,1.0,1.0,26022.012520719443,26022.012520719443,275.6887856063286,2.538785606328645,275.6887856063286,275.6887856063286,77120.71855957722,77123.83305488055,-3.114495303336298,0.0,8546.071908451686,8546.071908451686,0.8848888639047179,3953.11579479125,275.6887856063286,2.538785606328645,1.0,0.002,0.12307361967317294,0.004941370853246304,0.00019011493695293705,0.0018098850625700637,0.09505746847646852,0.09505746847646852,0.0,-4.769990825936876e-13,1.0,1.0006700214800692,0.3309841531423672,0.09234790180850423,0.0,6.182533361567759e-05,79.40422850887758,0.0,1600155.0519545614,266.6645739744939,0.0002657984304050842,1.0,1284331.581653485,2597.8220390095576,,,,,,,,,,,,,,,,,,,3.0,15301.189168368277,1546.511384392088,0.3710427548719233,6.173730061729009,2.9074863838830454
2006.0,-29.384259453880194,5.1457461460877,35.046276377048635,24.585117247793846,5.076590657090917,-25.938174442791045,-39.45662988172842,1.630505644438126,-6.485487565895994,-6.485734461529823,40.095853625340574,41669.3019032851,25760.58672042034,25760.58672042034,67429.88862370544,77131.40714015363,77123.21582052411,25760.58672042034,102883.80254094445,102883.80254094445,102883.80254094445,130286.62071127094,125699.78486255943,4586.835848711509,0.0,90756.28983106826,55295.00460112685,39401.42803326824,27402.81817032648,66804.24620359472,20797.453994371182,1546.5233228526884,0.0,0.8787724008655049,2.730204887812198,0.001494314320929203,1.0,1.0,-6.166781044837421,334579.67894964817,1558670.3130109673,4.6585922907934165,1558670.3130109673,4.6585922907934165,0.7589531071257478,0.09235063042517384,3.933449139013109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933449139013109,1.2840791647140197,1.2843988082823248,3.063245045245428,6490.648671545612,15301.152680919698,6457.338402306453,0.00032337845431076417,23072.95369118177,2352.786496018699,19301.41660957987,1968.1967450230068,0.8365386100071209,0.8365386100071209,35547.0005119331,35405.22815468563,1.0050078496774537,0.8,4290.146375805025,4273.035954225843,1.0050078496774537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.760862692537,4632.441516551485,6.215216649118242,5.1457461460877,-3.6695942877773216,8.815340433865021,2.907706717594663,3.5,0.8307733478841894,0.6,0.0002489152826260281,1.0002948068025288,0.00024884192233456953,198.4148288484763,0.0,1.4605332794283985e-05,41.391513139000814,0.054840374654684276,8.38447744092917e-05,0.0001650705082167364,0.0006492964484215781,0.09235063042736012,0.09235063042736012,0.09235063042736012,0.09240997031667768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486927.27528192545,595.9142190095208,0.0,0.09235063042736012,0.09235063042517384,0.09235063042517384,0.3710519340494528,0.3710519340494528,0.5,10.189783025889048,0.3722949763056249,0.3722949763056249,4.774847184307873e-12,0.00024689563383617497,0.31895341669240906,4.774847184307873e-12,27402.81817032648,20797.453994371182,0.7589531071257478,1.009365309178162,0.6237522952701603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477983336913018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.36582022869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00292424093647,261.00292424093647,-12.147075759063512,245.50115174702697,276.5046967348785,122479.42282121643,122730.52934715776,-251.10652594130323,0.0,nan,276.5046967348785,3.35469673487853,270.3039877373084,-2.846012262691602,264.10327873971505,-9.046721260284926,257.90256974209586,-15.247430257904114,251.701860744594,-21.448139255405977,245.50115174702697,-27.64884825297301,1.0,1.0,26022.012520719443,26022.012520719443,275.6886707443581,2.5386707443581145,275.6886707443581,275.6886707443581,77119.9804858981,77123.21582052411,-3.235334626020631,0.0,8546.071908451686,8546.071908451686,0.8848888267686709,3953.1163847081743,275.6886707443581,2.5386707443581145,1.0,0.002,0.12301403637053142,0.004941614334629212,0.0001900228804613611,0.0018099771186000117,0.09501144023068055,0.09501144023068055,0.0,-9.386272141476137e-13,1.0,1.0006456859382074,0.3189534166876342,0.09235063042517384,0.0,5.9583294452112936e-05,76.52471547710584,0.0,1600154.9527991447,266.664512434104,0.0002468956290613278,1.0,1284331.7272194258,2597.9728029571415,,,,,,,,,,,,,,,,,,,3.0,15301.152680919698,1546.5233228526884,0.3710519340494528,6.173730061729009,2.907706717594663
2007.0,-29.38709832214305,5.1456458503979965,35.046395279183386,24.584789026435487,5.0764504490850895,-25.940743445107856,-39.45911700194699,1.6300955702561013,-6.485550973020963,-6.485780011832839,40.09598429418366,41667.35152524716,25762.035472028565,25762.035472028565,67429.38699727572,77130.6552009938,77122.5900601637,25762.035472028565,102884.62553219227,102884.62553219227,102884.62553219227,130287.69482884463,125699.96298430346,4587.731844541169,0.0,90756.60336197318,55294.11730051986,39402.762290503684,27403.069296652357,66805.83158715605,20797.640610289134,1546.5348517937198,0.0,0.8787716584618336,2.7302004906753723,0.001494314320929203,1.0,1.0,-6.178619146280596,334579.0774508778,1558675.9584098945,4.658617539044222,1558675.9584098945,4.658617539044222,0.7589529619891826,0.0923532808317062,3.933449237838453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933449237838453,1.2840812324387636,1.284400782316306,3.0632401895384254,6490.638382885142,15301.116277576177,6457.328103245485,0.0003233799506712706,23073.03282038708,2352.794564952056,19301.385824997426,1968.193605869224,0.8365344068657906,0.8365344068657905,35547.001226409266,35405.22815468563,1.0050078749276206,0.8,4290.146462034729,4273.035954225843,1.0050078749276206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.94597617219,4632.441516551485,6.215288599688701,5.1456458503979965,-3.669534167084581,8.815180017482577,2.9079231610113423,3.5,0.8308351888603835,0.6,0.00024884192233456953,1.0002940332948218,0.00024876877603170414,198.4171629183607,0.0,1.4555769674026702e-05,41.25105125619167,0.0548549304243583,8.382128819430053e-05,0.00016502063414026898,0.0006491002875866592,0.09235328085257043,0.09235328085257043,0.09235328085257043,0.09241043230735389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486919.64458107424,595.9167050161344,0.0,0.09235328085257043,0.0923532808317062,0.0923532808317062,0.37106086228392027,0.37106086228392027,0.5,10.191497572487208,0.3592830256277466,0.3592830256277466,-1.1368683772161603e-11,0.00022903881188085506,0.3071608655522482,-1.1368683772161603e-11,27403.069296652357,20797.640610289134,0.7589529619891826,1.0093338469906803,0.6237082981429131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447815303843377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.22535834588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0014245723257,261.0014245723257,-12.148575427674302,245.49841126871195,276.5044378759721,122489.21539899381,122739.94554314505,-250.73014415122566,0.0,nan,276.5044378759721,3.35443787597211,270.30323255451685,-2.846767445483124,264.102027233042,-9.047972766957969,257.90082191154113,-15.249178088458848,251.69961659016963,-21.45038340983035,245.49841126871195,-27.65158873128803,1.0,1.0,26022.012520719443,26022.012520719443,275.68855197206875,2.538551972068774,275.68855197206875,275.68855197206875,77119.24921137848,77122.5900601637,-3.3408487852138933,0.0,8546.071908451686,8546.071908451686,0.8848888205163794,3953.116484027645,275.68855197206875,2.538551972068774,1.0,0.002,0.12295665111963416,0.004941848020524953,0.00018993421823427882,0.001810065783552451,0.0949671091171394,0.0949671091171394,0.0,1.7867296184248538e-12,1.0,1.0006218308142167,0.3071608655636169,0.0923532808317062,0.0,5.738524658847968e-05,73.70170179187701,0.0,1600154.8529517544,266.664449026979,0.00022903882324953884,1.0,1284331.8827294703,2598.1205914918255,,,,,,,,,,,,,,,,,,,3.0,15301.116277576177,1546.5348517937198,0.37106086228392027,6.173730061729009,2.9079231610113423
2008.0,-29.389926695333624,5.145533851192691,35.04651029176511,24.584456195030384,5.076303388423934,-25.943303687062553,-39.46159518146885,1.6296803782772604,-6.485617441252828,-6.485829680334692,40.096109843293924,41665.408627482546,25763.4398938763,25763.4398938763,67428.84852135884,77129.91052065213,77121.96408944833,25763.4398938763,102885.40398332464,102885.40398332464,102885.40398332464,130288.71809634543,125700.12251816507,4588.595578180357,0.0,90756.9169689385,55293.22944709568,39404.09724649203,27403.31411302079,66807.41135951281,20797.82214212796,1546.5462324621722,0.0,0.8787709132300016,2.7301956605631217,0.001494314320929203,1.0,1.0,-6.19018764228889,334578.4215718572,1558681.382630027,4.658642883504877,1558681.382630027,4.658642883504877,0.7589528060858082,0.09235585651960906,3.933449241766779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933449241766779,1.2840833236442548,1.2844027801113664,3.063235203930201,6490.627818979571,15301.079930266847,6457.3180244662235,0.0003233815199535584,23073.112525579054,2352.8026926197076,19301.355698851738,1968.190533857305,0.8365302114075024,0.8365302114075024,35547.001254809824,35405.22815468563,1.0050078759313195,0.8,4290.146465462375,4273.035954225843,1.0050078759313195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.127843703982,4632.441516551485,6.215354716503686,5.145533851192691,-3.669482091442134,8.815015942634826,2.9081358153884276,3.5,0.8308959472538364,0.6,0.00024876877603170414,1.000292952900394,0.00024869591984067065,198.4194884071618,0.0,1.451348189251895e-05,41.131207683398706,0.05486944390625082,8.379789245580233e-05,0.0001649708835759018,0.0006489045969152265,0.09235585653435609,0.09235585653435609,0.09235585653435609,0.09241087048252304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486912.29818354466,595.9190983735435,0.0,0.09235585653435609,0.09235585651960906,0.09235585651960906,0.37106954425671757,0.37106954425671757,0.5,10.193147991695387,0.34657126265722127,0.34657126265722127,-1.1084466677857563e-11,0.00021223908186129847,0.29564203804579847,-1.1084466677857563e-11,27403.31411302079,20797.82214212796,0.7589528060858082,1.0093019194906665,0.6236644674535761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478322294603347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.10551477309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9999270767375,260.9999270767375,-12.150072923262485,245.49567918510883,276.50417496838656,122498.93676348451,122749.30359694903,-250.36683346450977,0.0,nan,276.50417496838656,3.3541749683865874,270.30247581176434,-2.8475241882356386,264.1007766550619,-9.04922334493807,257.89907749834276,-15.250922501657215,251.69737834176075,-21.452621658239224,245.49567918510883,-27.65432081489115,1.0,1.0,26022.012520719443,26022.012520719443,275.68842905696636,2.538429056966379,275.68842905696636,275.68842905696636,77118.51496511354,77121.96408944833,-3.4491243347874843,0.0,8546.071908451686,8546.071908451686,0.8848888202678497,3953.116487975613,275.68842905696636,2.538429056966379,1.0,0.002,0.12290141326866089,0.00494207188476984,0.00018984887155875965,0.0018101511291637212,0.09492443577937983,0.09492443577937983,0.0,7.224806690409036e-13,1.0,1.0005985280811465,0.29564203805688294,0.09235585651960906,0.0,5.523784656430403e-05,70.94373684251315,0.0,1600154.7510284542,266.66438255874715,0.00021223909294576515,1.0,1284332.0522990595,2598.2649367363506,,,,,,,,,,,,,,,,,,,3.0,15301.079930266847,1546.5462324621722,0.37106954425671757,6.173730061729009,2.9081358153884276
