time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2009.0,-29.39273951219639,5.145410320408799,35.04662137089476,24.583969520777487,5.075997783203873,-25.945865782661063,-39.464073500689096,1.6291240536788736,-6.485697623948511,-6.485893700168314,40.096226347209225,41663.58773439088,25764.82369586554,25764.82369586554,67428.41143025641,77129.28643643651,77121.25001729805,25764.82369586554,102886.07371316358,102886.07371316358,102886.07371316358,130289.61788438557,125700.19082926161,4589.427055123962,0.0,90757.30039582022,55292.41137677566,39405.43224338284,27403.54417122199,66808.97641460484,20797.99186779455,1546.5573063442646,0.0,0.878770124749239,2.730189361995645,0.001494314320929203,1.0,1.0,-6.201769512826218,334577.57618305204,1558686.4160756383,4.658669698840963,1558686.4160756383,4.658669698840963,0.75895262809238,0.09235835801930942,3.9334544580088946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334544580088946,1.2840860737919622,1.2844054373847693,3.0632327055718562,6490.622525258033,15301.043698579859,6457.3042974462705,0.0003233817286747709,23073.179406216223,2352.809512546713,19301.314667870487,1968.1863498616233,0.8365260083172783,0.8365260083172783,35547.03896659489,35405.22815468563,1.0050092086965559,0.8,4290.151016875312,4273.035954225843,1.0050092086965559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.306543668294,4632.441516551485,6.215420602662006,5.145410320408799,-3.669445724106118,8.814856044514917,2.9083447720454902,3.5,0.8309556491558544,0.6,0.00024869591984067065,1.000291348110837,0.00024862348385833877,198.42180115285922,0.0,1.4456088152158645e-05,40.9685538232176,0.054883899994402977,8.377450143492281e-05,0.00016492141840574782,0.0006487108884492389,0.09235835800140456,0.09235835800140456,0.09235835800140456,0.09241123607082767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486905.21687108744,595.9214051359415,0.0,0.09235835800140456,0.09235835801930942,0.09235835801930942,0.3710779854382331,0.3710779854382331,0.5,10.19473433354545,0.33410353697013306,0.33410353697013306,-1.6484591469634324e-11,0.0001960762198223165,0.2841241873421154,-1.6484591469634324e-11,27403.54417122199,20797.99186779455,0.75895262809238,1.0092717333642034,0.6236226023855527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447849092879367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.9428609129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9984183601492,260.9984183601492,-12.151581639850804,245.49295521555698,276.50388150475766,122507.08153917656,122759.32441396567,-252.24287478910708,0.0,nan,276.50388150475766,3.3538815047576804,270.3016962469465,-2.8483037530534716,264.0995109890672,-9.050489010932779,257.89732573117305,-15.252674268826922,251.69514047339356,-21.454859526606413,245.49295521555698,-27.657044784443002,1.0,1.0,26022.012520719443,26022.012520719443,275.68828148153455,2.5382814815345682,275.68828148153455,275.68828148153455,77117.40228109286,77121.25001729805,-3.847736205192632,0.0,8546.071908451686,8546.071908451686,0.8848884902566543,3953.121730298939,275.68828148153455,2.5382814815345682,1.0,0.002,0.12284832304437977,0.004942284063350331,0.00018976683679435582,0.0018102331629774636,0.09488341839717791,0.09488341839717791,0.0,-2.2818075554043027e-13,1.0,1.000575225975838,0.2841241873586,0.09235835801930942,0.0,5.309022284166033e-05,68.18548646292808,0.0,1600154.6339428425,266.66430237605147,0.00019607623630690796,1.0,1284332.270864427,2598.4091293527777,,,,,,,,,,,,,,,,,,,3.0,15301.043698579859,1546.5573063442646,0.3710779854382331,6.173730061729009,2.9083447720454902
2010.0,-29.39554914367101,5.145276383223655,35.04672798644563,24.58373444331812,5.075954601894235,-25.948398769109083,-39.46652849027885,1.6288042265126998,-6.485739252022597,-6.485919186861359,40.09631968333222,41661.608420196346,25766.072455653903,25766.072455653903,67427.68087585024,77128.47629285888,77120.40722835461,25766.072455653903,102886.47968400852,102886.47968400852,102886.47968400852,130290.13744541092,125699.91500394365,4590.2224414672655,0.0,90757.57493272056,55291.51560574555,39406.73258552778,27403.6577614024,66810.39034693019,20798.07935951323,1546.5619705317297,0.0,0.8787696325621226,2.7301869832706585,0.001494314320929203,1.0,1.0,-6.213778777396328,334577.2396296604,1558690.448586315,4.65868643758198,1558690.448586315,4.65868643758198,0.7589526748800295,0.09236073708986718,3.9334523580551766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334523580551766,1.284087717890252,1.2844069888729632,3.0632271481560576,6490.610749760827,15301.007684258864,6457.295230224811,0.000323383622004096,23073.26151970834,2352.8178857926346,19301.287565338767,1968.1835861725226,0.8365218566457243,0.8365218566457243,35547.023784593126,35405.22815468563,1.005008672152191,0.8,4290.149184568539,4273.035954225843,1.005008672152191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.482104012969,4632.441516551485,6.2154586147438575,5.145276383223655,-3.6693846960401615,8.814661079263818,2.9085500633443373,3.5,0.8310143038126678,0.6,0.00024862348385833877,1.0002910248092114,0.0002485511493075323,198.4241113265802,0.0,1.4372878082568993e-05,40.732736486000526,0.05489827287248555,8.375133655542596e-05,0.0001648721473029128,0.0006485167365862628,0.09236073709918892,0.09236073709918892,0.09236073709918892,0.0924113824958907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486898.34636076615,595.9236422519568,0.0,0.09236073709918892,0.09236073708986718,0.09236073708986718,0.37108618541833377,0.37108618541833377,0.5,10.196253696243916,0.3217186576044355,0.3217186576044355,3.171862772433087e-11,0.00017993483874079175,0.2721404094650097,3.171862772433087e-11,27403.6577614024,20798.07935951323,0.7589526748800295,1.0092394390410626,0.6235797785921875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478658639189432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.70704357569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99692460905754,260.99692460905754,-12.153075390942433,245.49024082067015,276.50360839745576,122518.10960931162,122767.8503985945,-249.7407892828641,0.0,nan,276.50360839745576,3.353608397455787,270.30093488213726,-2.8490651178627218,264.0982613667551,-9.051738633244895,257.8955878513122,-15.254412148687777,251.69291433601495,-21.457085663985026,245.49024082067015,-27.659759179329825,1.0,1.0,26022.012520719443,26022.012520719443,275.68815737772803,2.538157377728055,275.68815737772803,275.68815737772803,77116.98449503463,77120.40722835461,-3.4227333199814893,0.0,8546.071908451686,8546.071908451686,0.8848886231125045,3953.1196198454522,275.68815737772803,2.538157377728055,1.0,0.002,0.12279746780179245,0.004942493875589866,0.00018968826950782863,0.0018103117311173936,0.09484413475391432,0.09484413475391432,0.0,6.252220963176569e-13,1.0,1.0005509800642205,0.2721404094332911,0.09236073708986718,0.0,5.0855240506386955e-05,65.31503094994247,0.0,1600154.5620730051,266.6642607479774,0.00017993480702216402,1.0,1284332.357876461,2598.5597843298888,,,,,,,,,,,,,,,,,,,3.0,15301.007684258864,1546.5619705317297,0.37108618541833377,6.173730061729009,2.9085500633443373
2011.0,-29.398350695221236,5.145131492556546,35.04683159247701,24.583423614408844,5.075825283590097,-25.950933097470553,-39.46897991755975,1.628407684192104,-6.485829149056599,-6.485996239470412,40.09644605775052,41659.65812157188,25767.386870855127,25767.386870855127,67427.044992427,77127.72419987143,77119.95489512566,25767.386870855127,102887.34176598079,102887.34176598079,102887.34176598079,130291.30636817914,125700.31236542703,4590.994002752114,0.0,90757.87330328427,55290.61322636465,39408.06675213291,27403.964602198354,66812.03135433127,20798.303294386533,1546.577122079765,0.0,0.878768736135422,2.7301793148245537,0.001494314320929203,1.0,1.0,-6.223778805488394,334576.222143968,1558695.9085023224,4.658716924096346,1558695.9085023224,4.658716924096346,0.7589523485487968,0.09236312207139107,3.9334511334800877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334511334800877,1.2840897202869064,1.2844088988785978,3.06322141773803,6490.598607692658,15300.97163999125,6457.286406078944,0.0003233856091479204,23073.344557604054,2352.8263533014897,19301.26118937626,1968.1808965728624,0.8365177029792733,0.8365177029792732,35547.01493130148,35405.22815468563,1.005008359269646,0.8,4290.148116070028,4273.035954225843,1.005008359269646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.654798827992,4632.441516551485,6.21551675700055,5.145131492556546,-3.669367245248338,8.814498737804884,2.908752009494167,3.5,0.8310720027126192,0.6,0.0002485511493075323,1.0002901944126728,0.000248479042077855,198.42641490359213,0.0,1.4352918961984478e-05,40.67617233826401,0.05491262579144753,8.372821119715159e-05,0.00016482293811038068,0.0006483229727337952,0.09236312209845406,0.09236312209845406,0.09236312209845406,0.09241193401005675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486891.9006281734,595.925742945789,0.0,0.09236312209845406,0.09236312207139107,0.09236312207139107,0.371094131951949,0.371094131951949,0.5,10.197718054187456,0.30984495208036833,0.30984495208036833,-2.830802259268239e-11,0.00016709041381091083,0.26221743398201625,-2.830802259268239e-11,27403.964602198354,20798.303294386533,0.7589523485487968,1.0092051330520708,0.6235352716733583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44788261633543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.65047942795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99543600634337,260.99543600634337,-12.154563993656609,245.48753487210672,276.5033371405879,122528.00909784317,122776.8891247393,-248.88002689609942,0.0,nan,276.5033371405879,3.3533371405879393,270.3001766869437,-2.8498233130562767,264.0970162331825,-9.052983766817476,257.8938557794337,-15.256144220566284,251.69069532580562,-21.459304674194357,245.48753487210672,-27.662465127893256,1.0,1.0,26022.012520719443,26022.012520719443,275.6880273963309,2.5380273963309037,275.6880273963309,275.6880273963309,77116.33462127639,77119.95489512566,-3.6202738492720528,0.0,8546.071908451686,8546.071908451686,0.8848887005865707,3953.118389147488,275.6880273963309,2.5380273963309037,1.0,0.002,0.12274846328302216,0.004942686437371456,0.0001896125409887534,0.0018103874596059604,0.09480627049437669,0.09480627049437669,0.0,5.947135145456528e-13,1.0,1.0005309023289597,0.26221743401032427,0.09236312207139107,0.0,4.9004514907193455e-05,62.938097068458084,0.0,1600154.438347885,266.6641708509434,0.00016709044211893342,1.0,1284332.6209361027,2598.6838063351483,,,,,,,,,,,,,,,,,,,3.0,15300.97163999125,1546.577122079765,0.371094131951949,6.173730061729009,2.908752009494167
2012.0,-29.401144924240093,5.144976240588878,35.04693183861421,24.58308449657636,5.075674965592644,-25.953462935218536,-39.47143057649953,1.6279929753088445,-6.485908826193963,-6.4860631462219365,40.09655630132815,41657.76562213302,25768.63022501577,25768.63022501577,67426.39584714879,77126.99817755546,77119.38033274616,25768.63022501577,102888.01055776194,102888.01055776194,102888.01055776194,130292.21339710196,125700.47775936483,4591.735637737133,0.0,90758.19623166937,55289.767358417,39409.36541472485,27404.202839340025,66813.56825406488,20798.478030310565,1546.5887994106197,0.0,0.8787679558075934,2.7301726775922526,0.001494314320929203,1.0,1.0,-6.234095058808293,334575.338638097,1558700.6715085064,4.658743462244597,1558700.6715085064,4.658743462244597,0.7589521268779025,0.09236541943209585,3.9334527032799396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334527032799396,1.2840918071161542,1.2844108936294332,3.063217662071832,6490.5906498866525,15300.935663937073,6457.274673995996,0.0003233865152789137,23073.417447218813,2352.8337859736826,19301.226121395215,1968.1773206339797,0.8365135405514763,0.8365135405514763,35547.02628045918,35405.22815468563,1.0050087603581355,0.8,4290.149485793129,4273.035954225843,1.0050087603581355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.824472395803,4632.441516551485,6.2155622835919315,5.144976240588878,-3.669346560094988,8.814322800683867,2.908950428114962,3.5,0.831128693747132,0.6,0.000248479042077855,1.0002894424269877,0.00024840714251164536,198.42871250627874,0.0,1.4307979073492805e-05,40.54881269427861,0.054926933770521026,8.370509898638349e-05,0.0001647739430914715,0.0006481305118832435,0.09236541944229164,0.09236541944229164,0.09236541944229164,0.09241232503942756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486885.6523849224,595.9277786666034,0.0,0.09236541944229164,0.09236541943209585,0.09236541943209585,0.3711018724128107,0.3711018724128107,0.5,10.199125253120899,0.29829251188266426,0.29829251188266426,-4.376943252282217e-12,0.0001543200279456869,0.25196808741361565,-4.376943252282217e-12,27404.202839340025,20798.478030310565,0.7589521268779025,1.0091722027291459,0.623492603534142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447899320942972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.52311978397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.993950372632,260.993950372632,-12.156049627367963,245.4848369081223,276.5030638371463,122537.7127634587,122786.09641319166,-248.38364973293375,0.0,nan,276.5030638371463,3.353063837146351,270.299418451345,-2.8505815486549864,264.0957730654994,-9.054226934500605,257.89212767973714,-15.257872320262834,251.68848229394177,-21.461517706058203,245.4848369081223,-27.665163091877673,1.0,1.0,26022.012520719443,26022.012520719443,275.68789325841334,2.537893258413362,275.68789325841334,275.68789325841334,77115.63970823644,77119.38033274616,-3.740624509722693,0.0,8546.071908451686,8546.071908451686,0.884888601271486,3953.119966796339,275.68789325841334,2.537893258413362,1.0,0.002,0.12270137028252301,0.0049428727927316955,0.0001895397692151726,0.0018104602307789947,0.0947698846075863,0.0947698846075863,0.0,-5.83257400710302e-15,1.0,1.0005101632906244,0.2519680874179926,0.09236541943209585,0.0,4.7092553550516584e-05,60.48251348503986,0.0,1600154.32670597,266.664091173806,0.00015432003232263014,1.0,1284332.8493571654,2598.8121276417933,,,,,,,,,,,,,,,,,,,3.0,15300.935663937073,1546.5887994106197,0.3711018724128107,6.173730061729009,2.908950428114962
2013.0,-29.403927189187907,5.144810442560295,35.04702835359049,24.582597228605323,5.075362881231086,-25.955998182147848,-39.47388193393124,1.6274338740334606,-6.486009918911066,-6.486161653042141,40.09664911113038,41655.95860676871,25769.895759692037,25769.895759692037,67425.85436646076,77126.3847563039,77118.5370368315,25769.895759692037,102888.43279652354,102888.43279652354,102888.43279652354,130292.83848008353,125700.3917748677,4592.446705215831,0.0,90758.57344738395,55288.94733150891,39410.6956843056,27404.405683559995,66815.1013678656,20798.62497809173,1546.5996033497422,0.0,0.8787670708242838,2.7301626905058,0.001494314320929203,1.0,1.0,-6.2450439066863055,334574.0378553004,1558704.6813072462,4.658773559654885,1558704.6813072462,4.658773559654885,0.7589518713981418,0.09236764538294069,3.9334572659678284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334572659678284,1.2840945682997797,1.2844135631685416,3.063214628480181,6490.584222069965,15300.899741192554,6457.261892151641,0.00032338702695388483,23073.486582052083,2352.840835764719,19301.18791560708,1968.1734247278205,0.836509378284454,0.836509378284454,35547.059267248085,35405.22815468563,1.0050099261383405,0.8,4290.1534669490875,4273.035954225843,1.0050099261383405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.991262108619,4632.441516551485,6.215617479759393,5.144810442560295,-3.6693542332709397,8.814164675831234,2.90914547959231,3.5,0.83118442274066,0.6,0.00024840714251164536,1.0002882095070373,0.0002483355698394821,198.43100031757575,0.0,1.4266938352739195e-05,40.432503291662876,0.05494120070887377,8.368198608776106e-05,0.0001647251564238843,0.0006479393634232147,0.09236764528509583,0.09236764528509583,0.09236764528509583,0.09241253948346655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486879.610819936,595.9297463656673,0.0,0.09236764528509583,0.09236764538294069,0.09236764538294069,0.37110939763952655,0.37110939763952655,0.5,10.200472078908277,0.2868919604271696,0.2868919604271696,7.560174708487466e-12,0.00015173413106595035,0.24111774635582606,7.560174708487466e-12,27404.405683559995,20798.62497809173,0.7589518713981418,1.0091409424829354,0.6234512520967744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479159822546106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.40681038135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9924535496333,260.9924535496333,-12.15754645036668,245.4821460728878,276.50276102639435,122545.7081180197,122795.96250367971,-250.2543856599923,0.0,nan,276.50276102639435,3.3527610263943757,270.2986380356757,-2.851361964324269,264.09451504496406,-9.055484955035922,257.89039205427514,-15.259607945724838,251.6862690636026,-21.463730936397383,245.4821460728878,-27.66785392711219,1.0,1.0,26022.012520719443,26022.012520719443,275.6876960751575,2.5376960751574984,275.6876960751575,275.6876960751575,77114.68926610028,77118.5370368315,-3.847770731226774,0.0,8546.071908451686,8546.071908451686,0.8848883126080681,3953.1245522976674,275.6876960751575,2.5376960751574984,1.0,0.002,0.12265630416606571,0.004943044814252575,0.00018947011613018564,0.001810529884034906,0.09473505806509282,0.09473505806509282,0.0,1.6509146480436776e-13,1.0,1.0004882069621945,0.24111774634826588,0.09236764538294069,0.0,4.506611802507029e-05,57.87991092853345,0.0,1600154.20452942,266.6639900810889,0.00015173412350577564,1.0,1284333.1856614505,2598.83558938051,,,,,,,,,,,,,,,,,,,3.0,15300.899741192554,1546.5996033497422,0.37110939763952655,6.173730061729009,2.90914547959231
2014.0,-29.4067018549861,5.144635642372717,35.047120855819216,24.582334735337668,5.075284959092792,-25.958503173453657,-39.476309856958665,1.6270862765378127,-6.486045836153551,-6.486196820996852,40.09672633054294,41654.02047920592,25770.976015092987,25770.976015092987,67424.99649429892,77125.60768236929,77117.74127805473,25770.976015092987,102888.71729314773,102888.71729314773,102888.71729314773,130293.21925121773,125700.09457287016,4593.124678347564,0.0,90758.85422983336,55288.06466013065,39411.98841078079,27404.50195807001,66816.49036885079,20798.69838693964,1546.60386728222,0.0,0.878766587481536,2.7301591227092805,0.001494314320929203,1.0,1.0,-6.255892256911636,334573.5734629529,1558708.0175378853,4.65878999768187,1558708.0175378853,4.65878999768187,0.7589518838460368,0.09236975170982627,3.9334553726471393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334553726471393,1.2840963404135954,1.2844152438115948,3.063208926660604,6490.572140598481,15300.863964987291,6457.25315412646,0.00032338900666693994,23073.569071346654,2352.8492473318265,19301.161797065062,1968.170761377745,0.8365052557488272,0.8365052557488272,35547.04557913985,35405.22815468563,1.0050094423893234,0.8,4290.151814939436,4273.035954225843,1.0050094423893234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.15510577409,4632.441516551485,6.215632401017358,5.144635642372717,-3.669317984414483,8.8139536267872,2.909337090921335,3.5,0.8312391688346672,0.6,0.0002483355698394821,1.0002874287382708,0.00024826421157039265,198.43328192620297,0.0,1.4202236932755729e-05,40.249139467429735,0.054955402945806524,8.365909995783179e-05,0.00016467646988165032,0.0006477475452045423,0.09236975173099306,0.09236975173099306,0.09236975173099306,0.09241262266741312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486873.7864071936,595.9316427308175,0.0,0.09236975173099306,0.09236975170982627,0.09236975170982627,0.3711166942005704,0.3711166942005704,0.5,10.201758206697603,0.275585970477664,0.275585970477664,-1.7109869077103212e-11,0.00015098484328746054,0.23030456408520195,-1.7109869077103212e-11,27404.50195807001,20798.69838693964,0.7589518838460368,1.0091071249341137,0.623409284882533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479325725902066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.22344655712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99096955007604,260.99096955007604,-12.159030449923932,245.47946451160905,276.50247458855677,122556.31555436035,122804.42598037583,-248.11042601548334,0.0,nan,276.50247458855677,3.352474588556788,270.29787257315223,-2.852127426847744,264.0932705577551,-9.056729442244887,257.88866854237415,-15.261331457625829,251.68406652700907,-21.465933472990912,245.47946451160905,-27.670535488390925,1.0,1.0,26022.012520719443,26022.012520719443,275.68756779322183,2.5375677932218537,275.68756779322183,275.68756779322183,77114.19310556738,77117.74127805473,-3.5481724873534404,0.0,8546.071908451686,8546.071908451686,0.8848884323910698,3953.122649510375,275.68756779322183,2.5375677932218537,1.0,0.002,0.12261325811833707,0.004943219914205872,0.00018940360818186296,0.001810596392034344,0.09470180409093147,0.09470180409093147,0.0,2.1620682674750036e-13,1.0,1.0004663249453225,0.23030456410231182,0.09236975170982627,0.0,4.304604945805129e-05,55.28547499888744,0.0,1600154.1613636354,266.6639541638464,0.0001509848603973296,1.0,1284333.3057256176,2598.8351033428244,,,,,,,,,,,,,,,,,,,3.0,15300.863964987291,1546.60386728222,0.3711166942005704,6.173730061729009,2.909337090921335
2015.0,-29.409457928800478,5.14445099809458,35.04721042083357,24.581756034772866,5.074881055346846,-25.961024030382788,-39.478747558873124,1.6264471576115298,-6.4861473822698485,-6.486297252896913,40.09682656635922,41652.31124145194,25772.15731832085,25772.15731832085,67424.4685597728,77125.07334542093,77117.14397152183,25772.15731832085,102889.30128984268,102889.30128984268,102889.30128984268,130294.06195807751,125700.28208774608,4593.779870331434,0.0,90759.27755707236,55287.30754152977,39413.30001726954,27404.76066823482,66818.06068550436,20798.885113938413,1546.6174803875979,0.0,0.878765663885794,2.730148920298791,0.001494314320929203,1.0,1.0,-6.265405947083025,334572.24726523855,1558712.348191226,4.658821408326576,1558712.348191226,4.658821408326576,0.7589515327549146,0.09237186180875784,3.9334638796984693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334638796984693,1.2840994744409882,1.2844182869814322,3.0632080753797046,6490.570336836407,15300.82824827616,6457.237221345248,0.0003233883277356671,23073.6267912621,2352.8551331251856,19301.114172915797,1968.1659050660317,0.836501099178091,0.836501099178091,35547.10708241314,35405.22815468563,1.0050116159660145,0.8,4290.159237732954,4273.035954225843,1.0050116159660145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.316386830275,4632.441516551485,6.21567553315024,5.14445099809458,-3.669335228183155,8.813786226277735,2.9095257102690164,3.5,0.8312930600768619,0.6,0.00024826421157039265,1.0002855089639895,0.00024819335014412394,198.43554829210262,0.0,1.4159855527992866e-05,40.129030566331785,0.05496956280133452,8.36361274705002e-05,0.00016462808409989247,0.0006475586223908889,0.09237186179409747,0.09237186179409747,0.09237186179409747,0.09241299360736618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486868.3246754772,595.9334223661872,0.0,0.09237186179409747,0.09237186180875784,0.09237186180875784,0.37112376021845817,0.37112376021845817,0.5,10.202992161297717,0.2646822296595701,0.2646822296595701,1.2107648217352107e-11,0.00014987062706950383,0.22089130581389327,1.2107648217352107e-11,27404.76066823482,20798.885113938413,0.7589515327549146,1.0090755084485712,0.6233690534285152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479491179734951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.10333765602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98946809791295,260.98946809791295,-12.16053190208703,245.47679078592515,276.50214540989936,122563.49052188535,122814.5188513578,-251.02832947243454,0.0,nan,276.50214540989936,3.3521454098993786,270.2970744851287,-2.8529255148712878,264.09200356030215,-9.057996439697831,257.88693263549703,-15.263067364502945,251.6818617107253,-21.46813828927469,245.47679078592515,-27.67320921407483,1.0,1.0,26022.012520719443,26022.012520719443,275.6873974687981,2.537397468798133,275.6873974687981,275.6873974687981,77112.88444954916,77117.14397152183,-4.2595219726645155,0.0,8546.071908451686,8546.071908451686,0.8848878941831005,3953.1311990969616,275.6873974687981,2.537397468798133,1.0,0.002,0.12257197058394241,0.004943375643898365,0.00018933979125849813,0.0018106602086222093,0.09466989562924906,0.09466989562924906,0.0,-1.1929259663423508e-13,1.0,1.000447274699225,0.22089130580178562,0.09237186180875784,0.0,4.128753464785507e-05,53.02697001605494,0.0,1600154.0407600333,266.66385261773013,0.0001498706149618556,1.0,1284333.6486018486,2598.8337153293446,,,,,,,,,,,,,,,,,,,4.0,15300.82824827616,1546.6174803875979,0.37112376021845817,6.173730061729009,2.9095257102690164
2016.0,-29.412214237292144,5.144258284062825,35.0472957397748,24.581596184894465,5.0749085907582625,-25.96350195441733,-39.481148624885805,1.6261963072036092,-6.486172300703856,-6.4863203518631405,40.096883152317474,41650.31016733308,25773.125679927733,25773.125679927733,67423.43584726081,77124.2260265017,77116.23343199113,25773.125679927733,102889.35911191886,102889.35911191886,102889.35911191886,130294.14069362254,125699.74122290514,4594.399470717406,0.0,90759.51209532944,55286.3881775621,39414.5821308526,27404.78158170367,66819.36371255627,20798.90423700724,1546.6179644722815,0.0,0.8787653241381663,2.730146594513512,0.001494314320929203,1.0,1.0,-6.27628900331689,334571.9422442208,1558714.79296967,4.65883296284267,1558714.79296967,4.65883296284267,0.7589516513750749,0.09237381090035698,3.933458969981079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933458969981079,1.2841007929750312,1.2844195148448863,3.0632011065641973,6490.555570752581,15300.792811535579,6457.230533335417,0.0003233910130429767,23073.715218075864,2352.8641501507514,19301.09418200685,1968.1638665606351,0.8364970270104766,0.8364970270104766,35547.071586722435,35405.22815468563,1.005010361518749,0.8,4290.154953779129,4273.035954225843,1.005010361518749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.474875485733,4632.441516551485,6.215671492983198,5.144258284062825,-3.6692976220099993,8.813555906072825,2.909711068649066,3.5,0.8313460196140189,0.6,0.00024819335014412394,1.0002855397093013,0.0002481225013172267,198.4378148963044,0.0,1.4061425974392598e-05,39.85008121142862,0.05498362422730891,8.361350593373746e-05,0.00016457984421038648,0.0006473680644874332,0.09237381090842607,0.09237381090842607,0.09237381090842607,0.09241290807794016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486862.9461140963,595.9351728311291,0.0,0.09237381090842607,0.09237381090035698,0.09237381090035698,0.37113062929553764,0.37113062929553764,0.5,10.20416507545465,0.25375925311152514,0.25375925311152514,-5.832134775118902e-11,0.00014805115927174484,0.21003134854623795,-5.832134775118902e-11,27404.78158170367,20798.90423700724,0.7589516513750749,1.009040375441214,0.6233269497522381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479655528489277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.82438830112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98799156677006,260.98799156677006,-12.162008433229914,245.4741273528641,276.50185578068306,122575.3250577144,122822.18683231829,-246.86177460390724,0.0,nan,276.50185578068306,3.3518557806830813,270.29631009511985,-2.8536899048801274,264.09076440955573,-9.059235590444246,257.88521872396944,-15.264781276030533,251.67967303842812,-21.470326961571857,245.4741273528641,-27.67587264713589,1.0,1.0,26022.012520719443,26022.012520719443,275.6872678250309,2.5372678250309377,275.6872678250309,275.6872678250309,77112.70960323914,77116.23343199113,-3.5238287519896403,0.0,8546.071908451686,8546.071908451686,0.8848882048018002,3953.1262648309844,275.6872678250309,2.5372678250309377,1.0,0.002,0.12253271209933224,0.004943536978838164,0.00018927913877101404,0.0018107208609438531,0.09463956938550702,0.09463956938550702,0.0,-2.8513302829935583e-13,1.0,1.0004252959418758,0.2100313486045593,0.09237381090035698,0.0,3.925848475604971e-05,50.420996061261185,0.0,1600154.0089542912,266.6638276992961,0.0001480512175930926,1.0,1284333.7274623504,2598.833396090558,,,,,,,,,,,,,,,,,,,3.0,15300.792811535579,1546.6179644722815,0.37113062929553764,6.173730061729009,2.909711068649066
2017.0,-29.414963344124722,5.144056320619588,35.04737910078192,24.581296741403662,5.074791498056482,-25.965987859977655,-39.483554580342,1.6258160121046628,-6.486279169725435,-6.486425580055088,40.096997283127585,41648.40709678211,25774.235603833185,25774.235603833185,67422.6427006153,77123.48612637211,77115.95452133843,25774.235603833185,102890.19012517162,102890.19012517162,102890.19012517162,130295.3129608766,125700.30903913593,4595.0039217406675,0.0,90759.80948637407,55285.520117222564,39415.87707683501,27405.12283570498,66820.99991253999,20799.14993850556,1546.63571224224,0.0,0.8787643218437179,2.73013591119732,0.001494314320929203,1.0,1.0,-6.284110780728383,334570.5527181012,1558719.7239663722,4.658867050023082,1558719.7239663722,4.658867050023082,0.7589511662909689,0.09237582479454837,3.9334585220255858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334585220255858,1.2841027164157544,1.2844213477811122,3.0631961693880947,6490.545109468864,15300.757278224502,6457.220773216002,0.0003233925808149673,23073.79345127456,2352.8721277168615,19301.065008356774,1968.1608916762375,0.8364929264498818,0.8364929264498818,35547.068348146655,35405.22815468563,1.0050102470648,0.8,4290.154562917342,4273.035954225843,1.0050102470648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.631015575498,4632.441516551485,6.215705112661455,5.144056320619588,-3.669326006343461,8.81338232696305,2.9098936849129773,3.5,0.8313981956894221,0.6,0.0002481225013172267,1.0002847999536995,0.00024805185616007724,198.44007562349256,0.0,1.4059086397455513e-05,39.843450850388926,0.054997683313706365,8.359084400420423e-05,0.00016453165731302247,0.0006471784496009015,0.0923758248073239,0.0923758248073239,0.0923758248073239,0.09241350150699798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486858.0510596579,595.9367689990411,0.0,0.0923758248073239,0.09237582479454837,0.09237582479454837,0.3711372653814554,0.3711372653814554,0.5,10.205295376161692,0.24350741033623535,0.24350741033623535,4.354205884737894e-11,0.0001464103296484609,0.20231479932670027,4.354205884737894e-11,27405.12283570498,20799.14993850556,0.7589511662909689,1.009003798040478,0.6232832066460314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479819894791248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.81775794008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9865229322514,260.9865229322514,-12.163477067748602,245.47147227012172,276.5015735943878,122585.33541774143,122830.8769550089,-245.54153726747396,0.0,nan,276.5015735943878,3.351573594387844,270.29555332951287,-2.854446670487107,264.0895330646753,-9.060466935324655,257.8835127998269,-15.26648720017306,251.6774925349837,-21.472507465016264,245.47147227012172,-27.678527729878255,1.0,1.0,26022.012520719443,26022.012520719443,275.6871299607161,2.537129960716129,275.6871299607161,275.6871299607161,77112.13807508288,77115.95452133843,-3.816446255543269,0.0,8546.071908451686,8546.071908451686,0.8848882331421968,3953.1258146357136,275.6871299607161,2.537129960716129,1.0,0.002,0.12249489518072156,0.004943677194128234,0.00018922068116403615,0.001810779319245314,0.09461034058201807,0.09461034058201807,0.0,4.0935007120102007e-13,1.0,1.000409677931565,0.2023147992831582,0.09237582479454837,0.0,3.7816921190378195e-05,48.569560939330735,0.0,1600153.881358989,266.66372083027454,0.00014641028610640205,1.0,1284334.0867127054,2598.8319417936086,,,,,,,,,,,,,,,,,,,3.0,15300.757278224502,1546.63571224224,0.3711372653814554,6.173730061729009,2.9098936849129773
2018.0,-29.417702478071853,5.143845250724534,35.04745946905379,24.580816563125722,5.074487931311175,-25.968483437174953,-39.48596944157032,1.625268889645434,-6.486398302329462,-6.486542379208361,40.09707763390772,41646.644844654256,25775.32838352084,25775.32838352084,67421.97322817509,77122.88443182895,77115.22643154283,25775.32838352084,102890.55481506368,102890.55481506368,102890.55481506368,130295.89058555732,125700.3098933957,4595.580692161629,0.0,90760.18780315125,55284.734811138864,39417.169991124865,27405.335770493657,66822.50576161852,20799.30199978549,1546.6476488670703,0.0,0.8787633852472254,2.7301240599513132,0.001494314320929203,1.0,1.0,-6.293424692449548,334569.0104019934,1558723.195511893,4.658898902917058,1558723.195511893,4.658898902917058,0.758950817970979,0.09237774741991178,3.9334639561679303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334639561679303,1.2841054190742036,1.2844239603896348,3.0631939541255297,6490.540415593314,15300.721797309714,6457.206984725719,0.00032339265719385927,23073.857753503322,2352.8786847193815,19301.023793636592,1968.1566889443993,0.8364888091028516,0.8364888091028516,35547.10763526289,35405.22815468563,1.0050116355041874,0.8,4290.159304456062,4273.035954225843,1.0050116355041874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.784491519155,4632.441516551485,6.215738588835651,5.143845250724534,-3.66936707990751,8.813212330632044,2.9100731897477057,3.5,0.8314494827850588,0.6,0.00024805185616007724,1.000283773006837,0.0002479814857082379,198.4423281943306,0.0,1.4018830327171484e-05,39.729365147203985,0.05501170214403354,8.356810389926694e-05,0.0001644837522608103,0.0006469909108931526,0.09237774743131646,0.09237774743131646,0.09237774743131646,0.0924137150794326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486853.23980365886,595.9383362775229,0.0,0.09237774743131646,0.09237774741991178,0.09237774741991178,0.37114374177834225,0.37114374177834225,0.5,10.206374405562247,0.23347073477691538,0.23347073477691538,-1.8189894035458565e-12,0.0001440768788825153,0.19311768675879648,-1.8189894035458565e-12,27405.335770493657,20799.30199978549,0.758950817970979,1.008971041413728,0.6232427887877147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479983835178245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.703672236894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98504471300885,260.98504471300885,-12.16495528699113,245.4688240468959,276.5012653791213,122593.36901246941,122840.51301749276,-247.1440050233403,0.0,nan,276.5012653791213,3.351265379121344,270.2947771126614,-2.8552228873385843,264.0882888462108,-9.06171115378919,257.8818005798054,-15.268199420194605,251.67531231335852,-21.47468768664146,245.4688240468959,-27.681175953104088,1.0,1.0,26022.012520719443,26022.012520719443,275.68692796572043,2.5369279657204515,275.68692796572043,275.68692796572043,77111.24154037432,77115.22643154283,-3.98489116851124,0.0,8546.071908451686,8546.071908451686,0.884887889345175,3953.13127594877,275.68692796572043,2.5369279657204515,1.0,0.002,0.12245879667777995,0.004943808039209496,0.00018916487355849696,0.0018108351266102505,0.09458243677924848,0.09458243677924848,0.0,1.6874739452998888e-13,1.0,1.0003910626121848,0.19311768676061547,0.09237774741991178,0.0,3.609850373353654e-05,46.362553218731456,0.0,1600153.7384005443,266.6636016976705,0.0001440768807015047,1.0,1284334.485466757,2598.8303275814064,,,,,,,,,,,,,,,,,,,3.0,15300.721797309714,1546.6476488670703,0.37114374177834225,6.173730061729009,2.9100731897477057
2019.0,-29.42042837814672,5.143626468548414,35.04753628581847,24.580426734779053,5.074272650243814,-25.970958275311087,-39.48836607215924,1.6248025474216445,-6.486460316786861,-6.486601512499233,40.09713587291339,41644.826496863505,25776.253861666653,25776.253861666653,67421.08035853016,77122.21982234888,77114.42468734703,25776.253861666653,102890.67854901368,102890.67854901368,102890.67854901368,130296.09717604284,125699.9697998182,4596.127376224639,0.0,90760.52034576838,55283.909614636046,39418.45636792482,27405.41862702915,66823.87499495396,20799.363188009767,1546.6520590708828,0.0,0.8787628443907707,2.730118082446993,0.001494314320929203,1.0,1.0,-6.303107051320183,334568.2295578536,1558725.7117238701,4.658917297030246,1558725.7117238701,4.658917297030246,0.7589507560922997,0.09237955285179822,3.9334657727034945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334657727034945,1.2841077436653332,1.2844261951894669,3.0631898235235955,6490.531663343474,15300.686424548168,6457.196100490622,0.0003233937874769364,23073.931639524122,2352.886218996714,19300.991259929513,1968.1533714295415,0.8364847205696054,0.8364847205696054,35547.120768233304,35405.22815468563,1.0050120996343785,0.8,4290.1608894664605,4273.035954225843,1.0050120996343785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.935327205439,4632.441516551485,6.215735676552474,5.143626468548414,-3.669368024075567,8.81299449262398,2.9102496108637306,3.5,0.8314998888182087,0.6,0.0002479814857082379,1.0002824080962895,0.00024791147350095813,198.44456992652763,0.0,1.3964476299089855e-05,39.57532583162065,0.055025666620332626,8.354554112098424e-05,0.00016443594458725362,0.0006468031598361306,0.0923795528492248,0.0923795528492248,0.0923795528492248,0.09241371937817341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486848.5820572044,595.9398525869773,0.0,0.0923795528492248,0.09237955285179822,0.09237955285179822,0.3711500233664736,0.3711500233664736,0.5,10.20739940106481,0.2234958990491691,0.2234958990491691,3.581135388230905e-12,0.00014119571238779827,0.1834944611790661,3.581135388230905e-12,27405.41862702915,20799.363188009767,0.7589507560922997,1.008937005877335,0.6232028073799702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480147184357852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.549632921306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9835678808361,260.9835678808361,-12.166432119163858,245.46618452441876,276.5009512372533,122602.47396348286,122849.38607169593,-246.91210821306208,0.0,nan,276.5009512372533,3.350951237253298,270.29399789467584,-2.856002105324137,264.0870445521039,-9.062955447896059,257.8800912095656,-15.269908790434386,251.67313786699947,-21.47686213300051,245.46618452441876,-27.683815475581213,1.0,1.0,26022.012520719443,26022.012520719443,275.6867750180778,2.536775018077833,275.6867750180778,275.6867750180778,77110.4385092506,77114.42468734703,-3.986178096427466,0.0,8546.071908451686,8546.071908451686,0.8848877744200276,3953.133101567012,275.6867750180778,2.536775018077833,1.0,0.002,0.1224244963403536,0.00494394186153702,0.00018911186606346273,0.0018108881337380895,0.09455593303173136,0.09455593303173136,0.0,-1.984480288430568e-13,1.0,1.000371584156477,0.18349446117548496,0.09237955285179822,0.0,3.4300337456432264e-05,44.05311318305486,0.0,1600153.661600341,266.6635396832131,0.00014119570880666288,1.0,1284334.6873484966,2598.829510336423,,,,,,,,,,,,,,,,,,,3.0,15300.686424548168,1546.6520590708828,0.3711500233664736,6.173730061729009,2.9102496108637306
2020.0,-29.423151360471085,5.1434001278099135,35.04761020506553,24.580189247522526,5.07421894843537,-25.97341432955395,-39.490740874875314,1.624481916483878,-6.486530415318043,-6.4866686638087945,40.09720588267821,41642.89163664706,25777.16088224842,25777.16088224842,67420.05251889548,77121.44345874911,77113.82561548504,25777.16088224842,102890.98649773345,102890.98649773345,102890.98649773345,130296.55600463474,125699.90486536793,4596.651139266801,0.0,90760.7905634182,55283.02029043168,39419.744747762794,27405.569506901287,66825.31425466409,20799.472838084395,1546.659952861576,0.0,0.8787622154861451,2.7301112901474327,0.001494314320929203,1.0,1.0,-6.3117513378451235,334567.3428392021,1558728.7364961219,4.6589386856124495,1558728.7364961219,4.6589386856124495,0.758950578744465,0.0923813228859955,3.9334637483415826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334637483415826,1.284109386569035,1.2844277485925866,3.0631843279732274,6490.520018931692,15300.651225600734,6457.187332544224,0.0003233956719065436,23074.012211675916,2352.894435069664,19300.965051950978,1968.1506989594795,0.83648066382596,0.83648066382596,35547.10613274487,35405.22815468563,1.005011582403943,0.8,4290.159123118055,4273.035954225843,1.005011582403943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.083869418747,4632.441516551485,6.215731751251352,5.1434001278099135,-3.669378352854547,8.812778480664461,2.9104233536584747,3.5,0.831549529616707,0.6,0.00024791147350095813,1.0002821120504233,0.00024784155441186294,198.44680930348878,0.0,1.3893542363236325e-05,39.37429905741175,0.055039560162695865,8.352318939265406e-05,0.00016438828410830406,0.0006466153561920907,0.09238132289859113,0.09238132289859113,0.09238132289859113,0.09241389498206974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486844.2117206161,595.9412760790026,0.0,0.09238132289859113,0.0923813228859955,0.0923813228859955,0.37115609858087495,0.37115609858087495,0.5,10.208376561744753,0.21380355305200283,0.21380355305200283,2.5067947717616335e-11,0.00013824849077082035,0.17491732596369047,2.5067947717616335e-11,27405.569506901287,20799.472838084395,0.758950578744465,1.008899894760912,0.6231604310598596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448030974781558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.3486061471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9821071377626,260.9821071377626,-12.167892862237352,245.46355409361223,276.5006601819291,122613.2525889263,122857.4747525403,-244.22216361400405,0.0,nan,276.5006601819291,3.350660181929129,270.29323896421477,-2.856761035785212,264.0858177466128,-9.064182253387173,257.8783965289298,-15.271603471070193,251.670975311277,-21.479024688722973,245.46355409361223,-27.686445906387746,1.0,1.0,26022.012520719443,26022.012520719443,275.68663776767846,2.536637767678485,275.68663776767846,275.68663776767846,77110.0593484702,77113.82561548504,-3.7662670148420148,0.0,8546.071908451686,8546.071908451686,0.8848879024935401,3953.1310670832904,275.68663776767846,2.536637767678485,1.0,0.002,0.12239179870474427,0.004944067455472895,0.00018906133119433706,0.0018109386682139106,0.09453066559716852,0.09453066559716852,0.0,-5.917523415721604e-13,1.0,1.000354222307756,0.17491732593862253,0.0923813228859955,0.0,3.269763573302266e-05,41.99471526231026,0.0,1600153.5752311756,266.66346958468193,0.00013824846570287264,1.0,1284334.9166037135,2598.828582280307,,,,,,,,,,,,,,,,,,,3.0,15300.651225600734,1546.659952861576,0.37115609858087495,6.173730061729009,2.9104233536584747
2021.0,-29.42586024403262,5.143165701741986,35.047681992187975,24.57972642676907,5.073929971004083,-25.975881222529697,-39.49312859969211,1.6239509495216649,-6.486645737906258,-6.486781101475261,40.09729218780699,41641.14118892381,25778.13112895996,25778.13112895996,67419.27231788376,77120.84019775019,77113.37882543026,25778.13112895996,102891.50995439023,102891.50995439023,102891.50995439023,130297.34247878075,125700.18617060386,4597.156308176882,0.0,90761.1589231945,55282.23722067042,39421.02411391564,27405.83252439052,66826.85663830617,20799.660745835514,1546.6742978888906,0.0,0.8787612798495658,2.730099889999488,0.001494314320929203,1.0,1.0,-6.319400216277188,334565.85812702053,1558732.465314446,4.658970505958385,1558732.465314446,4.658970505958385,0.7589501514805042,0.09238308978151691,3.933468541940273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933468541940273,1.2841120122553615,1.2844302851412683,3.06318179753781,6490.514657242687,15300.615994242231,6457.174133117365,0.0003233959287912794,23074.077739649212,2352.901117063341,19300.925597980793,1968.146675774173,0.8364765784252844,0.8364765784252844,35547.140788926095,35405.22815468563,1.0050128071825384,0.8,4290.16330575198,4273.035954225843,1.0050128071825384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.230146978774,4632.441516551485,6.215746465804204,5.143165701741986,-3.6694264152456326,8.812592116987618,2.910594451649941,3.5,0.831598414757126,0.6,0.00024784155441186294,1.000280657385342,0.00024777201536586944,198.4490371295533,0.0,1.387522014034825e-05,39.32237387774694,0.05505343538283621,8.350072161376197e-05,0.00016434083279810095,0.0006464294959675963,0.0923830897801715,0.0923830897801715,0.0923830897801715,0.0924142678138329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486840.12167494424,595.9426092892829,0.0,0.0923830897801715,0.09238308978151691,0.09238308978151691,0.371161991762278,0.371161991762278,0.5,10.209311903082703,0.20455883952053,0.20455883952053,-1.688249540165998e-11,0.00013536356902932312,0.16738088519809935,-1.688249540165998e-11,27405.83252439052,20799.660745835514,0.7589501514805042,1.0088649340905556,0.623119854556416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448047214073925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.29668096743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98063945153103,260.98063945153103,-12.169360548468944,245.46093139781217,276.5003475052632,122621.43134339989,122866.81433812364,-245.38299472376477,0.0,nan,276.5003475052632,3.350347505263244,270.29246428373204,-2.8575357162679325,264.0845810622893,-9.06541893771066,257.8766978407853,-15.273302159214666,251.6688146193042,-21.48118538069579,245.46093139781217,-27.689068602187803,1.0,1.0,26022.012520719443,26022.012520719443,275.68647304984637,2.5364730498463928,275.68647304984637,275.68647304984637,77109.08410462539,77113.37882543026,-4.2947208048717584,0.0,8546.071908451686,8546.071908451686,0.8848875992211594,3953.1358846499743,275.68647304984637,2.5364730498463928,1.0,0.002,0.12236050930053702,0.004944178817644909,0.00018901295406950218,0.0018109870460659018,0.09450647703475108,0.09450647703475108,0.0,1.3540384091736968e-13,1.0,1.000338966307024,0.16738088521498184,0.09238308978151691,0.0,3.128940459250588e-05,40.186086848751344,0.0,1600153.435949035,266.6633542620937,0.00013536358591181852,1.0,1284335.3004670567,2598.827028350646,,,,,,,,,,,,,,,,,,,3.0,15300.615994242231,1546.6742978888906,0.371161991762278,6.173730061729009,2.910594451649941
