time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2022.0,-29.428566360544465,5.142924423419301,35.04775064421818,24.579483980219834,5.073869503173838,-25.978322774201057,-39.49549355367196,1.6236259156045747,-6.486711159796187,-6.486842863564559,40.097345281916716,41639.23963857946,25778.953392302952,25778.953392302952,67418.19303088241,77120.07372373596,77112.6718969287,25778.953392302952,102891.62528923166,102891.62528923166,102891.62528923166,130297.54659488975,125699.91311734518,4597.633477544569,0.0,90761.43018635754,55281.37240779472,39422.28642062535,27405.921305658085,66828.20772628344,20799.725482382823,1546.6791676740845,0.0,0.8787607443085911,2.730093655436314,0.001494314320929203,1.0,1.0,-6.328131214578548,334565.04257624113,1558734.7592522567,4.658988719352083,1558734.7592522567,4.658988719352083,0.7589500550046686,0.09238473585405771,3.933466658193976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933466658193976,1.284113674769335,1.2844318587666146,3.063176364740874,6490.503145797896,15300.580954562865,6457.165348174696,0.0003233977836929868,23074.157752751875,2352.9092761291445,19300.899339199266,1968.1439981236474,0.836472539800392,0.836472539800392,35547.12717004549,35405.22815468563,1.0050123258798067,0.8,4290.16166209737,4273.035954225843,1.0050123258798067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.374013424335,4632.441516551485,6.215729111688726,5.142924423419301,-3.66943929111536,8.812363714534662,2.9107627333324664,3.5,0.8316464952378475,0.6,0.00024777201536586944,1.0002803768649835,0.00024770256529716306,198.45126272368364,0.0,1.3799956720317665e-05,39.109077345380264,0.05506723533955653,8.347847360856495e-05,0.00016429354175730447,0.0006462431686589568,0.09238473586830254,0.09238473586830254,0.09238473586830254,0.09241429142368249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486836.1056689477,595.9439168111229,0.0,0.09238473586830254,0.09238473585405771,0.09238473585405771,0.37116772657432584,0.37116772657432584,0.5,10.21019856822498,0.19541091388771292,0.19541091388771292,-4.774847184307873e-12,0.00013170376837479125,0.15871164898601364,-4.774847184307873e-12,27405.921305658085,20799.725482382823,0.7589500550046686,1.0088283873632442,0.6230788024291546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480633696284542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.08338443507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97918710966616,260.97918710966616,-12.17081289033382,245.45831758594764,276.50005663339886,122632.06802027758,122874.88558313178,-242.81756285420659,0.0,nan,276.50005663339886,3.3500566333988786,270.29170882386137,-2.858291176138607,264.08336101443757,-9.066638985562406,257.8750132049158,-15.274986795084203,251.66666539543584,-21.483334604564135,245.45831758594764,-27.691682414052337,1.0,1.0,26022.012520719443,26022.012520719443,275.68632856805743,2.5363285680574563,275.68632856805743,275.68632856805743,77108.7148734871,77112.6718969287,-3.9570234416023595,0.0,8546.071908451686,8546.071908451686,0.8848877183984822,3953.133991484946,275.68632856805743,2.5363285680574563,1.0,0.002,0.12233083996841866,0.0049442926256028615,0.00018896709921210013,0.0018110329003595722,0.09448354960605006,0.09448354960605006,0.0,-4.2832751234733735e-13,1.0,1.00032141670641,0.1587116489907885,0.09238473585405771,0.0,2.966933189296733e-05,38.10537654737307,0.0,1600153.354041713,266.6632888402038,0.00013170377314963844,1.0,1284335.5113232387,2598.826174777463,,,,,,,,,,,,,,,,,,,3.0,15300.580954562865,1546.6791676740845,0.37116772657432584,6.173730061729009,2.9107627333324664
2023.0,-29.431264793732716,5.142675743475701,35.04781738413679,24.579160788003378,5.073721557029717,-25.980766158640787,-39.497858787048585,1.6232229203116701,-6.486821328613246,-6.486949832400723,40.09742740171089,41637.391108419644,25779.84158358815,25779.84158358815,67417.23269200779,77119.36980154346,77112.29302358949,25779.84158358815,102892.13460717764,102892.13460717764,102892.13460717764,130298.31284760417,125700.21830244907,4598.094545155111,0.0,90761.7327089384,55280.527917266365,39423.5608796356,27406.178240426536,66829.73912006214,20799.908953138085,1546.6931644060244,0.0,0.8787598541251218,2.7300828158785997,0.001494314320929203,1.0,1.0,-6.33519217007813,334563.63008686336,1558738.3072540523,4.659018993933543,1558738.3072540523,4.659018993933543,0.7589496343002098,0.09238639732123405,3.9334666007330186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334666007330186,1.2841157014455387,1.2844337967584316,3.0631714854861487,6490.492807242628,15300.54588002061,6457.155721959827,0.0003233993337417066,23074.234999739052,2352.9171531296674,19300.870565798836,1968.1410640533554,0.836468492498976,0.836468492498976,35547.1267546212,35405.22815468563,1.0050123111983627,0.8,4290.161611960059,4273.035954225843,1.0050123111983627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.51577540075,4632.441516551485,6.215730808425244,5.142675743475701,-3.669489571177426,8.812165314653127,2.9109285572080266,3.5,0.8316938734880076,0.6,0.00024770256529716306,1.0002795868697858,0.00024763333026949836,198.45348204233338,0.0,1.3782453831026229e-05,39.059474157128335,0.05508101779338755,8.345622845523235e-05,0.0001642463368419307,0.0006460574802604795,0.09238639734326623,0.09238639734326623,0.09238639734326623,0.09241466718948108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486832.41583568766,595.9451197676666,0.0,0.09238639734326623,0.09238639732123405,0.09238639732123405,0.3711732751260209,0.3711732751260209,0.5,10.211046661427034,0.18671819109761145,0.18671819109761145,8.469669410260394e-12,0.0001285037874936279,0.15175766232260912,8.469669410260394e-12,27406.178240426536,20799.908953138085,0.7589496343002098,1.008790900274056,0.6230368643758508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448079509023338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.03378124681,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9777400681861,260.9777400681861,-12.17225993181387,245.45571157463442,276.49976856175834,122641.58349042035,122883.5148769559,-241.93138653554115,0.0,nan,276.49976856175834,3.349768561758367,270.2909571642612,-2.8590428357387623,264.08214576691,-9.067854233089975,257.87333436948825,-15.27666563051173,251.66452297206425,-21.48547702793573,245.45571157463442,-27.694288425365556,1.0,1.0,26022.012520719443,26022.012520719443,275.68617726618226,2.5361772661822783,275.68617726618226,275.68617726618226,77108.11277773668,77112.29302358949,-4.180245852810913,0.0,8546.071908451686,8546.071908451686,0.8848877220338139,3953.1339337366835,275.68617726618226,2.5361772661822783,1.0,0.002,0.12230247011846129,0.004944392672845561,0.00018892323414794755,0.0018110767652743088,0.09446161707397377,0.09446161707397377,0.0,-5.777435821419097e-13,1.0,1.000307338713882,0.15175766231413945,0.09238639732123405,0.0,2.83698494239394e-05,36.43641542650521,0.0,1600153.2203488736,266.66317867138673,0.0001285037790239585,1.0,1284335.876515403,2598.8246964331606,,,,,,,,,,,,,,,,,,,3.0,15300.54588002061,1546.6931644060244,0.3711732751260209,6.173730061729009,2.9109285572080266
2024.0,-29.433955080165937,5.142420151036684,35.047881808611635,24.578814510628604,5.073551885443012,-25.98320438356063,-39.50021941037846,1.6228011873132189,-6.486921028952963,-6.4870458767146575,40.09749405716882,41635.57271866964,25780.67108186043,25780.67108186043,67416.24380053006,77118.68684261611,77111.78059586514,25780.67108186043,102892.45167772558,102892.45167772558,102892.45167772558,130298.81768497961,125700.28409150809,4598.533593471523,0.0,90762.04903128976,55279.70627478716,39424.82528500289,27406.366007254037,66831.19129225693,20800.042926291426,1546.7036291284883,0.0,0.8787590817252802,2.730073093759923,0.001494314320929203,1.0,1.0,-6.342673698656711,334562.3618566021,1558741.1871190418,4.659045262799583,1558741.1871190418,4.659045262799583,0.7589493229706551,0.09238798857558074,3.933467882192276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933467882192276,1.284117815252324,1.2844358221782786,3.0631674410804473,6490.484237632262,15300.510869197054,6457.14488300106,0.00032340042779338963,23074.307900718006,2352.9245869606857,19300.83816742574,1968.1377603387234,0.8364644456714194,0.8364644456714194,35547.13601916016,35405.22815468563,1.0050126386149805,0.8,4290.1627300917635,4273.035954225843,1.0050126386149805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.655281615934,4632.441516551485,6.215721734670351,5.142420151036684,-3.669534700875076,8.81195485191176,2.9110917461307393,3.5,0.831740498894497,0.6,0.00024763333026949836,1.000278748797995,0.000247564322012311,198.45569470397507,0.0,1.373993231935784e-05,38.93896819306012,0.05509475772570691,8.343403212298426e-05,0.00016419929814651411,0.000645872665537827,0.09238798859058628,0.09238798859058628,0.09238798859058628,0.0924148821245698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486828.8502354346,595.9462815966543,0.0,0.09238798859058628,0.09238798857558074,0.09238798857558074,0.37117867746703315,0.37117867746703315,0.5,10.2118534629569,0.17828300548501375,0.17828300548501375,4.320099833421409e-11,0.00012484776169685574,0.14437217805794944,4.320099833421409e-11,27406.366007254037,20800.042926291426,0.7589493229706551,1.0087541834427978,0.6229961177348269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480956029357388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.91327528275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9762961290166,260.9762961290166,-12.173703870983388,245.4531131552547,276.4994791027999,122650.85071644718,122892.2634353947,-241.41271894754038,0.0,nan,276.4994791027999,3.3494791027999327,270.2902059132509,-2.8597940867491047,264.08093272378335,-9.069067276216629,257.87165953424267,-15.27834046575731,251.66238634476798,-21.487613655231996,245.4531131552547,-27.69688684474528,1.0,1.0,26022.012520719443,26022.012520719443,275.6860212612537,2.5360212612537225,275.6860212612537,275.6860212612537,77107.46524536039,77111.78059586514,-4.315350504752132,0.0,8546.071908451686,8546.071908451686,0.8848876409608577,3953.1352216032374,275.6860212612537,2.5360212612537225,1.0,0.002,0.12227548047851292,0.0049444888971951735,0.0001888815053841633,0.0018111184929579562,0.09444075269208164,0.09444075269208164,0.0,-1.6578804301614625e-12,1.0,1.0002923867219233,0.14437217801474844,0.09238798857558074,0.0,2.6989637933883096e-05,34.66376914242865,0.0,1600153.0982726917,266.663078971047,0.0001248477184958574,1.0,1284336.2044109292,2598.8233690714164,,,,,,,,,,,,,,,,,,,3.0,15300.510869197054,1546.7036291284883,0.37117867746703315,6.173730061729009,2.9110917461307393
2025.0,-29.43663900706893,5.14215733649101,35.04794349881698,24.578305414784722,5.073215441733183,-25.985653562186197,-39.50258904425425,1.6222299965745437,-6.487053561196376,-6.4871741027796075,40.09754399484052,41633.876398376844,25781.537741285825,25781.537741285825,67415.41413966267,77118.12727411266,77110.98699964967,25781.537741285825,102892.52474093549,102892.52474093549,102892.52474093549,130299.04251763233,125700.09272973522,4598.949787897112,0.0,90762.43934833512,55278.95782573282,39426.09058066922,27406.517776696834,66832.60835736606,20800.14873168257,1546.7131871284519,0.0,0.8787581987980188,2.730060106440003,0.001494314320929203,1.0,1.0,-6.350885993565214,334560.66868283384,1558743.3446917937,4.659075290674693,1558743.3446917937,4.659075290674693,0.7589489807190494,0.09238952592835352,3.9334746568663217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334746568663217,1.2841206270730774,1.2844385460758287,3.063166009436334,6490.481204150179,15300.475931632385,6457.130188048619,0.000323400090904932,23074.367389122257,2352.9306530897156,19300.794243229506,1968.1332813172191,0.8364603855760877,0.8364603855760876,35547.18499786811,35405.22815468563,1.005014369564169,0.8,4290.168641302931,4273.035954225843,1.005014369564169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.792647811371,4632.441516551485,6.215724827732107,5.14215733649101,-3.669607343601702,8.811764680092711,2.9112524353174285,3.5,0.8317864100906939,0.6,0.000247564322012311,1.0002780958830046,0.00024749549453421883,198.45790217818862,0.0,1.3695081620428566e-05,38.81186131229455,0.05510845280732734,8.341175655495588e-05,0.00016415256545735513,0.0006456899560860964,0.09238952594115568,0.09238952594115568,0.09238952594115568,0.092414920725057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486825.4204762563,595.9473984652703,0.0,0.09238952594115568,0.09238952592835352,0.09238952592835352,0.37118392232518077,0.37118392232518077,0.5,10.212615306457632,0.16992968015108545,0.16992968015108545,7.617018127348274e-12,0.00012054158321461728,0.13628810921437662,7.617018127348274e-12,27406.517776696834,20800.14873168257,0.7589489807190494,1.00872038061391,0.6229575265976897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481116485986907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.78616840198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97484014509223,260.97484014509223,-12.175159854907747,245.4505205298324,276.49915976035294,122658.40722567648,122901.8337110173,-243.42648534082673,0.0,nan,276.49915976035294,3.3491597603529613,270.28943191424287,-2.8605680857571087,264.07970406814826,-9.070295931851717,257.86997622203774,-15.280023777962242,251.6602483759393,-21.489751624060688,245.4505205298324,-27.699479470167574,1.0,1.0,26022.012520719443,26022.012520719443,275.68580017425523,2.5358001742552574,275.68580017425523,275.68580017425523,77106.55322127716,77110.98699964967,-4.433778372505913,0.0,8546.071908451686,8546.071908451686,0.8848872123534395,3953.142030150653,275.68580017425523,2.5358001742552574,1.0,0.002,0.12225000171805418,0.004944572861662592,0.00018884209803103898,0.0018111579021434134,0.09442104901551948,0.09442104901551948,0.0,1.744524663616076e-13,1.0,1.0002760197971523,0.1362881092067596,0.09238952592835352,0.0,2.5478760654355396e-05,32.72330590559618,0.0,1600152.9367879634,266.6629464388036,0.00012054157559759915,1.0,1284336.642175034,2598.8215969495805,,,,,,,,,,,,,,,,,,,3.0,15300.475931632385,1546.7131871284519,0.37118392232518077,6.173730061729009,2.9112524353174285
2026.0,-29.439309723101584,5.141888293465962,35.04800182726168,24.577909719105833,5.072988316799291,-25.988079919137153,-39.50493639623744,1.621758512522549,-6.48714777512572,-6.487263310756174,40.09757035419774,41632.09379300161,25782.285160182688,25782.285160182688,67414.37895318429,77117.48750034317,77110.03504027551,25782.285160182688,102892.3202004582,102892.3202004582,102892.3202004582,130298.86687088557,125699.52808156803,4599.338789317544,0.0,90762.770440975,55278.142104653874,39427.364818134585,27406.54667042737,66833.91148856195,20800.16779557432,1546.7159994782214,0.0,0.8787576163655395,2.730051097738329,0.001494314320929203,1.0,1.0,-6.359702909403268,334559.4907308373,1558744.4835569223,4.659095098907168,1558744.4835569223,4.659095098907168,0.7589488761828733,0.09239095929088355,3.9334765222319956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334765222319956,1.2841229725613676,1.2844408037572614,3.0631618671116145,6490.472427061163,15300.44103179409,6457.119548071188,0.000323401241991716,23074.440619636127,2352.9381205239433,19300.762439624938,1968.130038252098,0.8364563526276851,0.8364563526276851,35547.19848385723,35405.22815468563,1.005014846170597,0.8,4290.170268918947,4273.035954225843,1.005014846170597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.927784440048,4632.441516551485,6.21570251461434,5.141888293465962,-3.6696533664505955,8.811541659916557,2.9114105198478777,3.5,0.8318315770993936,0.6,0.00024749549453421883,1.000276732900367,0.00024742702333642176,198.4600988294216,0.0,1.36593569143861e-05,38.71061749537021,0.055122112164241725,8.338969586619385e-05,0.000164105798668025,0.000645506306222807,0.09239095929916469,0.09239095929916469,0.09239095929916469,0.0924147225561785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486822.11261363764,595.9484745688088,0.0,0.09239095929916469,0.09239095929088355,0.09239095929088355,0.3711889946068642,0.3711889946068642,0.5,10.213328204039957,0.16148736036808486,0.16148736036808486,-4.7975845518521965e-11,0.00011553563047073112,0.12756040135292324,-4.7975845518521965e-11,27406.54667042737,20800.16779557432,0.7589488761828733,1.0086852235892505,0.6229187079694802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481276566690053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.68492458506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9733854454074,260.9733854454074,-12.176614554592561,245.4479359205688,276.4988349702511,122667.26669057175,122910.47845884452,-243.21176827276986,0.0,nan,276.4988349702511,3.3488349702511186,270.28865516028804,-2.8613448397119328,264.07847535034784,-9.071524649652133,257.8682955404672,-15.281704459532762,251.65811573052147,-21.491884269478504,245.4479359205688,-27.70206407943118,1.0,1.0,26022.012520719443,26022.012520719443,275.68559957482483,2.5355995748248574,275.68559957482483,275.68559957482483,77105.89704048824,77110.03504027551,-4.137999787271838,0.0,8546.071908451686,8546.071908451686,0.8848870943389486,3953.1439048431557,275.68559957482483,2.5355995748248574,1.0,0.002,0.12222615423003856,0.004944657088319856,0.00018880522570169874,0.001811194774367346,0.09440261285084936,0.09440261285084936,0.0,6.904459642909089e-14,1.0,1.0002583491832617,0.12756040140089908,0.09239095929088355,0.0,2.3847487983201672e-05,30.628209903554406,0.0,1600152.8192112935,266.66285222487426,0.00011553567844657664,1.0,1284336.946731208,2598.820364070524,,,,,,,,,,,,,,,,,,,3.0,15300.44103179409,1546.7159994782214,0.3711889946068642,6.173730061729009,2.9114105198478777
2027.0,-29.441974093951284,5.1416134380691245,35.0480577840268,24.577643523830943,5.0729014035457904,-25.990486544251688,-39.50726565727962,1.6214138523378812,-6.487232214137464,-6.487343406452371,40.09761856369672,41630.23748953915,25782.98264044257,25782.98264044257,67413.22012998172,77116.75511627612,77109.4724162878,25782.98264044257,102892.45505673037,102892.45505673037,102892.45505673037,130299.12506801839,125699.41587484386,4599.7091931745235,0.0,90763.05296499685,55277.29869183451,39428.615859069265,27406.670011288013,66835.28587035727,20800.255516715624,1546.7231341068211,0.0,0.8787570002318428,2.7300430072774806,0.001494314320929203,1.0,1.0,-6.366879210873549,334558.4331076387,1558746.566465133,4.659116053319248,1558746.566465133,4.659116053319248,0.7589486613349452,0.0923923692908221,3.933475822216703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933475822216703,1.2841247246197947,1.284442468319202,3.06315714260648,6490.462416401709,15300.406307149333,6457.109859386763,0.00032340271794271974,23074.516551584522,2352.9458634278294,19300.733479498824,1968.1270851410854,0.8364523450080018,0.8364523450080018,35547.193422973745,35405.22815468563,1.0050146673146265,0.8,4290.169658123926,4273.035954225843,1.0050146673146265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.060937582485,4632.441516551485,6.215671136082454,5.1416134380691245,-3.669695171228393,8.811308609297518,2.9115662874294737,3.5,0.8318760821227068,0.6,0.00024742702333642176,1.000276081356417,0.00024735873220211376,198.46229030420386,0.0,1.3588800681776512e-05,38.51066113215464,0.055135700964923505,8.336781052919956e-05,0.00016405921280722218,0.0006453229469891134,0.09239236931143194,0.09239236931143194,0.09239236931143194,0.09241481017636632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486819.10153750086,595.9494553062966,0.0,0.09239236931143194,0.0923923692908221,0.0923923692908221,0.37119387789437486,0.37119387789437486,0.5,10.214001429622275,0.15331101034092853,0.15331101034092853,8.202505341614597e-11,0.00011119231493239567,0.12046419557884747,8.202505341614597e-11,27406.670011288013,20800.255516715624,0.7589486613349452,1.008647142779422,0.622878124143746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481435862787355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.48496822184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9719451198334,260.9719451198334,-12.178054880166599,245.4453602406422,276.4985299990321,122677.61659855668,122918.42515313339,-240.80855457666723,0.0,nan,276.4985299990321,3.3485299990321096,270.28789604731617,-2.8621039526838103,264.07726209562804,-9.072737904371934,257.86662814402973,-15.283371855970245,251.65599419235215,-21.494005807647824,245.4453602406422,-27.704639759357775,1.0,1.0,26022.012520719443,26022.012520719443,275.6854536449075,2.535453644907534,275.6854536449075,275.6854536449075,77105.46647897318,77109.4724162878,-4.005937314621406,0.0,8546.071908451686,8546.071908451686,0.884887138626217,3953.1432013277868,275.6854536449075,2.535453644907534,1.0,0.002,0.12220363305264362,0.0049447373910292865,0.00018877040570052723,0.0018112295944844896,0.09438520285026361,0.09438520285026361,0.0,1.8501693233030636e-13,1.0,1.0002439812510542,0.12046419549682241,0.0923923692908221,0.0,2.2521177651248045e-05,28.924786699722944,0.0,1600152.7140379944,266.6627677858625,0.00011119223290734226,1.0,1284337.2201772954,2598.8192571294517,,,,,,,,,,,,,,,,,,,3.0,15300.406307149333,1546.7231341068211,0.37119387789437486,6.173730061729009,2.9115662874294737
2028.0,-29.44463096871006,5.14133245887221,35.04811211779799,24.57731421981009,5.072747028903988,-25.99289316889178,-39.509594813548006,1.6210092276761499,-6.487346390475125,-6.487453704482969,40.09768363712598,41628.43009917634,25783.717493111322,25783.717493111322,67412.14759228766,77116.07204945688,77109.10322023358,25783.717493111322,102892.8207133449,102892.8207133449,102892.8207133449,130299.71572782786,125699.65091819548,4600.064809632387,0.0,90763.36082781265,55276.47989091011,39429.86770766949,27406.895014482958,66836.76272215245,20800.414836439417,1546.73585788858,0.0,0.8787561567544757,2.7300318381864206,0.001494314320929203,1.0,1.0,-6.3730112763180955,334556.9766784034,1558749.3779914402,4.65914473961129,1558749.3779914402,4.65914473961129,0.758948243697347,0.0923937778938248,3.933476753110706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933476753110706,1.2841267565515473,1.2844444130546975,3.063153020558379,6490.453682276414,15300.371620595874,6457.099291677493,0.0003234038645362321,23074.589358138288,2352.9532876301582,19300.701891908626,1968.1238641033,0.8364483368412088,0.8364483368412088,35547.200153035374,35405.22815468563,1.0050149051607882,0.8,4290.170470371066,4273.035954225843,1.0050149051607882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.192205791083,4632.441516551485,6.215651593268981,5.14133245887221,-3.6697625588693064,8.811095017741517,2.911719853207204,3.5,0.8319199580592012,0.6,0.00024735873220211376,1.0002753104931228,0.00024729065049118235,198.46447565557327,0.0,1.355321492223765e-05,38.4098110896215,0.055149254179845744,8.334593148546429e-05,0.00016401280071664945,0.0006451405388315195,0.09239377792144378,0.09239377792144378,0.09239377792144378,0.09241510361321895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486816.3331939475,595.9503579976354,0.0,0.09239377792144378,0.0923937778938248,0.0923937778938248,0.37119860890555767,0.37119860890555767,0.5,10.214641198927167,0.14557655040323425,0.14557655040323425,-2.4726887204451486e-11,0.00010731400783470235,0.11444242816486394,-2.4726887204451486e-11,27406.895014482958,20800.414836439417,0.758948243697347,1.0086088081873017,0.6228373189202799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481594783749379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.38411817931,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9705111035394,260.9705111035394,-12.179488896460555,245.4427925479838,276.49822965908646,122687.07655147863,122926.83026141861,-239.75370993998854,0.0,nan,276.49822965908646,3.348229659086485,270.2871422368726,-2.8628577631273515,264.0760548146257,-9.07394518537427,257.8649673924417,-15.285032607558264,251.6538799702261,-21.49612002977389,245.4427925479838,-27.707207452016178,1.0,1.0,26022.012520719443,26022.012520719443,275.6853001462044,2.5353001462044062,275.6853001462044,275.6853001462044,77104.86461276401,77109.10322023358,-4.238607469567796,0.0,8546.071908451686,8546.071908451686,0.8848870797321426,3953.1441368762594,275.6853001462044,2.5353001462044062,1.0,0.002,0.12218223735626912,0.00494480741209527,0.00018873731254584388,0.0018112626871362287,0.09436865627292194,0.09436865627292194,0.0,-3.1792754193182837e-13,1.0,1.0002317883179914,0.11444242818959083,0.0923937778938248,0.0,2.1395695811505176e-05,27.47929653901514,0.0,1600152.5746778122,266.66265360952485,0.00010731403256158956,1.0,1284337.5967346951,2598.8177327831077,,,,,,,,,,,,,,,,,,,3.0,15300.371620595874,1546.73585788858,0.37119860890555767,6.173730061729009,2.911719853207204
2029.0,-29.447280507667816,5.141045736760824,35.04816450795805,24.57697174921634,5.0725736096178435,-25.995295095891947,-39.51191942961884,1.6205881964444648,-6.487453666925205,-6.487556692597083,40.0977362117489,41626.629038389896,25784.406642830116,25784.406642830116,67411.03568122,77115.40023452083,77108.62340131117,25784.406642830116,102893.03004414128,102893.03004414128,102893.03004414128,130300.09590727561,125699.69434919384,4600.401558081762,0.0,90763.66739499941,55275.65491915881,39431.12497315622,27407.06586313433,66838.19083629055,20800.535313240533,1546.7458489093312,0.0,0.878755400259141,2.730021418211992,0.001494314320929203,1.0,1.0,-6.379475129320269,334555.61677888496,1558751.6495036697,4.6591704677129435,1558751.6495036697,4.6591704677129435,0.7589479084377163,0.0923951278487061,3.933477072222015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933477072222015,1.2841288647325062,1.2844464343269189,3.063148240220726,6490.443553314552,15300.336995401742,6457.089733797128,0.00032340537409269895,23074.665424127455,2352.961044202399,19300.673322764604,1968.120950861365,0.8364443413590443,0.8364443413590443,35547.202460106535,35405.22815468563,1.0050149866946683,0.8,4290.170748810114,4273.035954225843,1.0050149866946683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.321500600779,4632.441516551485,6.215623991316947,5.141045736760824,-3.6698270705595277,8.81087280732035,2.9118711135462503,3.5,0.8319631752989286,0.6,0.00024729065049118235,1.0002745561923563,0.0002472227739477035,198.46665501502218,0.0,1.3511801061736658e-05,38.29244420896169,0.05516276598090748,8.33241003823171e-05,0.00016396655010886523,0.0006449586654645635,0.09239512788078398,0.09239512788078398,0.09239512788078398,0.0924152682719136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486813.6757829249,595.9512240302738,0.0,0.09239512788078398,0.0923951278487061,0.0923951278487061,0.3712032121846718,0.3712032121846718,0.5,10.215245410637902,0.13811420489514603,0.13811420489514603,-1.0800249583553523e-11,0.00010302567187636669,0.10808156327681218,-1.0800249583553523e-11,27407.06586313433,20800.535313240533,0.7589479084377163,1.0085706216425359,0.6227970643362813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448175326090251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.26675129865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9690811849312,260.9690811849312,-12.180918815068765,245.44023248439314,276.4979298854543,122696.23867225825,122935.30729232825,-239.06862007000882,0.0,nan,276.4979298854543,3.3479298854543345,270.2863904052622,-2.8636095947377953,264.0748509250018,-9.075149074998194,257.86331144484575,-15.286688555154228,251.65177196462992,-21.49822803537006,245.44023248439314,-27.709767515606842,1.0,1.0,26022.012520719443,26022.012520719443,275.6851410131236,2.5351410131236207,275.6851410131236,275.6851410131236,77104.22777842812,77108.62340131117,-4.395622883050237,0.0,8546.071908451686,8546.071908451686,0.8848870595431999,3953.144457583125,275.6851410131236,2.5351410131236207,1.0,0.002,0.1221620305841401,0.004944873761545079,0.0001887060587961416,0.0018112939417474147,0.0943530293980708,0.0943530293980708,0.0,5.435560855582278e-13,1.0,1.0002189084352324,0.10808156328761243,0.0923951278487061,0.0,2.0206772744253273e-05,25.95232504883488,0.0,1600152.4428176305,266.6625463330748,0.00010302568267661627,1.0,1284337.948335447,2598.8163094652255,,,,,,,,,,,,,,,,,,,3.0,15300.336995401742,1546.7458489093312,0.3712032121846718,6.173730061729009,2.9118711135462503
2030.0,-29.449921249583944,5.140753507590918,35.04821489260889,24.57661946481096,5.07239485140747,-25.997689639410225,-39.514239121321566,1.620163239383323,-6.487561099219931,-6.48765964028651,40.09778311271705,41624.86159115728,25785.067488806915,25785.067488806915,67409.92907996419,77114.7406440369,77108.10660047419,25785.067488806915,102893.1740892811,102893.1740892811,102893.1740892811,130300.39339155689,125699.6732794479,4600.72011210899,0.0,90763.98591719056,55274.86287332071,39432.358937633166,27407.219302275786,66839.57823990895,20800.643047757378,1546.7550396066895,0.0,0.8787546655230603,2.730011004985462,0.001494314320929203,1.0,1.0,-6.385937823869028,334554.25741759205,1558753.6758847232,4.659195455818337,1558753.6758847232,4.659195455818337,0.7589475903536911,0.09239643093113291,3.9334789222972124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334789222972124,1.2841309908437735,1.28444847379707,3.0631446093459767,6490.435859926652,15300.302428605664,6457.0784919894895,0.000323406254879649,23074.73554839414,2352.968194887565,19300.63972024927,1968.1175243583966,0.8364403431523824,0.8364403431523824,35547.21583554884,35405.22815468563,1.0050154593943346,0.8,4290.1723630843,4273.035954225843,1.0050154593943346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.448911622663,4632.441516551485,6.215592390824721,5.140753507590918,-3.6698940997297207,8.81064760732064,2.9120201731407693,3.5,0.8320057637545055,0.6,0.0002472227739477035,1.0002736503976386,0.0002471551398454064,198.4688271802374,0.0,1.3471230538225151e-05,38.17746734533008,0.05517623721144571,8.330232079415302e-05,0.0001639204531535505,0.0006447776474128985,0.09239643096296624,0.09239643096296624,0.09239643096296624,0.0924153876247467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486811.16207583225,595.9520430905046,0.0,0.09239643096296624,0.09239643093113291,0.09239643093113291,0.3712076789878065,0.3712076789878065,0.5,10.215814109903546,0.13087239163814957,0.13087239163814957,1.057287590811029e-11,9.854106656348449e-05,0.10172181641746647,1.057287590811029e-11,27407.219302275786,20800.643047757378,0.7589475903536911,1.008533130445678,0.6227576936789178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481911303780186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.15177443502,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96765493328786,260.96765493328786,-12.182345066712116,245.43768013371937,276.49762973284527,122705.36230619678,122943.81783622892,-238.45553003214718,0.0,nan,276.49762973284527,3.3476297328452915,270.2856398130299,-2.8643601869700888,264.07364989317233,-9.076350106827647,257.86165997339464,-15.28834002660534,251.64967005356573,-21.50032994643425,245.43768013371937,-27.71231986628061,1.0,1.0,26022.012520719443,26022.012520719443,275.6849775931093,2.5349775931093177,275.6849775931093,275.6849775931093,77103.59318067151,77108.10660047419,-4.513419802678982,0.0,8546.071908451686,8546.071908451686,0.884886942496067,3953.1463169086983,275.6849775931093,2.5349775931093177,1.0,0.002,0.12214301256790501,0.00494493510166627,0.00018867664136927204,0.0018113233589378182,0.09433832068463602,0.09433832068463602,0.0,3.0709029069653226e-13,1.0,1.000206030438334,0.1017218164068936,0.09239643093113291,0.0,1.9018016264599666e-05,24.425566674805836,0.0,1600152.3104939878,266.66243890078005,9.854105599060858e-05,1.0,1284338.2997979575,2598.8148867080745,,,,,,,,,,,,,,,,,,,3.0,15300.302428605664,1546.7550396066895,0.3712076789878065,6.173730061729009,2.9120201731407693
2031.0,-29.452553892311247,5.140455956590798,35.04826328666097,24.57626253543424,5.072209266549428,-26.00007757635511,-39.51655018664894,1.6197329486792582,-6.487670964927588,-6.487764901782972,40.09782643309108,41623.09216398162,25785.706108559338,25785.706108559338,67408.79827254097,77114.08702830278,77107.57517389859,25785.706108559338,102893.28128245793,102893.28128245793,102893.28128245793,130300.64695967734,125699.62598915678,4601.020970520565,0.0,90764.30402660625,55274.06266318271,39433.60151491504,27407.365677219408,66840.96719213444,20800.745392077275,1546.7639770230319,0.0,0.87875393186913,2.7300003579989545,0.001494314320929203,1.0,1.0,-6.392299762167397,334552.8675085283,1558755.5475652588,4.6592204071469325,1558755.5475652588,4.6592204071469325,0.7589472712208362,0.09239769150636541,3.933480630782132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933480630782132,1.2841331413879946,1.2844505380172686,3.0631408099400885,6490.427809441491,15300.267949725689,6457.067543386748,0.00032340723082568165,23074.806398260742,2352.9754195633313,19300.606994142992,1968.1141872242808,0.8364363566490323,0.8364363566490323,35547.22818733833,35405.22815468563,1.0050158959172677,0.8,4290.173853814436,4273.035954225843,1.0050158959172677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.5744916059375,4632.441516551485,6.2155581780520315,5.140455956590798,-3.6699653513591053,8.810421307949904,2.9121670935691157,3.5,0.8320477410197473,0.6,0.0002471551398454064,1.0002728168729893,0.0002470877301435146,198.4709927248468,0.0,1.342326096029692e-05,38.041521561481474,0.055189660472406005,8.328062743187329e-05,0.0001638745124135331,0.0006445972204574985,0.09239769153831799,0.09239769153831799,0.09239769153831799,0.09241548404072487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486808.799358845,595.9528129136615,0.0,0.09239769153831799,0.09239769150636541,0.09239769150636541,0.3712120091573443,0.3712120091573443,0.5,10.216347884047202,0.12382846431671624,0.12382846431671624,4.3996806198265404e-11,9.393685536451812e-05,0.09546513961555547,4.3996806198265404e-11,27407.365677219408,20800.745392077275,0.7589472712208362,1.0084952552941715,0.622718280606802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482068825190715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.01582865117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9662317976202,260.9662317976202,-12.183768202379781,245.4351354304373,276.49732816479906,122714.38235844883,122952.31692795474,-237.9345695059074,0.0,nan,276.49732816479906,3.3473281647990802,270.2848896178757,-2.8651103821242714,264.0724510710582,-9.07754892894178,257.8600125242399,-15.289987475760086,251.64757397731137,-21.50242602268861,245.4351354304373,-27.71486456956268,1.0,1.0,26022.012520719443,26022.012520719443,275.684810147889,2.5348101478890044,275.684810147889,275.684810147889,77102.9544195793,77107.57517389859,-4.620754319286789,0.0,8546.071908451686,8546.071908451686,0.8848868344067978,3953.148033936043,275.684810147889,2.5348101478890044,1.0,0.002,0.12212516407766254,0.0049449910853741185,0.00018864902964632157,0.0018113509704508822,0.09432451482316079,0.09432451482316079,0.0,9.720349525288441e-14,1.0,1.0001933607752407,0.09546513957155867,0.09239769150636541,0.0,1.7848489997127586e-05,22.923505710933227,0.0,1600152.1751471902,266.6623290350724,9.393681136771193e-05,1.0,1284338.6591595355,2598.813431975824,,,,,,,,,,,,,,,,,,,3.0,15300.267949725689,1546.7639770230319,0.3712120091573443,6.173730061729009,2.9121670935691157
2032.0,-29.455166805743765,5.1401528982555265,35.04830947462335,24.575625860039167,5.071731710965923,-26.002476954087655,-39.518870402220614,1.619041860161123,-6.487803712837831,-6.487892578045528,40.09785955422152,41621.53362381741,25786.367005673026,25786.367005673026,67407.90062949044,77113.64848709748,77106.87522135612,25786.367005673026,102893.24222702914,102893.24222702914,102893.24222702914,130300.73582019293,125699.43256756138,4601.3032526315465,0.0,90764.74348315933,55273.37629976026,39434.852425998964,27407.49359316379,66842.34601916275,20800.832889867517,1546.7726001323879,0.0,0.8787531157416901,2.7299874370345427,0.001494314320929203,1.0,1.0,-6.399037569443806,334551.18163222057,1558756.9785845054,4.659248163403832,1558756.9785845054,4.659248163403832,0.7589469215476106,0.09239890989897029,3.9334908441976966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334908441976966,1.284136510316492,1.2844538212106913,3.0631407273267524,6490.427634393745,15300.233545074732,6457.05109471656,0.00032340617014826493,23074.858205669057,2352.9807024487527,19300.557827967055,1968.1091736696076,0.8364323479667265,0.8364323479667265,35547.302026983874,35405.22815468563,1.0050185054750507,0.8,4290.182765477393,4273.035954225843,1.0050185054750507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.698280575981,4632.441516551485,6.215532020345667,5.1401528982555265,-3.6700560745113866,8.810208972766914,2.9123119215300646,3.5,0.8320891204371613,0.6,0.0002470877301435146,1.000270777882947,0.00024702084236277586,198.47314208156965,0.0,1.337887045375057e-05,37.915718865929115,0.05520303934285976,8.325885343164535e-05,0.00016382887671186926,0.0006444193865613309,0.09239890988765789,0.09239890988765789,0.09239890988765789,0.09241547602112227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486806.56461954763,595.953540653115,0.0,0.09239890988765789,0.09239890989897029,0.09239890989897029,0.3712162047099575,0.3712162047099575,0.5,10.216844869662284,0.11687939709923967,0.11687939709923967,4.718003765447065e-12,8.886520771511641e-05,0.08885500860174034,4.718003765447065e-12,27407.49359316379,20800.832889867517,0.7589469215476106,1.0084610227499429,0.6226821184864623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482225866730138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.89002595562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96478646217935,260.96478646217935,-12.18521353782063,245.4325977376576,276.49697518671013,122720.44277053462,122962.08893144867,-241.64616091406845,0.0,nan,276.49697518671013,3.3469751867101536,270.2840996968441,-2.865900303155854,264.07122420709146,-9.078775792908516,257.858348717303,-15.29165128269699,251.64547322746967,-21.504526772530312,245.4325977376576,-27.717402262342375,1.0,1.0,26022.012520719443,26022.012520719443,275.6846005682034,2.534600568203416,275.6846005682034,275.6846005682034,77101.60429616153,77106.87522135612,-5.270925194592564,0.0,8546.071908451686,8546.071908451686,0.8848861882431222,3953.1582984186853,275.6846005682034,2.534600568203416,1.0,0.002,0.12210855123974332,0.004945037752891647,0.00018862331797910668,0.0018113766825663422,0.09431165898955333,0.09431165898955333,0.0,5.454486688705185e-13,1.0,1.0001799749531657,0.08885500859702233,0.09239890989897029,0.0,1.6612839376510063e-05,21.33651909095253,0.0,1600152.0123138889,266.66219628716215,8.886520299711265e-05,1.0,1284339.0950448588,2598.811667469254,,,,,,,,,,,,,,,,,,,4.0,15300.233545074732,1546.7726001323879,0.3712162047099575,6.173730061729009,2.9123119215300646
2033.0,-29.457779967645887,5.139845584594451,35.048352107342936,24.575362109486036,5.071644313201003,-26.004837539618443,-39.521154505759455,1.6187018848630044,-6.487881609759029,-6.487963823603852,40.097849325110325,41619.71460906341,25786.877637832764,25786.877637832764,67406.59224689618,77112.93250140829,77105.77926902675,25786.877637832764,102892.65690685951,102892.65690685951,102892.65690685951,130300.05840123785,125698.50073183463,4601.557669403219,0.0,90765.0228020361,55272.5524696854,39436.07814705633,27407.401494378348,66843.47964143468,20800.764407166753,1546.7694382892623,0.0,0.8787527693517542,2.729980277615812,0.001494314320929203,1.0,1.0,-6.407386577012289,334550.240886429,1558756.5366293378,4.659259944034818,1558756.5366293378,4.659259944034818,0.7589469731901906,0.09239999344686009,3.9334903729042674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334903729042674,1.2841382372464714,1.2844554626697677,3.063136240953856,6490.418128307928,15300.199447912557,6457.041352822319,0.0003234075349724064,23074.93198083521,2352.9882254220565,19300.52870879324,1968.1062043402428,0.8364284117857083,0.8364284117857083,35547.29861968776,35405.22815468563,1.0050183850581902,0.8,4290.182354252849,4273.035954225843,1.0050183850581902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.820223228791,4632.441516551485,6.215472411519508,5.139845584594451,-3.6701062625651972,8.809951847159649,2.9124545921932423,3.5,0.8321298834837835,0.6,0.00024702084236277586,1.0002708094190582,0.00024695396490300635,198.47529168346264,0.0,1.327542801008151e-05,37.622562980571,0.055216314770869836,8.32374234638071e-05,0.00016378341889896876,0.0006442405014804404,0.09239999345140609,0.09239999345140609,0.09239999345140609,0.09241500832107924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486804.34461011755,595.9542614822042,0.0,0.09239999345140609,0.09239999344686009,0.09239999344686009,0.3712202578416527,0.3712202578416527,0.5,10.217295315705377,0.10964417510990643,0.10964417510990643,-6.320988177321851e-11,8.22138448484111e-05,0.08057724659158794,-6.320988177321851e-11,27407.401494378348,20800.764407166753,0.7589469731901906,1.0084243460765685,0.6226443451526175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482381734591963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.59687007026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9633584095584,260.9633584095584,-12.186641590441582,245.4300692847029,276.49664753442005,122730.85908436296,122969.61572070101,-238.75663633805428,0.0,nan,276.49664753442005,3.3466475344200717,270.28333188442343,-2.8666681155765446,264.0700162345483,-9.079983765451686,257.8567005846135,-15.293299415386457,251.64338493464228,-21.506615065357693,245.4300692847029,-27.719930715297068,1.0,1.0,26022.012520719443,26022.012520719443,275.6844010821691,2.534401082169097,275.6844010821691,275.6844010821691,77101.37285280414,77105.77926902675,-4.406416222613188,0.0,8546.071908451686,8546.071908451686,0.8848862180600578,3953.157824768789,275.6844010821691,2.534401082169097,1.0,0.002,0.12209348588983177,0.004945088230085552,0.00018860001863555732,0.0018113999814111412,0.09430000931777865,0.09430000931777865,0.0,4.669832229242665e-14,1.0,1.0001632116466237,0.08057724665479782,0.09239999344686009,0.0,1.5065349880454067e-05,19.349021496365072,0.0,1600151.9115071471,266.66211839024095,8.221390805829287e-05,1.0,1284339.3382764168,2598.8106828447844,,,,,,,,,,,,,,,,,,,3.0,15300.199447912557,1546.7694382892623,0.3712202578416527,6.173730061729009,2.9124545921932423
2034.0,-29.46038714184475,5.139533295273952,35.04839351194683,24.575099266972416,5.0715513820059215,-26.007193289406764,-39.52343413894994,1.618357528478681,-6.48800681437109,-6.488084892171453,40.097899146685485,41617.88972853025,25787.47471099462,25787.47471099462,67405.36443952487,77112.2176015485,77105.42711421107,25787.47471099462,102892.90182520568,102892.90182520568,102892.90182520568,130300.51284766707,125698.7089989029,4601.803848764153,0.0,90765.29432549831,55271.712110506196,39437.31357221346,27407.61102246138,66844.92459467484,20800.910969503966,1546.7818633371546,0.0,0.8787519255300676,2.7299680165104787,0.001494314320929203,1.0,1.0,-6.412456449407159,334548.6422712924,1558758.6892028397,4.6592886422142765,1558758.6892028397,4.6592886422142765,0.758946518631521,0.09240114406515028,3.9334886555856428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334886555856428,1.284139984634619,1.284457124605088,3.06313073547418,6490.406462857133,15300.165258675592,6457.033084308304,0.00032340945578477633,23075.01108376391,2352.9962916759455,19300.50399365152,1968.103684097171,0.836424473365986,0.836424473365986,35547.28620403961,35405.22815468563,1.0050179462782196,0.8,4290.180855815649,4273.035954225843,1.0050179462782196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.940634635023,4632.441516551485,6.215435934590832,5.139533295273952,-3.670196392680665,8.809729687954617,2.912595474069244,3.5,0.8321701354483554,0.6,0.00024695396490300635,1.0002701945766408,0.0002468872573050408,198.47743640048262,0.0,1.3273523334802992e-05,37.61716513083168,0.055229588294204636,8.321604052138147e-05,0.00016373792438162488,0.0006440612680442613,0.09240114408610363,0.09240114408610363,0.09240114408610363,0.09241524687506615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486802.54670975375,595.9548480988153,0.0,0.09240114408610363,0.09240114406515028,0.09240114406515028,0.3712241291050223,0.3712241291050223,0.5,10.217718398943742,0.10288428215613976,0.10288428215613976,9.777068044058979e-12,7.807780036728218e-05,0.07562844276429814,9.777068044058979e-12,27407.61102246138,20800.910969503966,0.758946518631521,1.0083841794758293,0.622603585550992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482537620472067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.59147222052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9619445387559,260.9619445387559,-12.188055461244062,245.42754937553866,276.49633970197254,122740.93625511063,122977.32183094537,-236.3855758347157,0.0,nan,276.49633970197254,3.3463397019725676,270.28258163664987,-2.8674183633501116,264.0688235714426,-9.081176428557399,257.855065506126,-15.294934493873996,251.64130744080575,-21.50869255919423,245.42754937553866,-27.722450624461317,1.0,1.0,26022.012520719443,26022.012520719443,275.68423880697236,2.5342388069723825,275.68423880697236,275.68423880697236,77100.9968639516,77105.42711421107,-4.430250259465538,0.0,8546.071908451686,8546.071908451686,0.8848863267082452,3953.156098863571,275.68423880697236,2.5342388069723825,1.0,0.002,0.12207934564435328,0.004945125679237269,0.00018857812901055892,0.00181142187114824,0.09428906450527946,0.09428906450527946,0.0,1.587987553952619e-13,1.0,1.0001531894070719,0.07562844275452107,0.09240114406515028,0.0,1.4140245368953468e-05,18.160879224757473,0.0,1600151.7588520397,266.6619931856289,7.807779059021414e-05,1.0,1284339.7516023144,2598.8090096634946,,,,,,,,,,,,,,,,,,,3.0,15300.165258675592,1546.7818633371546,0.3712241291050223,6.173730061729009,2.912595474069244
