time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2035.0,-29.462987155997,5.139216166476333,35.04843367209667,24.574763781297975,5.071386341253455,-26.009549806265166,-39.525717578921444,1.6179489895588464,-6.488136160486647,-6.488210033206442,40.0979460406922,41616.1432305911,25788.055445238013,25788.055445238013,67404.19867582912,77111.56040035814,77105.05830081395,25788.055445238013,102893.11374605197,102893.11374605197,102893.11374605197,130300.92700296475,125698.89074233203,4602.036260632708,0.0,90765.60282616917,55270.929078814166,39438.526385950005,27407.813256912774,66846.33964286277,20801.051970156874,1546.7940463964637,0.0,0.8787510707997508,2.7299553420764413,0.001494314320929203,1.0,1.0,-6.4174725080067105,334546.989887675,1558760.7152891557,4.659317711429757,1558760.7152891557,4.659317711429757,0.7589460631234581,0.09240226273884783,3.9334899967899153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334899967899153,1.284142031636884,1.2844590864464045,3.06312689708936,6490.398329780294,15300.131102286885,6457.022348537604,0.0003234104630272393,23075.08164511468,2353.0034869312844,19300.47190371446,1968.1004118342616,0.836420524986556,0.836420524986556,35547.29590050494,35405.22815468563,1.0050182889598647,0.8,4290.182026076291,4273.035954225843,1.0050182889598647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.059323101053,4632.441516551485,6.215398102807489,5.139216166476333,-3.6702918910172184,8.809508057493552,2.9127343427652175,3.5,0.8322098122186335,0.6,0.0002468872573050408,1.0002694581790625,0.00024682074943534313,198.47957526793033,0.0,1.3239953032632015e-05,37.52202689447913,0.055242828247237266,8.31946269616289e-05,0.0001636926303434119,0.0006438833240040401,0.09240226277229355,0.09240226277229355,0.09240226277229355,0.09241545582441264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486800.8661699486,595.955396438339,0.0,0.09240226277229355,0.09240226273884783,0.09240226273884783,0.37122789494653713,0.37122789494653713,0.5,10.218114190677017,0.09649969762227784,0.09649969762227784,5.4001247917767614e-12,7.387271978132048e-05,0.07073752519971777,5.4001247917767614e-12,27407.813256912774,20801.051970156874,0.7589460631234581,1.0083453938681877,0.6225642788061692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482693152346644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.49633398416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96053636673844,260.96053636673844,-12.18946363326154,245.42503703799474,276.4960356954823,122750.11778794993,122985.55058063606,-235.4327926861423,0.0,nan,276.4960356954823,3.3460356954823283,270.281835963925,-2.8681640360749725,264.06763623247195,-9.082363767528022,257.85343650105403,-15.296563498945943,251.63923676950247,-21.510763230497503,245.42503703799474,-27.724962962005236,1.0,1.0,26022.012520719443,26022.012520719443,275.6840705100406,2.5340705100406353,275.6840705100406,275.6840705100406,77100.43091777153,77105.05830081395,-4.627383042417932,0.0,8546.071908451686,8546.071908451686,0.8848862418553765,3953.1574467738646,275.6840705100406,2.5340705100406353,1.0,0.002,0.12206611970699681,0.00494515852684091,0.00018855765016555202,0.0018114423503752543,0.094278825082776,0.094278825082776,0.0,5.408061151679355e-13,1.0,1.0001432841730478,0.07073752519431764,0.09240226273884783,0.0,1.3225937728062832e-05,16.986603226874767,0.0,1600151.6012442515,266.66186383951333,7.387271438119569e-05,1.0,1284340.17883152,2598.8072802019556,,,,,,,,,,,,,,,,,,,3.0,15300.131102286885,1546.7940463964637,0.37122789494653713,6.173730061729009,2.9127343427652175
2036.0,-29.465579730632832,5.138894574934707,35.04847222965739,24.574410274531715,5.071200057851476,-26.011901751849326,-39.52799270683897,1.6175220770564345,-6.488256557567809,-6.488325747323734,40.097980110160975,41614.39620798302,25788.590973889637,25788.590973889637,67402.98718187265,77110.91884681695,77104.5713356458,25788.590973889637,102893.16230953543,102893.16230953543,102893.16230953543,130301.12073719777,125698.8680610004,4602.252676197373,0.0,90765.91612367108,55270.13459660581,39439.757252294745,27407.95842766233,66847.71567995708,20801.152146507276,1546.8033083977548,0.0,0.878750315736995,2.7299436329909534,0.001494314320929203,1.0,1.0,-6.422882054414686,334545.4619841003,1558762.187284867,4.659343391000621,1558762.187284867,4.659343391000621,0.7589456982506609,0.0924033275062321,3.93349147836859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93349147836859,1.2841441641031912,1.2844611340290788,3.0631229641693896,6490.389996394814,15300.097002431974,6457.011780667225,0.0003234115238374038,23075.15260241929,2353.0107225626784,19300.4403156427,1968.0971907473704,0.8364165840281016,0.8364165840281015,35547.30661183022,35405.22815468563,1.0050186675075834,0.8,4290.183318819776,4273.035954225843,1.0050186675075834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.176316748733,4632.441516551485,6.215351916907065,5.138894574934707,-3.6703824204070674,8.809276995341774,2.912871231070059,3.5,0.832248923162874,0.6,0.00024682074943534313,1.0002686927666424,0.00024675444829994807,198.48170805556612,0.0,1.3200453729573333e-05,37.410085869610825,0.05525602870096684,8.317329641596496e-05,0.00016364745301937817,0.0006437058619084482,0.09240332753643025,0.09240332753643025,0.09240332753643025,0.09241553340578469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486799.26635773334,595.9559179190342,0.0,0.09240332753643025,0.0924033275062321,0.0924033275062321,0.3712315553914767,0.3712315553914767,0.5,10.218480365785496,0.09032988336156222,0.09032988336156222,-2.2509993868879974e-11,6.918975594771837e-05,0.0654436929090707,-2.2509993868879974e-11,27407.95842766233,20801.152146507276,0.7589456982506609,1.00830651423564,0.6225253291708254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482848260255212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.3843929593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9591316025358,260.9591316025358,-12.190868397464158,245.42253198724467,276.4957312178318,122759.01015078496,122993.87318904175,-234.86303825681773,0.0,nan,276.4957312178318,3.345731217831826,270.2810913716547,-2.8689086283452525,264.0664515255827,-9.083548474417285,257.8518116795311,-15.298188320468853,251.6371718333699,-21.512828166630072,245.42253198724467,-27.72746801275531,1.0,1.0,26022.012520719443,26022.012520719443,275.68389781475423,2.533897814754255,275.68389781475423,275.68389781475423,77099.81929532887,77104.5713356458,-4.752040316932835,0.0,8546.071908451686,8546.071908451686,0.8848861481215503,3953.158935760433,275.68389781475423,2.533897814754255,1.0,0.002,0.12205388343772741,0.004945188925421282,0.00018853870374167933,0.0018114612963422952,0.09426935187083967,0.09426935187083967,0.0,8.397449402508528e-14,1.0,1.0001325627208477,0.0654436929315807,0.0924033275062321,0.0,1.2236268940715614e-05,15.715536673434578,0.0,1600151.4534412934,266.66174344243217,6.918977845771224e-05,1.0,1284340.5738772105,2598.8056810236244,,,,,,,,,,,,,,,,,,,3.0,15300.097002431974,1546.8033083977548,0.3712315553914767,6.173730061729009,2.912871231070059
2037.0,-29.468155952057995,5.138568368066823,35.04850888287087,24.57378163179385,5.070726602900194,-26.01426769645191,-39.53028117595238,1.6168383481644644,-6.488396556788018,-6.488460486687153,40.098002266744835,41612.860454296,25789.14482932112,25789.14482932112,67402.00528361712,77110.4874769797,77103.89482450623,25789.14482932112,102893.03965382735,102893.03965382735,102893.03965382735,130301.11441723768,125698.66178556494,4602.452631672745,0.0,90766.34841360536,55269.45765965502,39440.98972661149,27408.07476341033,66849.06449002182,20801.23018211788,1546.8116792967537,0.0,0.8787495030340073,2.729929996237114,0.001494314320929203,1.0,1.0,-6.428786781041765,334543.6828760682,1558763.14457631,4.659371030938743,1558763.14457631,4.659371030938743,0.7589453240213515,0.09240435126040399,3.9335012613797415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335012613797415,1.284147496402814,1.2844643820063555,3.0631226338083155,6490.38929639934,15300.062964948236,6456.9958769349105,0.0003234106102273297,23075.205111734867,2353.016077022721,19300.39277832253,1968.0923432897607,0.8364126205971334,0.8364126205971334,35547.37733975475,35405.22815468563,1.00502116709577,0.8,4290.191854930972,4273.035954225843,1.00502116709577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.291705908407,4632.441516551485,6.215312553850704,5.138568368066823,-3.6704895163988875,8.80905788446571,2.9130062445657954,3.5,0.8322874984473702,0.6,0.00024675444829994807,1.0002670033442072,0.00024668858162367685,198.48382742996867,0.0,1.3159562599234456e-05,37.294200406230445,0.055269188263566076,8.315184588925762e-05,0.00016360260241069045,0.0006435310429474592,0.09240435124594039,0.09240435124594039,0.09240435124594039,0.09241548642386314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486797.7637389675,595.956407235553,0.0,0.09240435124594039,0.09240435126040399,0.09240435126040399,0.371235100857299,0.371235100857299,0.5,10.218814421599705,0.08424690570126359,0.08424690570126359,-2.8137492336099967e-11,6.392989911319091e-05,0.059673705645366226,-2.8137492336099967e-11,27408.07476341033,20801.23018211788,0.7589453240213515,1.008271481400878,0.6224897950592461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483002927499047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.268507495915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9577050066759,260.9577050066759,-12.192294993324083,245.42003311241317,276.4953769009461,122764.97207027042,123003.48514643345,-238.51307616302492,0.0,nan,276.4953769009461,3.345376900946121,270.2803081431877,-2.869691856812267,264.06523938548315,-9.084760614516824,257.85017062788137,-15.299829372118609,251.63510187014384,-21.514898129856135,245.42003311241317,-27.729966887586812,1.0,1.0,26022.012520719443,26022.012520719443,275.6836839149126,2.533683914912615,275.6836839149126,275.6836839149126,77098.50631025409,77103.89482450623,-5.388514252146706,0.0,8546.071908451686,8546.071908451686,0.8848855291876422,3953.1687676866404,275.6836839149126,2.533683914912615,1.0,0.002,0.12204272589530794,0.004945211289924217,0.00018852141628128045,0.0018114785837192603,0.09426070814064022,0.09426070814064022,0.0,5.408000436357696e-16,1.0,1.0001208766238756,0.05967370567350372,0.09240435126040399,0.0,1.1157542976575062e-05,14.330090282031328,0.0,1600151.281839253,266.66160344321196,6.392992725068325e-05,1.0,1284341.033874298,2598.803818918327,,,,,,,,,,,,,,,,,,,4.0,15300.062964948236,1546.8116792967537,0.371235100857299,6.173730061729009,2.9130062445657954
2038.0,-29.470729941522137,5.138239099260677,35.048542502387,24.57360760252925,5.070724436159045,-26.01658450380342,-39.53252445263786,1.6165789977194198,-6.488463244855325,-6.4885205584709675,40.09798802008144,41611.00464665763,25789.512252793607,25789.512252793607,67400.51689945124,77109.71899031027,77102.96851416575,25789.512252793607,102892.48076695936,102892.48076695936,102892.48076695936,130300.46517325404,125697.83697627635,4602.6281969776965,0.0,90766.58099541129,55268.60209492025,39442.19877832338,27407.98440629468,66850.18318461806,20801.162999130636,1546.8084581215692,0.0,0.8787492323108745,2.7299239731402305,0.001494314320929203,1.0,1.0,-6.435864798683497,334542.88968644745,1558762.529038576,4.659380238209625,1558762.529038576,4.659380238209625,0.7589453748504512,0.0924052466757052,3.9334971971438653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9334971971438653,1.2841488444445597,1.2844656457937342,3.063116253353982,6490.375776982241,15300.029168654664,6456.989100466963,0.0003234130232662959,23075.28808240093,2353.02453767606,19300.372523006354,1968.0902778223303,0.8364087353573006,0.8364087353573006,35547.34795668219,35405.22815468563,1.0050201286715235,0.8,4290.1883087054,4273.035954225843,1.0050201286715235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.405444975167,4632.441516551485,6.215230734809031,5.138239099260677,-3.670541846885931,8.808780946146609,2.9131393297855417,3.5,0.832325522795869,0.6,0.00024668858162367685,1.000266777604707,0.0002466227881869782,198.4859450078079,0.0,1.3073470006401657e-05,37.0502139981423,0.05528226173357248,8.313082392826764e-05,0.00016355775769540923,0.0006433539814660276,0.09240524668859425,0.09240524668859425,0.09240524668859425,0.0924150616035418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486796.2760265208,595.9568899253362,0.0,0.09240524668859425,0.0924052466757052,0.0924052466757052,0.3712385210274282,0.3712385210274282,0.5,10.219108869261827,0.07794996342977356,0.07794996342977356,-2.7910118660656735e-11,5.731361562766324e-05,0.052655759787455736,-2.7910118660656735e-11,27407.98440629468,20801.162999130636,0.7589453748504512,1.0082323441554877,0.6224516173985915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448315662226381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.02452108783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9563035958615,260.9563035958615,-12.19369640413845,245.41754396058087,276.49506323114053,122776.1006053062,123010.40298429954,-234.3023789933494,0.0,nan,276.49506323114053,3.345063231140557,270.2795593770127,-2.870440622987303,264.0640555228844,-9.08594447711556,257.848551668842,-15.301448331157985,251.63304781470885,-21.51695218529113,245.41754396058087,-27.732456039419105,1.0,1.0,26022.012520719443,26022.012520719443,275.6835154529408,2.533515452940833,275.6835154529408,275.6835154529408,77098.42957749515,77102.96851416575,-4.538936670607654,0.0,8546.071908451686,8546.071908451686,0.884885786316419,3953.164683129585,275.6835154529408,2.533515452940833,1.0,0.002,0.12203288044852033,0.0049452418024772534,0.00018850618457920927,0.0018114938157290526,0.09425309228960463,0.09425309228960463,0.0,3.082616627236856e-13,1.0,1.000106662684568,0.052655759815365855,0.0924052466757052,0.0,9.845447136996132e-06,12.644913774023772,0.0,1600151.194218997,266.66153675514465,5.73136435377819e-05,1.0,1284341.2389578645,2598.802988724147,,,,,,,,,,,,,,,,,,,3.0,15300.029168654664,1546.8084581215692,0.3712385210274282,6.173730061729009,2.9131393297855417
2039.0,-29.473295980296562,5.137904785516776,35.04857521960134,24.57314907750117,5.070431590015925,-26.018923223220387,-39.53478606473652,1.616058832496862,-6.4886446806119125,-6.488697774955212,40.09802921871786,41609.36004989093,25790.117645769857,25790.117645769857,67399.47769566078,77109.16605428926,77102.51021326847,25790.117645769857,102892.62785903833,102892.62785903833,102892.62785903833,130300.85832834501,125698.05951881585,4602.798809529161,0.0,90766.94490625436,55267.871895799595,39443.41445606085,27408.230469306687,66851.64492536754,20801.33199536112,1546.8240879932919,0.0,0.878748117605167,2.7299060016639993,0.001494314320929203,1.0,1.0,-6.440389406778593,334540.54972346587,1558764.309056622,4.659418149294936,1558764.309056622,4.659418149294936,0.7589447271561602,0.09240624276080571,3.9335028836786363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335028836786363,1.2841514112850232,1.2844681287743078,3.063114558852887,6490.372186537756,15299.995331200664,6456.975324562967,0.00032341286419878477,23075.3472389395,2353.030569964208,19300.331345907427,1968.0860789267924,0.8364048066560942,0.8364048066560941,35547.38906843406,35405.22815468563,1.0050215815979195,0.8,4290.193270458311,4273.035954225843,1.0050215815979195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.517927940549,4632.441516551485,6.215208150352483,5.137904785516776,-3.6706849625540743,8.808589748070851,2.9132709476424656,3.5,0.8323631278978473,0.6,0.0002466227881869782,1.0002659590436376,0.00024655721406612323,198.48805608414963,0.0,1.3059072458445017e-05,37.00941134723318,0.055295320806030925,8.310963511735575e-05,0.00016351315306962244,0.0006431794591187461,0.09240624277161118,0.09240624277161118,0.09240624277161118,0.09241526980243218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486795.17020523566,595.9572512460801,0.0,0.09240624277161118,0.09240624276080571,0.09240624276080571,0.37124178556921256,0.37124178556921256,0.5,10.219379680339548,0.07208524223563018,0.07208524223563018,-1.5575096767861396e-11,5.309434328637508e-05,0.04830836817660611,-1.5575096767861396e-11,27408.230469306687,20801.33199536112,0.7589447271561602,1.008194753785114,0.622413406526394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448331018697542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.98371843692,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95489708838744,260.95489708838744,-12.195102911612537,245.41506149469012,276.49473268207595,122783.93989781127,123019.09438978626,-235.1544919750109,0.0,nan,276.49473268207595,3.3447326820759713,270.2787984446027,-2.871201555397249,264.0628642070872,-9.087135792912761,257.8469299696838,-15.303070030316178,251.63099573218472,-21.519004267815262,245.41506149469012,-27.734938505309856,1.0,1.0,26022.012520719443,26022.012520719443,275.68328460937477,2.533284609374789,275.68328460937477,275.68328460937477,77097.71323739123,77102.51021326847,-4.7969758772378555,0.0,8546.071908451686,8546.071908451686,0.8848854265509372,3953.1703980970296,275.68328460937477,2.533284609374789,1.0,0.002,0.12202384778169757,0.004945247423297883,0.00018849216300539928,0.0018115078372438627,0.09424608150269964,0.09424608150269964,0.0,2.492619825822384e-13,1.0,1.0000978572595767,0.048308368192181206,0.09240624276080571,0.0,9.032666922480631e-06,11.601032091186154,0.0,1600150.9755403306,266.66135531938806,5.3094358861471846e-05,1.0,1284341.8439700615,2598.8005395900545,,,,,,,,,,,,,,,,,,,3.0,15299.995331200664,1546.8240879932919,0.37124178556921256,6.173730061729009,2.9132709476424656
2040.0,-29.475855383243005,5.1375671539215375,35.04860597851762,24.572875967156165,5.070323722600624,-26.021237472624904,-39.53702888740224,1.6157058107874618,-6.488743940313896,-6.488791660260957,40.09803813646182,41607.59300126705,25790.51578406676,25790.51578406676,67398.10878533381,77108.47663842709,77101.88437628423,25790.51578406676,102892.40016035098,102892.40016035098,102892.40016035098,130300.67294637956,125697.72331970905,4602.949626670515,0.0,90767.21839619266,55267.065675532736,39444.614134066585,27408.272786028578,66852.88692009516,20801.358594190915,1546.8280256120152,0.0,0.8787475760742194,2.7298965224568685,0.001494314320929203,1.0,1.0,-6.445888482254645,334539.3100691577,1558764.6943541006,4.659436566757625,1558764.6943541006,4.659436566757625,0.758944525858428,0.09240712185399137,3.9335015245864065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335015245864065,1.2841531965152013,1.2844698302331865,3.0631092421532924,6490.360921089301,15299.961567225831,6456.966979034027,0.00032341469450916947,23075.42474023485,2353.0384728969475,19300.306400562942,1968.0835352095714,0.8364009164654932,0.8364009164654932,35547.37924265111,35405.22815468563,1.0050212343458487,0.8,4290.192084590404,4273.035954225843,1.0050212343458487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.628639288692,4632.441516551485,6.215138275237959,5.1375671539215375,-3.6707668893443377,8.808334043265875,2.91340049482849,3.5,0.8324001413795685,0.6,0.00024655721406612323,1.0002652767337112,0.00024649182551976284,198.4901617403955,0.0,1.3015679777928673e-05,36.88643649064986,0.05530833648580885,8.308862727283013e-05,0.0001634685867932931,0.0006430039353734037,0.09240712188854955,0.09240712188854955,0.09240712188854955,0.09241512720543558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486794.05604095367,595.9576136963918,0.0,0.09240712188854955,0.09240712185399137,0.09240712185399137,0.37124495814381236,0.37124495814381236,0.5,10.219619842997842,0.06628236807523535,0.06628236807523535,7.105427357601002e-12,4.7719947076529934e-05,0.042903178006326925,7.105427357601002e-12,27408.272786028578,20801.358594190915,0.758944525858428,1.00815554705798,0.6223754114163814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483463280435145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.860743580335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95350383045184,260.95350383045184,-12.19649616954814,245.41258732693987,276.4944203339622,122793.72722860189,123026.66653167906,-232.93930307721797,0.0,nan,276.4944203339622,3.344420333962205,270.2780537325577,-2.871946267442297,264.0616871311182,-9.088312868881758,257.8453205297675,-15.304679470232486,251.6289539283654,-21.521046071634572,245.41258732693987,-27.737412673060106,1.0,1.0,26022.012520719443,26022.012520719443,275.6831174931167,2.5331174931167197,275.6831174931167,275.6831174931167,77097.32331229853,77101.88437628423,-4.561063985704095,0.0,8546.071908451686,8546.071908451686,0.8848855125355541,3953.1690322093386,275.6831174931167,2.5331174931167197,1.0,0.002,0.12201582570563402,0.004945264054808356,0.00018847973480278575,0.0018115202671288584,0.09423986740139287,0.09423986740139287,0.0,1.9316440807992663e-12,1.0,1.0000869091783462,0.0429031779992215,0.09240712185399137,0.0,8.022078323078221e-06,10.303093437183508,0.0,1600150.8515212145,266.6612560596861,4.7719939971102576e-05,1.0,1284342.1644916101,2598.799242096486,,,,,,,,,,,,,,,,,,,3.0,15299.961567225831,1546.8280256120152,0.37124495814381236,6.173730061729009,2.91340049482849
2041.0,-29.47840779932758,5.137225711927375,35.04863573381594,24.572539049573265,5.0701535515244185,-26.0235516642799,-39.53926783343775,1.6152974145951569,-6.488877552769338,-6.4889211126046575,40.09807068973364,41605.87072316503,25790.973029060828,25790.973029060828,67396.84375222586,77107.838271754,77101.5145740463,25790.973029060828,102892.48760310713,102892.48760310713,102892.48760310713,130300.93902196724,125697.84738416562,4603.09163780161,0.0,90767.52561237518,55266.28680485616,39445.82089724335,27408.451418860095,66854.27231610345,20801.481499035053,1546.8393384093145,0.0,0.8787467524632032,2.729883409116862,0.001494314320929203,1.0,1.0,-6.450106486561879,334537.6007953519,1558766.1008444023,4.659464577788829,1558766.1008444023,4.659464577788829,0.7589440636810767,0.09240802175879381,3.9335030651759735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335030651759735,1.2841552401675624,1.284471790416035,3.0631055670985012,6490.353134089193,15299.927850654127,6456.9562110429315,0.0003234156256352549,23075.493804989448,2353.0455155419486,19300.274214316967,1968.0802531258857,0.8363970183010258,0.8363970183010259,35547.39038059914,35405.22815468563,1.0050216279710242,0.8,4290.193428822735,4273.035954225843,1.0050216279710242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.738017168534,4632.441516551485,6.215084644465973,5.137225711927375,-3.6708775456411686,8.808103257568543,2.9135284839397877,3.5,0.8324367096970822,0.6,0.00024649182551976284,1.0002645579913867,0.0002464266313851394,198.492261687435,0.0,1.2978983143043091e-05,36.78243822738412,0.055321315468951894,8.30676606353215e-05,0.00016342416488444135,0.0006428294534967737,0.09240802179027646,0.09240802179027646,0.09240802179027646,0.09241527254201815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486793.16521486104,595.9579047371012,0.0,0.09240802179027646,0.09240802175879381,0.09240802175879381,0.3712480104119979,0.3712480104119979,0.5,10.219837365387171,0.060835223446417785,0.060835223446417785,-3.7402969610411674e-11,4.355983531922902e-05,0.038814626042778855,-3.7402969610411674e-11,27408.451418860095,20801.481499035053,0.7589440636810767,1.0081157331809252,0.6223367524881916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483615981063311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.75674531707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95211638418624,260.95211638418624,-12.197883615813737,245.4101205890035,276.4941121793667,122802.73687699858,123034.70451853404,-231.96764153548904,0.0,nan,276.4941121793667,3.344112179366732,270.2773138613071,-2.8726861386928704,264.0605155431711,-9.08948445682887,257.8437172251615,-15.30628277483845,251.6269189071076,-21.52308109289237,245.4101205890035,-27.73987941099648,1.0,1.0,26022.012520719443,26022.012520719443,275.6829447691692,2.5329447691692053,275.6829447691692,275.6829447691692,77096.77064985564,77101.5145740463,-4.743924190668622,0.0,8546.071908451686,8546.071908451686,0.8848854150682878,3953.1705805018532,275.6829447691692,2.5329447691692053,1.0,0.002,0.12200856804542884,0.0049452709373015375,0.0001884684736303924,0.001811531526778393,0.0942342368151962,0.0942342368151962,0.0,4.087854187095896e-13,1.0,1.0000786276981128,0.038814626080181824,0.09240802175879381,0.0,7.2576600575206485e-06,9.321322034916397,0.0,1600150.6889763905,266.66112244723064,4.3559872722198634e-05,1.0,1284342.6064379122,2598.7974530685747,,,,,,,,,,,,,,,,,,,3.0,15299.927850654127,1546.8393384093145,0.3712480104119979,6.173730061729009,2.9135284839397877
2042.0,-29.48095052630003,5.136880171466158,35.04866381945698,24.57203068714591,5.069804314687439,-26.025875042235317,-39.541515650320775,1.6147288304051823,-6.489037653264177,-6.489075862466007,40.0980820144561,41604.27962242194,25791.46485121146,25791.46485121146,67395.7444736334,77107.33043581537,77100.80018194637,25791.46485121146,102892.26503315783,102892.26503315783,102892.26503315783,130300.82896792151,125697.61050417068,4603.218463750834,0.0,90767.906509347,55265.58150207886,39447.02778585349,27408.563934763675,66855.59172061717,20801.554983765447,1546.8481212443828,0.0,0.8787458726685168,2.729867738249123,0.001494314320929203,1.0,1.0,-6.455405904839836,334535.5575053114,1558766.5901384517,4.659494499665266,1558766.5901384517,4.659494499665266,0.7589436291983827,0.09240887667812167,3.9335097262768093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335097262768093,1.2841580320892234,1.2844744993019876,3.0631040946551575,6490.350014158436,15299.894188739125,6456.942188465399,0.00032341535003593797,23075.551562258795,2353.0514051443456,19300.23229989433,1968.075979044254,0.836393108429998,0.836393108429998,35547.438538123424,35405.22815468563,1.005023329901923,0.8,4290.199240925734,4273.035954225843,1.005023329901923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.845929949141,4632.441516551485,6.215041542886281,5.136880171466158,-3.6710093048065118,8.80788947627267,2.9136547608614176,3.5,0.8324727888175479,0.6,0.0002464266313851394,1.0002635590705855,0.00024636170052432134,198.49435370166913,0.0,1.2940531230166405e-05,36.67346550629159,0.05533425600018206,8.304661584626364e-05,0.00016338001553887574,0.0006426568802014239,0.092408876690909,0.092408876690909,0.092408876690909,0.092415174231432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486792.30957763916,595.9581833044414,0.0,0.092408876690909,0.09240887667812167,0.09240887667812167,0.37125097419074937,0.37125097419074937,0.5,10.220026291581414,0.05545770134045824,0.05545770134045824,-7.156586434575729e-11,3.820920181851761e-05,0.03366995762615943,-7.156586434575729e-11,27408.563934763675,20801.554983765447,0.7589436291983827,1.008079395292371,0.6223006715172317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483768267891965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.64777259598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95071829511903,260.95071829511903,-12.199281704880946,245.40765997568155,276.49377661456083,122809.8594695047,123043.6064934637,-233.74702395899615,0.0,nan,276.49377661456083,3.343776614560852,270.27655328679606,-2.8734467132039185,264.05932995895785,-9.09067004104213,257.84210663122974,-15.307893368770237,251.62488330348805,-21.52511669651193,245.40765997568155,-27.742340024318423,1.0,1.0,26022.012520719443,26022.012520719443,275.68270642627147,2.5327064262714885,275.68270642627147,275.68270642627147,77095.91993329389,77100.80018194637,-4.880248652480077,0.0,8546.071908451686,8546.071908451686,0.8848849936455981,3953.1772749081933,275.68270642627147,2.5327064262714885,1.0,0.002,0.12200227229836764,0.00494526913185915,0.00018845868854513144,0.0018115413116453175,0.09422934427256571,0.09422934427256571,0.0,1.9044878521445874e-13,1.0,1.0000682068172557,0.033669957697725295,0.09240887667812167,0.0,6.295747014536927e-06,8.085899456234944,0.0,1600150.4936844264,266.6609623467358,3.820927338438196e-05,1.0,1284343.1347486712,2598.795314433981,,,,,,,,,,,,,,,,,,,3.0,15299.894188739125,1546.8481212443828,0.37125097419074937,6.173730061729009,2.9136547608614176
2043.0,-29.48348942078325,5.136531786096548,35.04868969278574,24.571621021628403,5.069558803682298,-26.02818459832288,-39.543749986309535,1.614253981255565,-6.489139313299745,-6.489171566795232,40.09807433884721,41602.62238166577,25791.806245483895,25791.806245483895,67394.42862714967,77106.75093406519,77100.03069723357,25791.806245483895,102891.83694271746,102891.83694271746,102891.83694271746,130300.39048173203,125697.06390367003,4603.326578061999,0.0,90768.2460877432,55264.84207362935,39448.22668234872,27408.553539014574,66856.7802213633,20801.542977469097,1546.8496638408342,0.0,0.8787453843053019,2.729858081819684,0.001494314320929203,1.0,1.0,-6.461087467767243,334534.29384772305,1558766.2585074152,4.659511108947626,1558766.2585074152,4.659511108947626,0.7589434790077207,0.0924096415626153,3.933513748957554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933513748957554,1.2841603853912915,1.284476769798022,3.0631016138681058,6490.344757668359,15299.860635848798,6456.9297201501995,0.00032341563100812636,23075.614293149043,2353.0578019149298,19300.19503126582,1968.072178701781,0.8363892196358944,0.8363892196358944,35547.46762074771,35405.22815468563,1.0050243577087108,0.8,4290.202750890383,4273.035954225843,1.0050243577087108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.952298018856,4632.441516551485,6.21496450882017,5.136531786096548,-3.6710980153032007,8.807629801399749,2.9137792323421627,3.5,0.8325083520977608,0.6,0.00024636170052432134,1.0002631672382332,0.00024629688325377,198.49644260129512,0.0,1.288840925336946e-05,36.52575182404905,0.05534714440943543,8.302570215373949e-05,0.00016333599837058187,0.0006424843952903923,0.0924096415759543,0.0924096415759543,0.0924096415759543,0.0924148881301368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486791.51401233865,595.9584414225953,0.0,0.0924096415759543,0.0924096415626153,0.0924096415626153,0.3712538253840176,0.3712538253840176,0.5,10.220183692746495,0.050017206317022556,0.050017206317022556,-4.001776687800884e-11,3.225349547619771e-05,0.028084099027978482,-4.001776687800884e-11,27408.553539014574,20801.542977469097,0.7589434790077207,1.0080417932782018,0.6222648210685465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483919979664845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.500058913734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9493212762712,260.9493212762712,-12.2006787237288,245.40520597836627,276.49343657417904,122818.23419492952,123051.80228419606,-233.56808926654142,0.0,nan,276.49343657417904,3.3434365741790657,270.2757904550273,-2.8742095449727003,264.0581443358106,-9.091855664189382,257.8404982166894,-15.309501783310566,251.62285209755464,-21.527147902445336,245.40520597836627,-27.74479402163371,1.0,1.0,26022.012520719443,26022.012520719443,275.6825206823637,2.5325206823637245,275.6825206823637,275.6825206823637,77095.19330114977,77100.03069723357,-4.837396083792555,0.0,8546.071908451686,8546.071908451686,0.884884739145726,3953.1813177023414,275.6825206823637,2.5325206823637245,1.0,0.002,0.12199702098140563,0.004945273746494414,0.00018845053968518028,0.0018115494625301736,0.09422526984259014,0.09422526984259014,0.0,2.215353768486583e-12,1.0,1.0000568920406838,0.02808409906799625,0.0924096415626153,0.0,5.251319677169549e-06,6.744498091511784,0.0,1600150.3660203582,266.66086068670023,3.225353549396459e-05,1.0,1284343.4614795828,2598.7939918083166,,,,,,,,,,,,,,,,,,,3.0,15299.860635848798,1546.8496638408342,0.3712538253840176,6.173730061729009,2.9137792323421627
2044.0,-29.48601675070052,5.136180528805462,35.048714045531,24.57137902909892,5.0694782429485405,-26.030467251363124,-39.54595767483113,1.6139287424276583,-6.4892490013954784,-6.489276304411422,40.0980822011172,41600.83503641629,25792.150868589408,25792.150868589408,67392.9859050057,77106.05052781495,77099.48392483054,25792.150868589408,102891.63479341994,102891.63479341994,102891.63479341994,130300.25865913958,125696.83537859158,4603.423280548006,0.0,90768.5020565162,55264.007623608195,39449.43825878667,27408.623865719634,66858.06212450631,20801.58864937242,1546.855300912558,0.0,0.8787447880887465,2.729847493186804,0.001494314320929203,1.0,1.0,-6.465730040643052,334532.91092108516,1558766.5982035117,4.659531386349063,1558766.5982035117,4.659531386349063,0.7589431979979583,0.09241040035286052,3.933511046028715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933511046028715,1.2841620392340993,1.2844783408080829,3.063095564150722,6490.331939043169,15299.82707497844,6456.922563851941,0.0003234178695938091,23075.695223522092,2353.066054516282,19300.173640611425,1968.0699974620718,0.8363853592995062,0.8363853592995062,35547.44807948499,35405.22815468563,1.0050236671024249,0.8,4290.200392466993,4273.035954225843,1.0050236671024249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.057438768405,4632.441516551485,6.214890094688338,5.136180528805462,-3.6711950571334664,8.807375585938928,2.913902269708107,3.5,0.8325435056308877,0.6,0.00024629688325377,1.000261973789033,0.0002462323768250305,198.49852202432535,0.0,1.286599762356711e-05,36.46223726518919,0.055360010407059,8.300504266674631e-05,0.00016329184058702369,0.0006423102586754177,0.09241040038211525,0.09241040038211525,0.09241040038211525,0.09241480374660331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486790.91545062594,595.9586362914421,0.0,0.09241040038211525,0.09241040035286052,0.09241040035286052,0.37125655197622787,0.37125655197622787,0.5,10.220315796167505,0.04476051694041416,0.04476051694041416,-1.3642420526593924e-12,2.7303015940560726e-05,0.02354626376836677,-1.3642420526593924e-12,27408.623865719634,20801.58864937242,0.7589431979979583,1.008000886706875,0.6222261566442834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484071465793236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.436544354874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.947941179882,260.947941179882,-12.202058820117998,245.40276089121568,276.49312146855533,122828.26961969063,123059.00843695135,-230.73881726071082,0.0,nan,276.49312146855533,3.3431214685553527,270.2750493531129,-2.8749506468871004,264.05697723761983,-9.093022762380144,257.8389051221053,-15.311094877894675,251.62083300668291,-21.529166993317062,245.40276089121568,-27.7472391087843,1.0,1.0,26022.012520719443,26022.012520719443,275.68235196536506,2.5323519653650806,275.68235196536506,275.68235196536506,77094.89889781928,77099.48392483054,-4.585027011256898,0.0,8546.071908451686,8546.071908451686,0.8848849101498663,3953.178601258858,275.68235196536506,2.5323519653650806,1.0,0.002,0.12199261814030453,0.004945273120689603,0.00018844369798176567,0.0018115563035635753,0.09422184899088283,0.09422184899088283,0.0,1.545341112019205e-12,1.0,1.0000476999268173,0.023546263769731013,0.09241040035286052,0.0,4.402842689194968e-06,5.654763794115165,0.0,1600150.2303845,266.6607509986045,2.730301730480278e-05,1.0,1284343.8190495747,2598.7925443453983,,,,,,,,,,,,,,,,,,,3.0,15299.82707497844,1546.855300912558,0.37125655197622787,6.173730061729009,2.913902269708107
2045.0,-29.488537881788247,5.135825929147252,35.04873773529034,24.57105031879621,5.069313017835897,-26.03275279176207,-39.54816941460592,1.613527926469646,-6.489390986992078,-6.489414578040696,40.09811177268189,41599.131387894355,25792.551949204415,25792.551949204415,67391.68333709877,77105.41740780523,77099.17123482755,25792.551949204415,102891.72318403196,102891.72318403196,102891.72318403196,130300.53852151145,125697.02543608786,4603.513085423596,0.0,90768.80276644418,55263.235862880814,39450.62989284818,27408.81533747949,66859.44523032766,20801.71989577876,1546.8675180927519,0.0,0.878743928084047,2.7298334767639902,0.001494314320929203,1.0,1.0,-6.469211824915874,334531.08520033216,1558767.8758669856,4.659560635250162,1558767.8758669856,4.659560635250162,0.7589426846673659,0.09241118159352422,3.9335121943054885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335121943054885,1.2841640456645087,1.2844802648915465,3.063091672427285,6490.3236929482,15299.793661155072,6456.912263900892,0.0003234189288979646,23075.76493543083,2353.0731631526396,19300.142853368467,1968.066858036992,0.836381498397688,0.836381498397688,35547.45638113862,35405.22815468563,1.0050239604905253,0.8,4290.201394388639,4273.035954225843,1.0050239604905253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.161341244809,4632.441516551485,6.214831142316057,5.135825929147252,-3.671319114140905,8.807145043288157,2.9140238600687907,3.5,0.8325782457339402,0.6,0.0002462323768250305,1.0002613365493236,0.000246168044117827,198.50059638515143,0.0,1.2804430765852413e-05,36.28775679042574,0.05537281483782485,8.298435003320799e-05,0.00016324802679182254,0.000642138104081943,0.09241118162245215,0.09241118162245215,0.09241118162245215,0.09241496869323325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486790.5109256692,595.9587691772821,0.0,0.09241118162245215,0.09241118159352422,0.09241118159352422,0.3712591786355897,0.3712591786355897,0.5,10.220429407855294,0.039898591759992996,0.039898591759992996,-4.035882739117369e-12,2.359104860261141e-05,0.02020275312480635,-4.035882739117369e-12,27408.81533747949,20801.71989577876,0.7589426846673659,1.007960552244153,0.6221878037513966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484222264906366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.262063880116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9465677959459,260.9465677959459,-12.203432204054081,245.40032339521738,276.49281219667563,122837.248622382,123066.86518971458,-229.61656733257288,0.0,nan,276.49281219667563,3.342812196675652,270.27431443636954,-2.875685563630441,264.0558166761029,-9.094183323897084,257.8373189157995,-15.312681084200506,251.61882115551072,-21.53117884448926,245.40032339521738,-27.749676604782593,1.0,1.0,26022.012520719443,26022.012520719443,275.6821771029958,2.5321771029958313,275.6821771029958,275.6821771029958,77094.37689734298,77099.17123482755,-4.794337484563584,0.0,8546.071908451686,8546.071908451686,0.8848848375027165,3953.179755277016,275.6821771029958,2.5321771029958313,1.0,0.002,0.12198884046230357,0.0049452637124309,0.000188437808988906,0.0018115621912751503,0.094218904494453,0.094218904494453,0.0,2.640561380662376e-13,1.0,1.0000409269687143,0.020202753128842232,0.09241118159352422,0.0,3.777677794973158e-06,4.851838909626864,0.0,1600150.0586660716,266.6606090130079,2.3591052638494148e-05,1.0,1284344.2911100201,2598.7906334206145,,,,,,,,,,,,,,,,,,,3.0,15299.793661155072,1546.8675180927519,0.3712591786355897,6.173730061729009,2.9140238600687907
2046.0,-29.491041640634574,5.135468391693007,35.048760350663265,24.570536717679374,5.068953363093458,-26.035042140188306,-39.55038545010609,1.6129538628627929,-6.489519849195403,-6.489539138702352,40.09812814620807,41597.57597315204,25792.904496455016,25792.904496455016,67390.48046960705,77104.92805412535,77098.73879392853,25792.904496455016,102891.64329038354,102891.64329038354,102891.64329038354,130300.58492844818,125696.99405690667,4603.590871541519,0.0,90769.18226945055,55262.544185811,39451.82009293284,27408.941638064643,66860.76173099747,20801.804779988088,1546.8763119810985,0.0,0.8787431923462797,2.729820863132014,0.001494314320929203,1.0,1.0,-6.473150846248075,334529.44054717274,1558768.583299391,4.659585657841632,1558768.583299391,4.659585657841632,0.7589422844076263,0.09241191533382256,3.9335187461091317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335187461091317,1.2841668614538415,1.2844829987560222,3.0630900579819387,6490.32027213224,15299.760287270592,6456.898590952386,0.0003234187400024034,23075.822978913104,2353.0790819406325,19300.10198401039,1968.0626905222875,0.8363776235260167,0.8363776235260167,35547.503748459,35405.22815468563,1.005025634495669,0.8,4290.207111122398,4273.035954225843,1.005025634495669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.263880150128,4632.441516551485,6.214762540718738,5.135468391693007,-3.6714343730181067,8.806902764711115,2.9141438567199063,3.5,0.8326125304914018,0.6,0.000246168044117827,1.000259540866243,0.0002461041700283519,198.50265648987474,0.0,1.2770080746967633e-05,36.19040883690627,0.05538558491857182,8.29636219918786e-05,0.00016320442212594842,0.0006419676538803261,0.09241191532792675,0.09241191532792675,0.09241191532792675,0.09241498967306543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486790.1456381256,595.9588886677714,0.0,0.09241191532792675,0.09241191533382256,0.09241191533382256,0.37126173241003474,0.37126173241003474,0.5,10.220521638250018,0.03524123052517325,0.03524123052517325,-6.360778570524417e-11,1.9289506951736257e-05,0.016388292454280418,-6.360778570524417e-11,27408.941638064643,20801.804779988088,0.7589422844076263,1.0079227146819056,0.6221522892681447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448437269713215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.16471592659,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9451838078251,260.9451838078251,-12.20481619217486,245.3978933432848,276.4924742723679,122844.1953988122,123075.5848777849,-231.38947897271493,0.0,nan,276.4924742723679,3.3424742723678946,270.2735580865219,-2.876441913478061,264.05464190076566,-9.095358099234318,257.83572571491584,-15.314274285084139,251.61680952909455,-21.533190470905424,245.3978933432848,-27.75210665671517,1.0,1.0,26022.012520719443,26022.012520719443,275.68200194120374,2.5320019412037595,275.68200194120374,275.68200194120374,77093.28529608442,77098.73879392853,-5.453497844107915,0.0,8546.071908451686,8546.071908451686,0.8848844229946926,3953.186339839677,275.68200194120374,2.5320019412037595,1.0,0.002,0.12198577602263895,0.004945253811577074,0.00018843302705961757,0.0018115669728640494,0.09421651352980878,0.09421651352980878,0.0,-7.633303711340744e-14,1.0,1.000033199898012,0.016388292517888203,0.09241191533382256,0.0,3.064439702868408e-06,3.935796940967043,0.0,1600149.901485388,266.6604801508046,1.9289570559521962e-05,1.0,1284344.7163548423,2598.788912009618,,,,,,,,,,,,,,,,,,,4.0,15299.760287270592,1546.8763119810985,0.37126173241003474,6.173730061729009,2.9141438567199063
2047.0,-29.493546257992396,5.135108624978101,35.04878089257366,24.570306250266754,5.068889184220565,-26.037302713781823,-39.55257445396853,1.6126456387903019,-6.489619023417788,-6.489632443627091,40.0981135365251,41595.81967502557,25793.17199948399,25793.17199948399,67388.99167450955,77104.22745562575,77097.98828337343,25793.17199948399,102891.16028285743,102891.16028285743,102891.16028285743,130300.07830622703,125696.42707426831,4603.651231958726,0.0,90769.43894468462,55261.74522965647,39452.99301669794,27408.918023369606,66861.91104006754,20801.7829448903,1546.8772487609774,0.0,0.878742743280888,2.7298114497682464,0.001494314320929203,1.0,1.0,-6.478350352603286,334528.20858934557,1558767.9520750605,4.6596009306603685,1558767.9520750605,4.6596009306603685,0.7589421416472595,0.09241256200219747,3.9335170156825146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335170156825146,1.2841684338430475,1.2844844895029606,3.06308495989964,6490.309469907602,15299.727177372311,6456.890234089443,0.00032342047072444514,23075.898383761018,2353.086771095228,19300.07700478781,1968.0601433504623,0.8363738080234254,0.8363738080234254,35547.491238062416,35405.22815468563,1.0050251923665676,0.8,4290.205601250066,4273.035954225843,1.0050251923665676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.365155078918,4632.441516551485,6.214675344389918,5.135108624978101,-3.6715273082989257,8.806635933277027,2.9142623761364543,3.5,0.8326463931818441,0.6,0.0002461041700283519,1.000259635186254,0.0002460402893120104,198.5047173384764,0.0,1.2679176441685813e-05,35.93278603573759,0.05539826409501351,8.294315149393542e-05,0.00016316101853441645,0.0006417966427012173,0.0924125620355436,0.0924125620355436,0.0924125620355436,0.09241467973330167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486789.76887065865,595.9590103709007,0.0,0.0924125620355436,0.09241256200219747,0.09241256200219747,0.3712642015376922,0.3712642015376922,0.5,10.220585172782451,0.030482820045619974,0.030482820045619974,3.660716174636036e-11,1.3420209313608211e-05,0.01128209102381561,3.660716174636036e-11,27408.918023369606,20801.7829448903,0.7589421416472595,1.007883122486974,0.6221153273662628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448452209572778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.907093125425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9438179269216,260.9438179269216,-12.206182073078367,245.3954719197866,276.4921639340698,122854.33774185469,123082.69985705522,-228.36211520052817,0.0,nan,276.4921639340698,3.342163934069845,270.2728255311526,-2.877174468847386,264.0534871284085,-9.096512871591472,257.83414872548246,-15.315851274517513,251.61481032262972,-21.535189677370255,245.3954719197866,-27.75452808021339,1.0,1.0,26022.012520719443,26022.012520719443,275.6818208169202,2.5318208169202308,275.6818208169202,275.6818208169202,77093.08831150664,77097.98828337343,-4.89997186679102,0.0,8546.071908451686,8546.071908451686,0.8848845324723003,3953.184600760927,275.6818208169202,2.5318208169202308,1.0,0.002,0.12198366637853206,0.004945245618091406,0.00018842973212422037,0.0018115702699716839,0.09421486606211019,0.09421486606211019,0.0,2.095904179377772e-12,1.0,1.000022855919865,0.011282090987208448,0.09241256200219747,0.0,2.109646488067559e-06,2.7095139923294758,0.0,1600149.776857652,266.6603809765822,1.3420172706446465e-05,1.0,1284345.034893214,2598.787622552429,,,,,,,,,,,,,,,,,,,3.0,15299.727177372311,1546.8772487609774,0.3712642015376922,6.173730061729009,2.9142623761364543
