time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2048.0,-29.49604414850883,5.134745742365006,35.048800907264784,24.569977225642674,5.068718676154721,-26.03956786610433,-39.55476785833014,1.6122423921977176,-6.489771068986045,-6.4897809800203765,40.09813940461953,41594.13422314511,25793.54590327941,25793.54590327941,67387.68012642453,77103.60249397867,77097.67109247032,25793.54590327941,102891.21699574974,102891.21699574974,102891.21699574974,130300.33121414924,125696.62363780753,4603.707576341711,0.0,90769.7344816806,55260.97818747007,39454.17366023392,27409.1142183995,66863.28787863342,20801.916716994234,1546.8899903136662,0.0,0.8787418418311432,2.72979638684719,0.001494314320929203,1.0,1.0,-6.481499993582361,334526.2473837842,1558769.0697282592,4.659631589206709,1558769.0697282592,4.659631589206709,0.7589415896931864,0.09241326704861116,3.933517567795254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933517567795254,1.2841704503609805,1.2844864244791938,3.063080579910199,6490.300189235561,15299.693966816554,6456.880758984526,0.0003234218041386258,23075.970277808432,2353.0941022478046,19300.048683065143,1968.0572553384839,0.8363699749442607,0.8363699749442607,35547.49522965008,35405.22815468563,1.005025333433,0.8,4290.206082992409,4273.035954225843,1.005025333433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.465344546915,4632.441516551485,6.214615413466405,5.134745742365006,-3.671663541121686,8.80640928348669,2.9143796271636124,3.5,0.8326798934753178,0.6,0.0002460402893120104,1.0002589430684203,0.0002459765953776437,198.50677268944895,0.0,1.2680623540750075e-05,35.936887114485714,0.055410944718554254,8.292264452759463e-05,0.00016311764478441575,0.0006416261213768853,0.09241326708186655,0.09241326708186655,0.09241326708186655,0.09241483620320283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486789.6670685073,595.9590447151242,0.0,0.09241326708186655,0.09241326704861116,0.09241326704861116,0.37126655648699125,0.37126655648699125,0.5,10.220632246825716,0.026095812418247988,0.026095812418247988,-7.219114195322618e-12,9.911034339893376e-06,0.008280986438023774,-7.219114195322618e-12,27409.1142183995,20801.916716994234,0.7589415896931864,1.0078427529430345,0.6220773094294213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448467154848823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.91119420417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9424578063461,260.9424578063461,-12.207542193653865,245.39305775122406,276.4918578614866,122863.11705033648,123090.51610132362,-227.39905098712447,0.0,nan,276.4918578614866,3.3418578614866306,270.2720978393971,-2.8779021606029005,264.05233781743965,-9.097662182560327,257.83257779526997,-15.317422204730008,251.61281777325917,-21.53718222674081,245.39305775122406,-27.756942248775914,1.0,1.0,26022.012520719443,26022.012520719443,275.6816351651239,2.53163516512393,275.6816351651239,275.6816351651239,77092.59455494219,77097.67109247032,-5.0765375281334855,0.0,8546.071908451686,8546.071908451686,0.884884497542197,3953.1851556342303,275.6816351651239,2.53163516512393,1.0,0.002,0.12198211790156634,0.004945224928891178,0.00018842728263900456,0.0018115727180140584,0.09421364131950227,0.09421364131950227,0.0,6.530626733836087e-13,1.0,1.000016776253381,0.008280986445242888,0.09241326704861116,0.0,1.5484777226869161e-06,1.988780460002864,0.0,1600149.5936380117,266.66022893101393,9.911041559007572e-06,1.0,1284345.5419894161,2598.7855698068083,,,,,,,,,,,,,,,,,,,3.0,15299.693966816554,1546.8899903136662,0.37126655648699125,6.173730061729009,2.9143796271636124
2049.0,-29.498536608134255,5.134380018928905,35.048819760597056,24.569493799377256,5.06839596464715,-26.041843350851718,-39.556966501381225,1.611702707451288,-6.4899171814038255,-6.489922533121912,40.09814591801891,41592.561612007106,25793.886813540685,25793.886813540685,67386.44842554779,77103.095869161,77097.12650374434,25793.886813540685,102891.01331728502,102891.01331728502,102891.01331728502,130300.2370486146,125696.48547195824,4603.75157665636,0.0,90770.10854409552,55260.28455424728,39455.359988720265,27409.22373132958,66864.58372004985,20801.988182977915,1546.8984408079557,0.0,0.8787410516387897,2.7297820482695676,0.001494314320929203,1.0,1.0,-6.4854857692433825,334524.37839049764,1558769.3511457182,4.659658463892675,1558769.3511457182,4.659658463892675,0.7589411647291786,0.09241392048175297,3.9335246003424738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335246003424738,1.2841731041796347,1.2844889971525326,3.063079726198843,6490.29838032364,15299.660807534608,6456.86605578819,0.000323421204439122,23076.024117452467,2353.099592363597,19300.004734227354,1968.0527738042406,0.8363661190504087,0.8363661190504088,35547.546072569115,35405.22815468563,1.0050271302695444,0.8,4290.212219194105,4273.035954225843,1.0050271302695444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.564216888547,4632.441516551485,6.214549508374302,5.134380018928905,-3.6717960206689977,8.806176039597903,2.914495338616959,3.5,0.8327129538905597,0.6,0.0002459765953776437,1.0002583852742406,0.00024591305506547123,198.50882360887502,0.0,1.2643677351025386e-05,35.83218161280595,0.05542358839590528,8.290209328622071e-05,0.000163074502091423,0.0006414575656652125,0.0924139204814505,0.0924139204814505,0.0924139204814505,0.09241477253071848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486789.57537324575,595.9590748275657,0.0,0.0924139204814505,0.09241392048175297,0.09241392048175297,0.37126884604265786,0.37126884604265786,0.5,10.220657809357458,0.02181484980417281,0.02181484980417281,-6.997424861765467e-11,5.3517180731432745e-06,0.004436763878516103,-6.997424861765467e-11,27409.22373132958,20801.988182977915,0.7589411647291786,1.0078048000370854,0.6220417341734719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484820602778505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.806488702496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9410890557894,260.9410890557894,-12.208910944210572,245.39064907291697,276.49152903867633,122870.3351763292,123099.17708051887,-228.8419041896712,0.0,nan,276.49152903867633,3.341529038676356,270.27135304549984,-2.878646954500141,264.05117705241844,-9.098822947581539,257.8310010591683,-15.318998940831705,251.61082506605658,-21.5391749339434,245.39064907291697,-27.759350927083005,1.0,1.0,26022.012520719443,26022.012520719443,275.68142988815816,2.5314298881581863,275.68142988815816,275.68142988815816,77091.72062387418,77097.12650374434,-5.405879870158969,0.0,8546.071908451686,8546.071908451686,0.8848840526192288,3953.192223344186,275.68142988815816,2.5314298881581863,1.0,0.002,0.12198128825818534,0.00494520249158072,0.000188425946250909,0.0018115740542431393,0.0942129731254545,0.0942129731254545,0.0,4.940483785964567e-13,1.0,1.0000089884847314,0.004436763948490352,0.09241392048175297,0.0,8.296440287242999e-07,1.06555001066003,0.0,1600149.415870326,266.66008281859615,5.351788047391892e-06,1.0,1284346.0252446707,2598.783613572481,,,,,,,,,,,,,,,,,,,3.0,15299.660807534608,1546.8984408079557,0.37126884604265786,6.173730061729009,2.914495338616959
2050.0,-29.501018109724825,5.134012268105033,35.04883682348422,24.5692141232081,5.068275416786376,-26.04408875711161,-39.55914181480182,1.6113460628335752,-6.490026906452215,-6.490026906414756,40.0981319520886,41590.857648122896,25794.13009064136,25794.13009064136,67384.98773876426,77102.4411811859,77096.43016654215,25794.13009064136,102890.5602571835,102890.5602571835,102890.5602571835,130299.78216331464,125696.00187948151,4603.78028383313,0.0,90770.38282421233,55259.50626224555,39456.52951329642,27409.22190613113,66865.75141942754,20801.981209103087,1546.9007314509079,0.0,0.8787405402677895,2.729771503320722,0.001494314320929203,1.0,1.0,-6.490026906452215,334523.0003063031,1558768.7477353285,4.659675855794834,1558768.7477353285,4.659675855794834,0.7589409608322344,0.09241449987155442,3.933523765739647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933523765739647,1.2841749022012632,1.2844907140153332,3.063074787551924,6490.28791592344,15299.627673788496,6456.857449607712,0.000323422846621816,23076.09874250859,2353.1072020015595,19299.979009777977,1968.0501506404305,0.8363622995868618,0.8363622995868618,35547.54003867614,35405.22815468563,1.005026917026062,0.8,4290.211490967147,4273.035954225843,1.005026917026062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.661838632644,4632.441516551485,6.2144619565391395,5.134012268105033,-3.67190163143827,8.805913899543302,2.9146095882843435,3.5,0.8327455966526696,0.6,0.00024591305506547123,1.00025725437388,0.00024584980912675585,198.51086554838272,0.0,1.2613312621095917e-05,35.74612796818583,0.055436201708526374,8.288176474588151e-05,0.00016303129031958972,0.0006412874550313062,0.09241449990787574,0.09241449990787574,0.09241449990787574,0.09241449860685884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486789.50804491277,595.9590960197991,0.0,0.09241449990787574,0.09241449987155442,0.09241449987155442,0.3712710497957311,0.3712710497957311,0.5,10.220657772963277,0.01746751649181988,0.01746751649181988,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,27409.22190613113,20801.981209103087,0.7589409608322344,1.0077653553323542,0.6220053878888866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448496933590942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.720435057876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.939732619036,260.939732619036,-12.210267380963955,245.3882486172478,276.4912166208433,122879.73842656851,123106.52158474467,-226.78315817616306,0.0,nan,276.4912166208433,3.3412166208433405,270.2706230200945,-2.879376979905487,264.0500294194341,-9.099970580565866,257.82943581864095,-15.320564181359032,251.60884221795544,-21.541157782044536,245.3882486172478,-27.76175138275218,1.0,1.0,26022.012520719443,26022.012520719443,275.6812440344835,2.5312440344835068,275.6812440344835,275.6812440344835,77091.38066497093,77096.43016654215,-5.049501571222208,0.0,8546.071908451686,8546.071908451686,0.8848841054214358,3953.1913845683453,275.6812440344835,2.5312440344835068,1.0,0.002,0.12198130865125352,0.004945183285754814,0.0001884259373255024,0.0018115740643758547,0.09421296866275121,0.09421296866275121,0.0,1.7013569372781312e-12,0.9999997793429078,0.9999997793429078,0.0,0.09241447947963961,2.039191481449444e-08,0.0,0.0,0.0,1600149.279406243,266.65997309354776,0.0,1.0,1284346.3815693867,2598.7821711588076,,,,,,,,,,,,,,,,,,,3.0,15299.627673788496,1546.9007314509079,0.3712710497957311,6.173730061729009,2.9146095882843435
2051.0,-29.50349329630116,5.13364191915569,35.04885316168286,24.56887043025347,5.068092155716893,-26.04633475107723,-39.56131332144139,1.6109336087840653,-6.490168750238638,-6.490168750204444,40.09814516313636,41589.19489396932,25794.441860866908,25794.441860866908,67383.63675483622,77101.83664232744,77096.0293910507,25794.441860866908,102890.47125191761,102890.47125191761,102890.47125191761,130299.84145552441,125696.03817032256,4603.803285201848,0.0,90770.6897458025,55258.753001590856,39457.7074935685,27409.3702036068,66867.0776971753,20802.080481768768,1546.9110818513184,0.0,0.8787397230613633,2.729757074813453,0.001494314320929203,1.0,1.0,-6.490168750238638,334521.1274900909,1558769.3185305519,4.659703649291106,1558769.3185305519,4.659703649291106,0.7589404764590841,0.09241511151834457,3.9335257459988964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335257459988964,1.2841769604619404,1.2844926915589843,3.063071420144417,6490.28078079101,15299.59467648636,6456.846568530496,0.0003234236310431472,23076.16515237828,2353.1139739236414,19299.94648551002,1968.0468340880955,0.8363584832257506,0.8363584832257507,35547.55435527278,35405.22815468563,1.0050274229881375,0.8,4290.213218828691,4273.035954225843,1.0050274229881375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.7584154603455,4632.441516551485,6.214392474587356,5.13364191915569,-3.6720369321548736,8.805678851310564,2.9147226168173566,3.5,0.8327778905192448,0.6,0.00024584980912675585,1.0002566048184445,0.00024578673906520195,198.51290232816618,0.0,1.2555006036808615e-05,35.580887108315615,0.05544875671456318,8.286147637597546e-05,0.0001629883327507804,0.0006411188031726298,0.09241511156491355,0.09241511156491355,0.09241511156491355,0.09241454254398494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486789.65414984635,595.9590491946475,0.0,0.09241511156491355,0.09241511151834457,0.09241511151834457,0.37127315115275406,0.37127315115275406,0.5,10.22064070396619,0.013386757364287405,0.013386757364287405,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,27409.3702036068,20802.080481768768,0.7589404764590841,1.0077251627475077,0.6219681841386377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485117418029851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.555194198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93838113006865,260.93838113006865,-12.211618869931328,245.3858554098211,276.4909068503399,122888.36834048973,123114.32427253491,-225.95593204519304,0.0,nan,276.4909068503399,3.340906850339934,270.2698965622164,-2.880103437783589,264.0488862741408,-9.101113725859193,257.8278759859721,-15.32212401402785,251.60686569792165,-21.54313430207833,245.3858554098211,-27.764144590178887,1.0,1.0,26022.012520719443,26022.012520719443,275.68105529482216,2.531055294822181,275.68105529482216,275.68105529482216,77090.86651561152,77096.0293910507,-5.162875439185882,0.0,8546.071908451686,8546.071908451686,0.8848839801378183,3953.193374728891,275.68105529482216,2.531055294822181,1.0,0.002,0.12198190608580053,0.004945154777525578,0.00018842680524907936,0.0018115731961962126,0.09421340262453967,0.09421340262453967,0.0,1.4452918029039807e-12,0.9999935353208068,0.9999935353208068,0.0,0.092414514084296,5.974340485685595e-07,0.0,0.0,0.0,1600149.1131604144,266.65983124976134,0.0,1.0,1284346.8658161382,2598.780210914567,,,,,,,,,,,,,,,,,,,3.0,15299.59467648636,1546.9110818513184,0.37127315115275406,6.173730061729009,2.9147226168173566
2052.0,-29.505961031380355,5.133269263682937,35.04886846929947,24.568513745348923,5.067888697760875,-26.048576058339574,-39.563484059739835,1.6105037233426651,-6.49030171060474,-6.490301710613735,40.098148096861514,41587.55127085936,25794.718640467345,25794.718640467345,67382.2699113267,77101.24306303597,77095.53327790678,25794.718640467345,102890.25191837412,102890.25191837412,102890.25191837412,130299.72120815497,125695.90554636731,4603.815661787648,0.0,90770.99356753858,55258.00449288502,39458.87674961507,27409.46928978084,66868.34603939591,20802.144655001328,1546.9188829986983,0.0,0.8787389929178586,2.729743549992279,0.001494314320929203,1.0,1.0,-6.49030171060474,334519.371972464,1558769.4452848707,4.65972848177289,1558769.4452848707,4.65972848177289,0.7589400741428094,0.09241568386465611,3.9335268254726765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335268254726765,1.2841790998368732,1.284494750462438,3.063067157822725,6490.27174944281,15299.56172297829,6456.8370415008,0.00032342490776950925,23076.23605862431,2353.1212043485093,19299.91800858071,1968.043930249444,0.8363546793138186,0.8363546793138186,35547.562159498164,35405.22815468563,1.0050276987968703,0.8,4290.2141607160165,4273.035954225843,1.0050276987968703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.853797424384,4632.441516551485,6.214316354980522,5.133269263682937,-3.6721668322777576,8.805436095960694,2.91483424866448,3.5,0.8328097853327086,0.6,0.00024578673906520195,1.0002558373850539,0.0002457238737119062,198.5149330127338,0.0,1.252022096908184e-05,35.482306226377936,0.05546127693553227,8.284119977291466e-05,0.0001629455392922873,0.0006409506498973242,0.09241568391455492,0.09241568391455492,0.09241568391455492,0.09241447392960449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486789.8432474078,595.9589878970894,0.0,0.09241568391455492,0.09241568386465611,0.09241568386465611,0.3712751842168035,0.3712751842168035,0.5,10.220604404032766,0.009433055086788045,0.009433055086788045,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27409.46928978084,20802.144655001328,0.7589400741428094,1.0076856076510103,0.6219318068127151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448526512617925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.45661331606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93703253065985,260.93703253065985,-12.212967469340128,245.38346923620858,276.49059582510756,122896.69966153539,123122.17249177827,-225.47283024288058,0.0,nan,276.49059582510756,3.3405958251075845,270.26917050736506,-2.8808294926349163,264.04774518952706,-9.102254810472914,257.8263198717509,-15.323680128249066,251.60489455399997,-21.545105446000008,245.38346923620858,-27.766530763791394,1.0,1.0,26022.012520719443,26022.012520719443,275.68086428281333,2.5308642828133543,275.68086428281333,275.68086428281333,77090.30217843548,77095.53327790678,-5.231099471304333,0.0,8546.071908451686,8546.071908451686,0.8848839118435337,3953.19445960004,275.68086428281333,2.5308642828133543,1.0,0.002,0.12198314562292831,0.004945125187826971,0.0001884286684757279,0.0018115713321035587,0.09421433423786395,0.09421433423786395,0.0,5.792866186737911e-13,0.9999865873730083,0.9999865873730083,0.0,0.09241444432756024,1.2395370958619718e-06,0.0,0.0,0.0,1600148.9573260015,266.65969828939524,0.0,1.0,1284347.3197350372,2598.778373440252,,,,,,,,,,,,,,,,,,,3.0,15299.56172297829,1546.9188829986983,0.3712751842168035,6.173730061729009,2.91483424866448
2053.0,-29.508409875535147,5.132894098727488,35.04888244053361,24.567876650858693,5.067398872287026,-26.05082900072634,-39.56566398320717,1.6098179984510201,-6.490452470796811,-6.490452470733583,40.09814014566153,41586.129412890485,25795.019799717073,25795.019799717073,67381.14921260756,77100.86626527239,77094.85261586517,25795.019799717073,102889.87241558224,102889.87241558224,102889.87241558224,130299.41353605603,125695.59681888942,4603.816717166609,0.0,90771.42777027554,55257.3881036603,39460.04407401693,27409.541120473783,66869.5851944907,20802.187943642177,1546.9258310577377,0.0,0.8787382078513079,2.7297282146243664,0.001494314320929203,1.0,1.0,-6.490452470796811,334517.38144687744,1558769.1017463293,4.659755182239663,1558769.1017463293,4.659755182239663,0.7589396645573103,0.09241622680209866,3.9335377730281804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335377730281804,1.2841824345466335,1.284498005257083,3.0630677287038837,6490.272959071481,15299.528836242327,6456.820346806115,0.00032342353475468534,23076.282219198416,2353.125911417091,19299.868107021084,1968.0388417065037,0.8363508438531954,0.8363508438531954,35547.64130654736,35405.22815468563,1.0050304959295717,0.8,4290.2237129263685,4273.035954225843,1.0050304959295717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.948056039784,4632.441516551485,6.214247793870692,5.132894098727488,-3.6723115488791103,8.805205647606599,2.9149445674621255,3.5,0.8328413049891787,0.6,0.0002457238737119062,1.0002538837605872,0.0002456615042453769,198.51694818806865,0.0,1.2479711398327295e-05,35.367502102859554,0.05547375664693059,8.282084198793354e-05,0.00016290303172397267,0.0006407852286270545,0.09241622677786578,0.09241622677786578,0.09241622677786578,0.09241428727482187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486790.0852011212,595.9589088925152,0.0,0.09241622677786578,0.09241622680209866,0.09241622680209866,0.37127714001139395,0.37127714001139395,0.5,10.220546216762235,0.00549031054021043,0.00549031054021043,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,-6.320988177321851e-11,27409.541120473783,20802.187943642177,0.7589396645573103,1.0076501748385154,0.62189901869343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485412392513541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.34180919255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93566197935246,260.93566197935246,-12.214338020647517,245.38108947724922,276.4902344814392,122902.17690475027,123131.31987953457,-229.14297478429933,0.0,nan,276.4902344814392,3.340234481439211,270.2684054806547,-2.881594519345299,264.0465764797783,-9.103423520221668,257.82474747890933,-15.325252521090647,251.60291847808418,-21.5470815219158,245.38108947724922,-27.768910522750758,1.0,1.0,26022.012520719443,26022.012520719443,275.6806338765064,2.5306338765064424,275.6806338765064,275.6806338765064,77089.0337455157,77094.85261586517,-5.8188703494670335,0.0,8546.071908451686,8546.071908451686,0.8848832192323098,3953.205461893321,275.6806338765064,2.5306338765064424,1.0,0.002,0.12198512117140159,0.0049450892307444224,0.0001884316617310743,0.0018115683369447715,0.09421583086553716,0.09421583086553716,0.0,-1.3241543278530443e-12,0.9999786233442602,0.9999786233442602,0.0,0.09241425125223354,1.9755498651158287e-06,0.0,0.0,0.0,1600148.7806292353,266.65954752920317,0.0,1.0,1284347.834421093,2598.776289981342,,,,,,,,,,,,,,,,,,,4.0,15299.528836242327,1546.9258310577377,0.37127714001139395,6.173730061729009,2.9149445674621255
2054.0,-29.51086048445575,5.132517930128093,35.04889394031655,24.567698675114684,5.067384158800348,-26.053036020167315,-39.56779920319093,1.6095596938063104,-6.490527314359838,-6.490527314290399,40.098096761909076,41584.36785717578,25795.140227707685,25795.140227707685,67379.50808488346,77100.14665237378,77093.9267016658,25795.140227707685,102889.06692937348,102889.06692937348,102889.06692937348,130298.47458059217,125694.67614798783,4603.7984326043415,0.0,90771.65809794409,55256.57682067126,39461.20141919203,27409.40765121869,66870.60907041072,20802.08713921796,1546.9212155659586,0.0,0.8787379678751678,2.7297206015420032,0.001494314320929203,1.0,1.0,-6.490527314359838,334516.393271531,1558767.2273144706,4.659763343942312,1558767.2273144706,4.659763343942312,0.7589396824594656,0.09241665267531757,3.933534438165193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933534438165193,1.2841837705502017,1.2844992614909299,3.0630619451606145,6490.2607044373,15299.496245696715,6456.813260477819,0.0003234256576088176,23076.360338231778,2353.1338773415773,19299.846925511592,1968.0366817936394,0.8363470947165162,0.8363470947165162,35547.61719664321,35405.22815468563,1.0050296438622481,0.8,4290.220803116358,4273.035954225843,1.0050296438622481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.041135761483,4632.441516551485,6.214137461920315,5.132517930128093,-3.672399758364319,8.804917688492411,2.9150535081400366,3.5,0.8328724308971533,0.6,0.0002456615042453769,1.0002540718339377,0.0002455991044305008,198.5189648515443,0.0,1.238139615551678e-05,35.08887670473455,0.05548613804308611,8.28009061612596e-05,0.0001628605980841173,0.0006406177711840556,0.09241665269083243,0.09241665269083243,0.09241665269083243,0.09241372856682206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486790.29821718513,595.9588375550379,0.0,0.09241665269083243,0.09241665267531757,0.09241665267531757,0.37127900770247146,0.37127900770247146,0.5,10.220458493559216,0.0012676129515512002,0.0012676129515512002,-6.94626578479074e-11,-6.94626578479074e-11,-6.94626578479074e-11,-6.94626578479074e-11,27409.40765121869,20802.08713921796,0.7589396824594656,1.0076102045659088,0.6218631538616606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485558534319734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.063183794424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9343164989353,260.9343164989353,-12.215683501064689,245.3787189809758,276.4899140168763,122912.83504860263,123137.78640442544,-224.95135582283223,0.0,nan,276.4899140168763,3.339914016876321,270.2676750097307,-2.8823249902692964,264.04543600252,-9.10456399748,257.8231969953516,-15.326803004648355,251.60095798815735,-21.54904201184263,245.3787189809758,-27.771281019024173,1.0,1.0,26022.012520719443,26022.012520719443,275.6804506891153,2.5304506891152982,275.6804506891153,275.6804506891153,77089.00500070037,77093.9267016658,-4.921700965423952,0.0,8546.071908451686,8546.071908451686,0.8848834302167525,3953.2021103560187,275.6804506891153,2.5304506891152982,1.0,0.002,0.12198807141248985,0.0049450630830690095,0.0001884361900079946,0.0018115638104535582,0.0942180950039973,0.0942180950039973,0.0,4.615526710827211e-13,0.9999680767409694,0.9999680767409694,0.0,0.09241370243457547,2.9502407420918314e-06,0.0,0.0,0.0,1600148.6929095718,266.65947268564014,0.0,1.0,1284348.0899322596,2598.7752556681708,,,,,,,,,,,,,,,,,,,3.0,15299.496245696715,1546.9212155659586,0.37127900770247146,6.173730061729009,2.9150535081400366
2055.0,-29.5132949024179,5.132138922883831,35.04890523524644,24.5671329664998,5.0669688928361385,-26.055268522988854,-39.56995705431325,1.6089425140557931,-6.490707272304519,-6.490707272342108,40.09811384997188,41582.899058640476,25795.48087361247,25795.48087361247,67378.37993225295,77099.7225330313,77093.56277339208,25795.48087361247,102889.04364700455,102889.04364700455,102889.04364700455,130298.66362796389,125694.88270752953,4603.780920434364,0.0,90772.06259321285,55255.931873806236,39462.367466007345,27409.619980959334,66871.98744696668,20802.23006255143,1546.9356012840026,0.0,0.8787369298183163,2.729702296300146,0.001494314320929203,1.0,1.0,-6.490707272304519,334514.01725821587,1558767.9656186171,4.659798648782431,1558767.9656186171,4.659798648782431,0.7589390176515447,0.09241719138463532,3.933543606802565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933543606802565,1.2841867839513077,1.2845021954951616,3.063061897194943,6490.260602803798,15299.46353816882,6456.797573597538,0.0003234246296570997,23076.409382174912,2353.1388784319734,19299.800036376666,1968.0319004325297,0.8363432853329669,0.8363432853329669,35547.68348270541,35405.22815468563,1.0050319864761232,0.8,4290.228803141829,4273.035954225843,1.0050319864761232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.133421184527,4632.441516551485,6.2140813740098295,5.132138922883831,-3.6725687974043324,8.804707720288164,2.9151615207770982,3.5,0.8329032916505995,0.6,0.0002455991044305008,1.0002523980315159,0.00024553713134188603,198.5209682266603,0.0,1.2387546656128452e-05,35.106307223468036,0.055498525589742234,8.278076354185785e-05,0.00016281834088864295,0.0006404530438727221,0.09241719136601999,0.09241719136601999,0.09241719136601999,0.0924138590834294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486790.8625345905,595.9586550348024,0.0,0.09241719136601999,0.09241719138463532,0.09241719138463532,0.37128075641436,0.37128075641436,0.5,10.220358523558593,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,3.75734998669941e-11,27409.619980959334,20802.23006255143,0.7589390176515447,1.0075725652043446,0.6218283715826167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485704784256006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.080614313156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9329565891812,260.9329565891812,-12.217043410818803,245.37635521848895,276.48955795985466,122919.09950157368,123146.46331064861,-227.36380907495763,0.0,nan,276.48955795985466,3.3395579598546874,270.2669174116183,-2.883082588381683,264.0442768633333,-9.105723136666654,257.8216363150349,-15.328363684965097,251.59899576675684,-21.551004233243134,245.37635521848895,-27.773644781511024,1.0,1.0,26022.012520719443,26022.012520719443,275.68022814678886,2.530228146788886,275.68022814678886,275.68022814678886,77087.93371268747,77093.56277339208,-5.6290607046103105,0.0,8546.071908451686,8546.071908451686,0.884882850150919,3953.2113248365777,275.68022814678886,2.530228146788886,1.0,0.002,0.12199145098426449,0.004945015858007656,0.0001884413407577588,0.001811558658262641,0.0942206703788794,0.0942206703788794,0.0,-9.79600081607579e-13,0.9999634313412028,0.9999634313412028,0.0,0.09241381181189658,3.3795727387400813e-06,0.0,0.0,0.0,1600148.481991299,266.65929272769546,0.0,1.0,1284348.7042968175,2598.772768713371,,,,,,,,,,,,,,,,,,,4.0,15299.46353816882,1546.9356012840026,0.37128075641436,6.173730061729009,2.9151615207770982
2056.0,-29.515730623035743,5.131758879781175,35.048914546718144,24.566955025680386,5.066949436189955,-26.057462617159363,-39.572082670032955,1.6086814296223995,-6.490795642494959,-6.490795642472966,40.098079197093085,41581.15428475099,25795.60516810496,25795.60516810496,67376.75945285596,77099.00764517023,77092.76719918073,25795.60516810496,102888.37236728569,102888.37236728569,102888.37236728569,130297.91219943919,125694.16752351735,4603.74467592185,0.0,90772.28738784428,55255.12698607693,39463.51155751927,27409.5398321535,66873.05138967276,20802.1668943197,1546.93387262162,0.0,0.8787365835340212,2.729693307359306,0.001494314320929203,1.0,1.0,-6.490795642494959,334512.850497419,1558766.4684119278,4.659810426098876,1558766.4684119278,4.659810426098876,0.7589389322733961,0.09241759061077001,3.9335395513429816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335395513429816,1.2841881321375466,1.284503464423283,3.0630555234890373,6490.247097685808,15299.431073312831,6456.791426783244,0.00032342708018421505,23076.490322018748,2353.147131999077,19299.781663137397,1968.0300268835329,0.8363395557045452,0.8363395557045452,35547.654163145664,35405.22815468563,1.0050309502942454,0.8,4290.225264581581,4273.035954225843,1.0050309502942454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.224437967996,4632.441516551485,6.213975070143831,5.131758879781175,-3.6726695235470084,8.804428403328183,2.915268050141959,3.5,0.8329337286119883,0.6,0.00024553713134188603,1.0002525381338616,0.0002454751395082452,198.5229727092532,0.0,1.2302957555800915e-05,34.866581713139794,0.05551082854729804,8.276092625458466e-05,0.00016277620508730136,0.0006402866407284166,0.09241759062380155,0.09241759062380155,0.09241759062380155,0.09241341507625325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486791.2986600011,595.9585116325009,0.0,0.09241759062380155,0.09241759061077001,0.09241759061077001,0.3712824551869628,0.3712824551869628,0.5,10.220233257070708,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,27409.5398321535,20802.1668943197,0.7589389322733961,1.007532302664762,0.6217923875262613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485850070717674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.84088880283,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9316207378052,260.9316207378052,-12.218379262194787,245.37400033874596,276.4892411368491,122929.58061382598,123152.92209234163,-223.34147851564592,0.0,nan,276.4892411368491,3.3392411368491253,270.26619297724125,-2.883807022758731,264.04314481764743,-9.106855182352547,257.82009665799256,-15.329903342007412,251.59704849835475,-21.552951501645225,245.37400033874596,-27.77599966125402,1.0,1.0,26022.012520719443,26022.012520719443,275.6800466842736,2.5300466842736,275.6800466842736,275.6800466842736,77087.88890664761,77092.76719918073,-4.8782925331179285,0.0,8546.071908451686,8546.071908451686,0.8848831067249001,3953.2072490996966,275.6800466842736,2.5300466842736,1.0,0.002,0.12199566045791368,0.004944981920936883,0.00018844780893907011,0.0018115521912075662,0.09422390446953506,0.09422390446953506,0.0,1.466361754243195e-13,0.9999544515966854,0.9999544515966854,0.0,0.0924133811370795,4.209473690503894e-06,0.0,0.0,0.0,1600148.3784175527,266.659204357505,0.0,1.0,1284349.0059865934,2598.7715474709485,,,,,,,,,,,,,,,,,,,3.0,15299.431073312831,1546.93387262162,0.3712824551869628,6.173730061729009,2.915268050141959
2057.0,-29.518160432877814,5.131376557042314,35.04892391066933,24.566637037228816,5.0667893322132596,-26.059665456234583,-39.57421338474376,1.6082943542077548,-6.490956641794469,-6.490956641798248,40.09809933428321,41579.51241865452,25795.878719480563,25795.878719480563,67375.39113813508,77098.40103544557,77092.54622925777,25795.878719480563,102888.42494873833,102888.42494873833,102888.42494873833,130298.18009540733,125694.47056244269,4603.709532964638,0.0,90772.58131330872,55254.383810705745,39464.663891781085,27409.755146668995,66874.41903845008,20802.31299073817,1546.9479720082593,0.0,0.8787356364115115,2.7296769307071407,0.001494314320929203,1.0,1.0,-6.490956641794469,334510.7248151775,1558767.3384553299,4.6598426382788585,1558767.3384553299,4.6598426382788585,0.7589383005950054,0.09241808234692704,3.9335409049279186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335409049279186,1.284190069232791,1.2845053223807392,3.0630519571592076,6490.239541060846,15299.39850121304,6456.781046102655,0.0003234279868215794,23076.55710395418,2353.1539418613065,19299.75063458844,1968.0268628520892,0.8363357908048344,0.8363357908048344,35547.663949093796,35405.22815468563,1.0050312961391867,0.8,4290.226445641848,4273.035954225843,1.0050312961391867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.3146467630295,4632.441516551485,6.213905934495904,5.131376557042314,-3.672826342795847,8.804202899838161,2.915373635344131,3.5,0.8329638958126088,0.6,0.0002454751395082452,1.0002519302315296,0.0002454133124756128,198.5249723629123,0.0,1.2306803098071084e-05,34.877479979933455,0.05552313535039611,8.274104579103291e-05,0.0001627340937172123,0.000640121214263028,0.09241808237358926,0.09241808237358926,0.09241808237358926,0.09241360332971645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486792.04348758847,595.9582706103137,0.0,0.09241808237358926,0.09241808234692704,0.09241808234692704,0.3712840515806024,0.3712840515806024,0.5,10.220098885082493,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27409.755146668995,20802.31299073817,0.7589383005950054,1.0074912366625115,0.6217551197678142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485995437701065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.85178706962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9302923217788,260.9302923217788,-12.219707678221198,245.37165246907045,276.4889321744712,122938.31987291628,123160.41823099968,-222.09835808340387,0.0,nan,276.4889321744712,3.3389321744712106,270.265476233397,-2.8845237666029675,264.04202029231885,-9.107979707681125,257.8185643512614,-15.33143564873859,251.59510841015367,-21.554891589846306,245.37165246907045,-27.778347530929523,1.0,1.0,26022.012520719443,26022.012520719443,275.6798598286338,2.529859828633846,275.6798598286338,275.6798598286338,77087.44925405848,77092.54622925777,-5.096975199296139,0.0,8546.071908451686,8546.071908451686,0.8848830210885746,3953.2086094525584,275.6798598286338,2.529859828633846,1.0,0.002,0.1220001880837942,0.004944933332934692,0.00018845474043506662,0.0018115452596760013,0.0942273702175333,0.0942273702175333,0.0,1.1106783895376005e-13,0.9999510093000697,0.9999510093000697,0.0,0.09241355472038665,4.527626540387567e-06,0.0,0.0,0.0,1600148.1897190171,266.6590433582055,0.0,1.0,1284349.5556267807,2598.7693225255534,,,,,,,,,,,,,,,,,,,3.0,15299.39850121304,1546.9479720082593,0.3712840515806024,6.173730061729009,2.915373635344131
2058.0,-29.520583211575275,5.130992472430547,35.04893259643496,24.566287581715756,5.066594013103261,-26.061865489121455,-39.57634357558561,1.6078762891071652,-6.491095739361981,-6.491095739337705,40.09809848980168,41577.90430190932,25796.09014277972,25796.09014277972,67373.99444468904,77097.81998364112,77092.11232170956,25796.09014277972,102888.20246448928,102888.20246448928,102888.20246448928,130298.0651529658,125694.40022308746,4603.66492987835,0.0,90772.88598608489,55253.65925875612,39465.80747480975,27409.86268847653,66875.67016328628,20802.382468756856,1546.9564099230167,0.0,0.8787348874053,2.729662781934917,0.001494314320929203,1.0,1.0,-6.491095739361981,334508.88831120863,1558767.3019696232,4.659868112441401,1558767.3019696232,4.659868112441401,0.7589378577041341,0.09241852026425021,3.933542802552117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933542802552117,1.284192150836197,1.2845073250932302,3.063048469803218,6490.232151771975,15299.365966335103,6456.770565585191,0.0003234288512258733,23076.623426390746,2353.1607048676915,19299.719307620384,1968.0236683903663,0.8363320296481919,0.8363320296481919,35547.677668255375,35405.22815468563,1.0050317809877631,0.8,4290.228101399309,4273.035954225843,1.0050317809877631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.403725571798,4632.441516551485,6.213823527661519,5.130992472430547,-3.6729677258906026,8.80396019832115,2.9154778994508765,3.5,0.8329936855573933,0.6,0.0002454133124756128,1.0002512061118678,0.00024535167863438284,198.52696626533083,0.0,1.2274209944630543e-05,34.78511098308296,0.05553540956034074,8.272117462816113e-05,0.0001626921378474517,0.0006399564878616605,0.09241852029258657,0.09241852029258657,0.09241852029258657,0.09241354962316604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486792.7579741242,595.9580384188231,0.0,0.09241852029258657,0.09241852026425021,0.09241852026425021,0.37128561027250745,0.37128561027250745,0.5,10.219949763655318,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,27409.86268847653,20802.382468756856,0.7589378577041341,1.0074515033671594,0.6217194414708826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486140454691412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.75941807277,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9289674270843,260.9289674270843,-12.221032572915703,245.36931122917622,276.48862362497084,122946.59865217377,123168.1082850326,-221.5096328588342,0.0,nan,276.48862362497084,3.3386236249708645,270.26476114584926,-2.885238854150714,264.04089866663855,-9.109101333361423,257.81703618751766,-15.332963812482319,251.5931737083532,-21.556826291646786,245.36931122917622,-27.780688770823758,1.0,1.0,26022.012520719443,26022.012520719443,275.6796699583472,2.529669958347199,275.6796699583472,275.6796699583472,77086.91773430663,77092.11232170956,-5.194587402933394,0.0,8546.071908451686,8546.071908451686,0.8848829010328843,3953.2105165648773,275.6796699583472,2.529669958347199,1.0,0.002,0.12200520540555602,0.00494488669244708,0.0001884624368484731,0.0018115375629941164,0.09423121842423655,0.09423121842423655,0.0,-1.5741054293361145e-13,0.9999457108516164,0.9999457108516164,0.0,0.0924135029414902,5.017322760015699e-06,0.0,0.0,0.0,1600148.0266900132,266.658904260638,0.0,1.0,1284350.0304956064,2598.7674002571043,,,,,,,,,,,,,,,,,,,3.0,15299.365966335103,1546.9564099230167,0.37128561027250745,6.173730061729009,2.9154778994508765
2059.0,-29.522998629372477,5.1306068202999455,35.04894042337604,24.565928906109207,5.0663885748349315,-26.064059909103015,-39.578465349599696,1.6074498523414655,-6.491229728485678,-6.4912297284854334,40.0980910758126,41576.296444143336,25796.278244647317,25796.278244647317,67372.57468879066,77097.24855140844,77091.61751248654,25796.278244647317,102887.89575713385,102887.89575713385,102887.89575713385,130297.83771602351,125694.22594615327,4603.611769870243,0.0,90773.19443984672,55252.92903294794,39466.96156322086,27409.941958889656,66876.90352211052,20802.43171895763,1546.9633958281952,0.0,0.8787341909698357,2.729649152839762,0.001494314320929203,1.0,1.0,-6.491229728485678,334507.1192614634,1558766.981641697,4.659891798665444,1558766.981641697,4.659891798665444,0.7589374596326329,0.09241892873357577,3.9335450065296604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335450065296604,1.284194271175708,1.2845093667991812,3.0630451286224893,6490.225072210942,15299.333491320767,6456.759896027022,0.00032342963725391177,23076.688912714555,2353.1673826143033,19299.68741559701,1968.0204163090364,0.8363282743289687,0.8363282743289688,35547.693602243206,35405.22815468563,1.0050323441105222,0.8,4290.230024462835,4273.035954225843,1.0050323441105222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.49180463772,4632.441516551485,6.213737003124937,5.1306068202999455,-3.6731062637081324,8.803713084008077,2.915580994854731,3.5,0.833023141387066,0.6,0.00024535167863438284,1.0002504477535215,0.0002452902462432505,198.52895414481503,0.0,1.2235979518666038e-05,34.676765955899555,0.05554764553985941,8.270138636560805e-05,0.0001626502922687748,0.000639792244964429,0.09241892877373815,0.09241892877373815,0.09241892877373815,0.09241343229291561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486793.5167048189,595.9577915296977,0.0,0.09241892877373815,0.09241892873357577,0.09241892873357577,0.37128710854645264,0.37128710854645264,0.5,10.21978487081532,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27409.941958889656,20802.43171895763,0.7589374596326329,1.0074116943305587,0.6216839335331604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486285054800379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.651073045585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92764516264805,260.92764516264805,-12.22235483735193,245.36697659313552,276.4883137321524,122954.75035032003,123175.82022038002,-221.06987005998167,0.0,nan,276.4883137321524,3.3383137321524146,270.2640463043684,-2.885953695631599,264.0397788765765,-9.110221123423457,257.81551144872157,-15.334488551278412,251.59124402093414,-21.558755979065836,245.36697659313552,-27.78302340686446,1.0,1.0,26022.012520719443,26022.012520719443,275.6794780701754,2.5294780701754007,275.6794780701754,275.6794780701754,77086.36533511263,77091.61751248654,-5.252177373913582,0.0,8546.071908451686,8546.071908451686,0.8848827615953347,3953.212731562309,275.6794780701754,2.5294780701754007,1.0,0.002,0.12201074972090509,0.004944838770897091,0.0001884709492876759,0.0018115290520351714,0.09423547464383795,0.09423547464383795,0.0,1.3228472137138958e-12,0.9999400088883006,0.9999400088883006,0.0,0.09241338441929897,5.5443142767956605e-06,0.0,0.0,0.0,1600147.8696480894,266.6587702715143,0.0,1.0,1284350.4879242408,2598.765548588496,,,,,,,,,,,,,,,,,,,3.0,15299.333491320767,1546.9633958281952,0.37128710854645264,6.173730061729009,2.915580994854731
2060.0,-29.525399677892437,5.130219496256971,35.048947225603875,24.565412406250857,5.066016565611974,-26.06625805354351,-39.58059138441456,1.6068749412836654,-6.491374687994721,-6.49137468799609,40.098077157424775,41574.81402374798,25796.47888626174,25796.47888626174,67371.29291000972,77096.79921049366,77091.01605228358,25796.47888626174,102887.49493854532,102887.49493854532,102887.49493854532,130297.5008900375,125693.95110395417,4603.549786083331,0.0,90773.5689662448,55252.266247838066,39468.11413156304,27410.00595149217,66878.12008305521,20802.4691822613,1546.969931314092,0.0,0.8787334599061069,2.7296344079204062,0.001494314320929203,1.0,1.0,-6.491374687994721,334505.2053787188,1558766.3802858586,4.659916662645236,1558766.3802858586,4.659916662645236,0.7589370545586779,0.09241931471170081,3.9335516759203633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335516759203633,1.2841970850655577,1.2845121024840547,3.06304361041246,6490.22185530607,15299.301083010512,6456.746542746146,0.00032342942507579067,23076.744999163082,2353.1731018403925,19299.64750174687,1968.0163462290252,0.8363245120768463,0.8363245120768463,35547.741819597606,35405.22815468563,1.0050340481595061,0.8,4290.235843786694,4273.035954225843,1.0050340481595061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.578931583859,4632.441516551485,6.213654927769898,5.130219496256971,-3.673254130872508,8.80347362712948,2.9156829772493835,3.5,0.8330522792141096,0.6,0.0002452902462432505,1.0002489625605182,0.0002452291933553589,198.5309302330293,0.0,1.219610836211544e-05,34.56377109823516,0.055559841648221524,8.268156275446143e-05,0.00016260868348878907,0.0006396296594565301,0.09241931470588297,0.09241931470588297,0.09241931470588297,0.09241324663274199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486794.3266381627,595.9575276851541,0.0,0.09241931470588297,0.09241931471170081,0.09241931471170081,0.3712885421643385,0.3712885421643385,0.5,10.219602827815725,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27410.00595149217,20802.4691822613,0.7589370545586779,1.0073742028983776,0.6216504586569819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486429218322554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.53807818792,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92631121377696,260.92631121377696,-12.223688786223022,245.3646483278896,276.487974099658,122961.20136010966,123184.22475669619,-223.0233965865018,0.0,nan,276.487974099658,3.3379740996580267,270.2633089453196,-2.886691054680398,264.0386437909773,-9.111356209022688,257.81397863657855,-15.336021363421423,251.58931348223865,-21.560686517761326,245.3646483278896,-27.78535167211038,1.0,1.0,26022.012520719443,26022.012520719443,275.67926273210844,2.5292627321084638,275.67926273210844,275.67926273210844,77085.40577404211,77091.01605228358,-5.610278241467313,0.0,8546.071908451686,8546.071908451686,0.8848823396474483,3953.219434299965,275.67926273210844,2.5292627321084638,1.0,0.002,0.12201687019359357,0.004944786401597998,0.00018848034746632195,0.0018115196520770936,0.09424017373316097,0.09424017373316097,0.0,-4.565844230475236e-13,0.9999337749519394,0.9999337749519394,0.0,0.0924131942381423,6.120473558513975e-06,0.0,0.0,0.0,1600147.6997480404,266.65862531200526,0.0,1.0,1284350.9828045329,2598.763545317902,,,,,,,,,,,,,,,,,,,3.0,15299.301083010512,1546.969931314092,0.3712885421643385,6.173730061729009,2.9156829772493835
