time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2061.0,-29.527799226868158,5.129831392771465,35.048952345611966,24.56515630418437,5.065918880151004,-26.06842741619864,-39.5826903526671,1.606547068355511,-6.491475930840409,-6.49147593080534,40.09804221294164,41573.15436943987,25796.572411763358,25796.572411763358,67369.72678120324,77096.15760905211,77090.2696693812,25796.572411763358,102886.84208114457,102886.84208114457,102886.84208114457,130296.79191591358,125693.31757965432,4603.474336259254,0.0,90773.8347662241,55251.51340794047,39469.24595364848,27409.949834769002,66879.19578841748,20802.422288408154,1546.9697212930873,0.0,0.8787330451054777,2.7296241097882468,0.001494314320929203,1.0,1.0,-6.491475930840409,334503.8686868649,1558764.8704821519,4.659930770311478,1558764.8704821519,4.659930770311478,0.7589368975064914,0.0924196269051498,3.933551339565824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933551339565824,1.284198743538668,1.2845136829558697,3.063039392739744,6490.212918563692,15299.26888205085,6456.737310706859,0.00032343070066111033,23076.814544956087,2353.1801935376593,19299.619906563632,1968.0135323034506,0.8363207958778679,0.8363207958778679,35547.7393878727,35405.22815468563,1.0050339622199298,0.8,4290.23555030326,4273.035954225843,1.0050339622199298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.665077314118,4632.441516551485,6.213548523632887,5.129831392771465,-3.6733697036814315,8.803201096452897,2.9157838125302526,3.5,0.8330810892943579,0.6,0.0002452291933553589,1.0002488119373598,0.0002451681925823835,198.53290512155894,0.0,1.2120886626529767e-05,34.35059269958536,0.05557196253484805,8.266199582666055e-05,0.00016256719752869839,0.0006394664176084734,0.09241962692455077,0.09241962692455077,0.09241962692455077,0.09241284181475767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486795.1385950551,595.9572621532242,0.0,0.09241962692455077,0.0924196269051498,0.0924196269051498,0.3712899054478431,0.3712899054478431,0.5,10.219399274343198,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,-3.5072389437118545e-11,27409.949834769002,20802.422288408154,0.7589368975064914,1.0073345827054743,0.6216156441378703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486572526928216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.32489978927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9249927797501,260.9249927797501,-12.225007220249893,245.3623280279948,276.4876575314943,122970.67759639307,123191.10706018061,-220.42946378756466,0.0,nan,276.4876575314943,3.337657531494301,270.2625916308073,-2.8874083691926558,264.0375257300864,-9.112474269913605,257.8124598294112,-15.337540170588795,251.58739392870672,-21.56260607129326,245.3623280279948,-27.78767197200517,1.0,1.0,26022.012520719443,26022.012520719443,275.6790741529287,2.529074152928729,275.6790741529287,275.6790741529287,77085.16483221456,77090.2696693812,-5.104837166640209,0.0,8546.071908451686,8546.071908451686,0.884882360927369,3953.2190962636532,275.6790741529287,2.529074152928729,1.0,0.002,0.12202370264434018,0.004944739046452541,0.0001884908623751927,0.0018115091378541686,0.09424543118759635,0.09424543118759635,0.0,2.293612348658325e-13,0.9999260714260262,0.9999260714260262,0.0,0.0924127944539255,6.832451224289639e-06,0.0,0.0,0.0,1600147.5810860065,266.65852406915957,0.0,1.0,1284351.3284393565,2598.7621461928356,,,,,,,,,,,,,,,,,,,3.0,15299.26888205085,1546.9697212930873,0.3712899054478431,6.173730061729009,2.9157838125302526
2062.0,-29.5301922841652,5.129441661408777,35.048957212981385,24.564824310969584,5.0657364629612305,-26.07059940945067,-39.58479347694663,1.6061435865937528,-6.491627560448535,-6.491627560392298,40.09804516163145,41571.55155599459,25796.76775325329,25796.76775325329,67368.31930924789,77095.57393692966,77089.92536847798,25796.76775325329,102886.69312173128,102886.69312173128,102886.69312173128,130296.79120695006,125693.39352204803,4603.39768490202,0.0,90774.12650512256,55250.78400334313,39470.380557532706,27410.09808521877,66880.47864275148,20802.520131586774,1546.9804625146821,0.0,0.8787322139068265,2.7296086865163502,0.001494314320929203,1.0,1.0,-6.491627560448535,334501.86675511376,1558764.9978817462,4.659959039998141,1558764.9978817462,4.659959039998141,0.7589363623184109,0.09241999840567212,3.9335521761469505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335521761469505,1.2842007553011836,1.2845156168704368,3.063035245781657,6490.204131657127,15299.236631097107,6456.727949123972,0.0003234319357386084,23076.883803798668,2353.187255974127,19299.59192416591,1968.010678892987,0.836317073321183,0.836317073321183,35547.745436059624,35405.22815468563,1.0050341759688737,0.8,4290.236280255348,4273.035954225843,1.0050341759688737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.750469491514,4632.441516551485,6.213467775295453,5.129441661408777,-3.6735243259189696,8.802965987327747,2.91588376713922,3.5,0.8331096477540629,0.6,0.0002451681925823835,1.0002481435857922,0.0002451073707604989,198.53487470158296,0.0,1.2110660673470485e-05,34.32161234861535,0.05558407319552152,8.264239444877732e-05,0.0001625257981336062,0.0006393037069284666,0.09241999844282897,0.09241999844282897,0.09241999844282897,0.09241287389314948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486796.1827710815,595.9569230243308,0.0,0.09241999844282897,0.09241999840567212,0.09241999840567212,0.37129118075085155,0.37129118075085155,0.5,10.219185538968116,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,-5.6218141253339127e-11,27410.09808521877,20802.520131586774,0.7589363623184109,1.007294216135956,0.6215797554029636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486715748731507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.2959194383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9236799269741,260.9236799269741,-12.226320073025875,245.36001459621272,276.4873452577272,122979.03556881446,123198.53190481846,-219.49633600395995,0.0,nan,276.4873452577272,3.337345257727236,270.2618791254692,-2.8881208745307845,264.0364129931114,-9.113587006888565,257.8109468607984,-15.339053139201553,251.58548072852565,-21.564519271474325,245.36001459621272,-27.789985403787256,1.0,1.0,26022.012520719443,26022.012520719443,275.67888223572106,2.5288822357210847,275.67888223572106,275.67888223572106,77084.68661116973,77089.92536847798,-5.238757308252389,0.0,8546.071908451686,8546.071908451686,0.8848823079999424,3953.2199370276853,275.67888223572106,2.5288822357210847,1.0,0.002,0.12203088518668061,0.004944680984847551,0.00018850189854454293,0.001811498102497041,0.09425094927227147,0.09425094927227147,0.0,1.0415839198085752e-12,0.9999222836844931,0.9999222836844931,0.0,0.09241281586391688,7.182541755242764e-06,0.0,0.0,0.0,1600147.403367718,266.65837243955144,0.0,1.0,1284351.8460901114,2598.7600507516486,,,,,,,,,,,,,,,,,,,3.0,15299.236631097107,1546.9804625146821,0.37129118075085155,6.173730061729009,2.91588376713922
2063.0,-29.532571359116474,5.129050427990282,35.04896127146002,24.564315878693037,5.065373722918906,-26.072776850909033,-39.58690110649911,1.6055792147505323,-6.4917776259057405,-6.491777625915848,40.098031552696135,41570.092141231384,25796.94801171241,25796.94801171241,67367.0401529438,77095.127484906,77089.36837786654,25796.94801171241,102886.31638957895,102886.31638957895,102886.31638957895,130296.49148414099,125693.17911000838,4603.31237413261,0.0,90774.50026945118,55250.140686467086,39471.5106477601,27410.175094562044,66881.68574232215,20802.56653174221,1546.9877739299714,0.0,0.8787314540439088,2.7295934224125427,0.001494314320929203,1.0,1.0,-6.4917776259057405,334499.8854837643,1558764.4098979495,4.659984883533264,1558764.4098979495,4.659984883533264,0.7589359228817648,0.0924203316985201,3.933559233674331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933559233674331,1.2842035186977006,1.284518302832822,3.0630341502749645,6490.2018104099025,15299.20443020836,6456.714065604271,0.00032343149797980995,23076.937419004844,2353.1927232036264,19299.550425396435,1968.0064471961819,0.8363133320066306,0.8363133320066306,35547.7964594869,35405.22815468563,1.0050359791879229,0.8,4290.242438242475,4273.035954225843,1.0050359791879229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.834888385941,4632.441516551485,6.2133848539774625,5.129050427990282,-3.6736787546510463,8.802729182641329,2.9159825838327618,3.5,0.8331378810950748,0.6,0.0002451073707604989,1.0002466983463651,0.00024504691809102395,198.53683280755135,0.0,1.2075252786981457e-05,34.221266398305445,0.0555961484483085,8.262275539148065e-05,0.00016248461536901826,0.0006391428591148239,0.09242033169180933,0.09242033169180933,0.09242033169180933,0.09241271396794463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486797.218218423,595.956585920398,0.0,0.09242033169180933,0.0924203316985201,0.0924203316985201,0.37129241329067475,0.37129241329067475,0.5,10.218957006697892,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27410.175094562044,20802.56653174221,0.7589359228817648,1.0072569105463578,0.6215467161128415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486858585753686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.195573487996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92235651877854,260.92235651877854,-12.227643481221435,245.3577075596254,276.48700547792464,122985.54795917739,123206.80905639102,-221.26109721362656,0.0,nan,276.48700547792464,3.337005477924663,270.26114589430017,-2.8888541056998065,264.03528631059703,-9.114713689402947,257.80942672693055,-15.340573273069424,251.58356714329358,-21.5664328567064,245.3577075596254,-27.79229244037458,1.0,1.0,26022.012520719443,26022.012520719443,275.67866699515366,2.528666995153685,275.67866699515366,275.67866699515366,77083.76039383576,77089.36837786654,-5.607984030779335,0.0,8546.071908451686,8546.071908451686,0.884881861495937,3953.2270298427024,275.67866699515366,2.528666995153685,1.0,0.002,0.12203856280161232,0.0049446211168320195,0.0001885137000547597,0.0018114862995963473,0.09425685002737985,0.09425685002737985,0.0,-3.4889322333975237e-13,0.9999169272061077,0.9999169272061077,0.0,0.09241265408335345,7.6776151666494e-06,0.0,0.0,0.0,1600147.2274823782,266.65822237409424,0.0,1.0,1284352.358400552,2598.7579769303566,,,,,,,,,,,,,,,,,,,3.0,15299.20443020836,1546.9877739299714,0.37129241329067475,6.173730061729009,2.9159825838327618
2064.0,-29.534948951715116,5.1286586211702465,35.048963776983456,24.56406414220112,5.0652746754827325,-26.074926589080103,-39.58898187903685,1.6052523115208717,-6.491881670373687,-6.491881670365425,40.09799485125463,41568.44188174141,25797.01681174957,25797.01681174957,67365.45869349097,77094.4898274563,77088.64125026141,25797.01681174957,102885.65806201097,102885.65806201097,102885.65806201097,130295.77968423642,125692.56543026732,4603.214253969091,0.0,90774.75748693016,55249.38472197996,39472.63640550023,27410.121622225437,66882.75802772566,20802.52120501339,1546.9877918222603,0.0,0.8787310307580268,2.7295828394332773,0.001494314320929203,1.0,1.0,-6.491881670373687,334498.51181979774,1558762.824184888,4.659999279831267,1558762.824184888,4.659999279831267,0.7589357497832374,0.09242058938617416,3.933557941662887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933557941662887,1.2842051714151603,1.2845198783177236,3.063029202201553,6490.191326036096,15299.172429664031,6456.706017923485,0.0003234331805194669,23077.010389366653,2353.200164109727,19299.526370340016,1968.0039942630783,0.8363096451710568,0.8363096451710568,35547.787118702414,35405.22815468563,1.0050356490751906,0.8,4290.241310908745,4273.035954225843,1.0050356490751906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.918364144387,4632.441516551485,6.2132765023827075,5.1286586211702465,-3.67379906952442,8.802457690694666,2.9160802978538634,3.5,0.8331657993868181,0.6,0.00024504691809102395,1.0002465494088102,0.00024498651681013797,198.5387897272982,0.0,1.2002081532318782e-05,34.01389906259143,0.05560815052984082,8.260337082187816e-05,0.0001624435472691458,0.000638981105432439,0.09242058939473699,0.09242058939473699,0.09242058939473699,0.092412312225853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486798.23739236814,595.9562529728163,0.0,0.09242058939473699,0.09242058938617416,0.09242058938617416,0.3712935844664195,0.3712935844664195,0.5,10.21870868832224,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27410.121622225437,20802.52120501339,0.7589357497832374,1.007217116638121,0.6215120773654337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487000590856838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.98820615228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9210485811589,260.9210485811589,-12.228951418841064,245.35540840873807,276.48668875358334,122994.90763600743,123213.5822016178,-218.6745656103459,0.0,nan,276.48668875358334,3.33668875358336,270.26043268463155,-2.8895673153684243,264.03417661566897,-9.115823384331009,257.8079205466334,-15.34207945336658,251.5816644776985,-21.56833552230148,245.35540840873807,-27.794591591261906,1.0,1.0,26022.012520719443,26022.012520719443,275.6784778674503,2.528477867450306,275.6784778674503,275.6784778674503,77083.5231814246,77088.64125026141,-5.118068836804014,0.0,8546.071908451686,8546.071908451686,0.8848819432367963,3953.2257313712016,275.6784778674503,2.528477867450306,1.0,0.002,0.12204689425263708,0.0049445669244595775,0.00018852652937655413,0.0018114734692657704,0.09426326468827706,0.09426326468827706,0.0,-1.3576756906219511e-12,0.9999098528471839,0.9999098528471839,0.0,0.0924122579331794,8.331452994747438e-06,0.0,0.0,0.0,1600147.1055360935,266.6581183296263,0.0,1.0,1284352.7135990805,2598.756539096011,,,,,,,,,,,,,,,,,,,3.0,15299.172429664031,1546.9877918222603,0.3712935844664195,6.173730061729009,2.9160802978538634
2065.0,-29.537322092510347,5.128265224157534,35.04896598054244,24.56358204307037,5.064941254476464,-26.077095757799768,-39.59108056789262,1.6047149198005108,-6.492044983074379,-6.492044983104303,40.09799114813905,41566.96859804375,25797.20764229566,25797.20764229566,67364.17624033941,77094.0260054047,77088.21879056652,25797.20764229566,102885.42643286218,102885.42643286218,102885.42643286218,130295.68554671842,125692.57073216188,4603.114814556535,0.0,90775.12215181968,55248.73851480663,39473.75959668117,27410.259113856242,66884.0187105374,20802.610383043364,1546.998335408254,0.0,0.8787301616265356,2.7295662279962842,0.001494314320929203,1.0,1.0,-6.492044983074379,334496.3556663191,1558762.6641895883,4.660028839729875,1558762.6641895883,4.660028839729875,0.7589351963669462,0.09242090503122141,3.9335647141082193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335647141082193,1.2842078078562338,1.2845224378330478,3.0630281875288046,6490.189176066299,15299.140379513667,6456.692086291201,0.0003234327030446175,23077.063363478785,2353.205565965828,19299.484727758816,1967.9997479015583,0.8363059208955383,0.8363059208955385,35547.836081073285,35405.22815468563,1.005037379454936,0.8,4290.2472201482005,4273.035954225843,1.005037379454936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.001133984642,4632.441516551485,6.213198602269718,5.128265224157534,-3.673965120924742,8.802230345082275,2.9161771868431368,3.5,0.833193481955182,0.6,0.00024498651681013797,1.000246092492259,0.00024492624230075056,198.5407430166397,0.0,1.1991997205081947e-05,33.98532007920224,0.055620142527045904,8.258382360146213e-05,0.00016240269320867584,0.0006388215034817898,0.0924209050287298,0.0924209050287298,0.0924209050287298,0.09241228826660834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486799.4651395221,595.9558538713222,0.0,0.0924209050287298,0.09242090503122141,0.09242090503122141,0.3712946741328057,0.3712946741328057,0.5,10.218450185406036,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,27410.259113856242,20802.610383043364,0.7589351963669462,1.0071789575306478,0.6214783351750809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487142510129853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.95962716889,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9197323993114,260.9197323993114,-12.230267600688592,245.3531143480293,276.4863504505965,123001.6875455256,123221.74046762186,-220.05292209627203,0.0,nan,276.4863504505965,3.3363504505965125,270.25970323009494,-2.890296769905035,264.0330560095907,-9.116943990409254,257.8064087890221,-15.343591210977877,251.57976156853468,-21.5702384314653,245.3531143480293,-27.796885651970683,1.0,1.0,26022.012520719443,26022.012520719443,275.6782651215099,2.5282651215099463,275.6782651215099,275.6782651215099,77082.67633645107,77088.21879056652,-5.5424541154498,0.0,8546.071908451686,8546.071908451686,0.8848815147687927,3953.2325376787603,275.6782651215099,2.5282651215099463,1.0,0.002,0.12205557754564723,0.0049445003976205,0.00018853987921511582,0.0018114601207487348,0.0942699396075579,0.0942699396075579,0.0,-3.614946883501169e-14,0.9999060462183623,0.9999060462183623,0.0,0.09241222173769136,8.683293530060043e-06,0.0,0.0,0.0,1600146.9141236178,266.6579550169256,0.0,1.0,1284353.2711336417,2598.754282213006,,,,,,,,,,,,,,,,,,,3.0,15299.140379513667,1546.998335408254,0.3712946741328057,6.173730061729009,2.9161771868431368
2066.0,-29.539684562948747,5.127871308559125,35.0489668458772,24.563330236729257,5.064841878368615,-26.07923191881605,-39.59314796430988,1.6043892331674698,-6.492154594626982,-6.492154594640896,40.09795693400506,41565.33166810751,25797.26986517151,25797.26986517151,67362.60153327903,77093.39564178001,77087.54386259675,25797.26986517151,102884.81372776825,102884.81372776825,102884.81372776825,130295.038771667,125692.03586889496,4603.002902772024,0.0,90775.38165601152,55247.988267144756,39474.88154318529,27410.225043898743,66885.10658708404,20802.57865791444,1546.9994299578868,0.0,0.8787296987830339,2.729555078844541,0.001494314320929203,1.0,1.0,-6.492154594626982,334494.9085141471,1558761.1859422706,4.660044581444935,1558761.1859422706,4.660044581444935,0.7589349822775314,0.09242113481320854,3.933563737707714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933563737707714,1.2842094545299136,1.284524007501037,3.0630234996576937,6490.179243029945,15299.108339294678,6456.683631632137,0.0003234342413380735,23077.13506351137,2353.212877334398,19299.459456217086,1967.9971709214753,0.8363022274256482,0.8363022274256482,35547.82902204597,35405.22815468563,1.005037129981729,0.8,4290.246368198387,4273.035954225843,1.005037129981729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.082935090189,4632.441516551485,6.21309118061033,5.127871308559125,-3.6740912442247127,8.801962552783838,2.916272943112919,3.5,0.8332208408894054,0.6,0.00024492624230075056,1.0002449905934028,0.00024486625237227753,198.54268755687696,0.0,1.196694587874028e-05,33.91432462034995,0.05563210947292464,8.256457201995346e-05,0.0001623616702807971,0.0006386599786101997,0.09242113483887504,0.09242113483887504,0.09242113483887504,0.09241192750975082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486800.63077881705,595.9554734553333,0.0,0.09242113483887504,0.09242113481320854,0.09242113481320854,0.37129572059909716,0.37129572059909716,0.5,10.218173966949655,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27410.225043898743,20802.57865791444,0.7589349822775314,1.0071390324477287,0.6214437531618444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487284166315446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.88863171004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91843171904367,260.91843171904367,-12.23156828095631,245.3508284227728,276.48603501531466,123011.00472397312,123228.46593556264,-217.46121158950106,0.0,nan,276.48603501531466,3.3360350153146783,270.2589936968094,-2.8910063031905793,264.0319523782961,-9.118047621703852,257.80491105978365,-15.345088940216328,251.5778697412856,-21.572130258714367,245.3508284227728,-27.799171577227185,1.0,1.0,26022.012520719443,26022.012520719443,275.6780765347462,2.5280765347462193,275.6780765347462,275.6780765347462,77082.4414328454,77087.54386259675,-5.102429751350428,0.0,8546.071908451686,8546.071908451686,0.8848815765421116,3953.2315563962525,275.6780765347462,2.5280765347462193,1.0,0.002,0.12206484395505614,0.00494444124962059,0.00018855415060128162,0.0018114458503806108,0.0942770753006408,0.0942770753006408,0.0,9.818925186810823e-13,0.9998997371270796,0.9998997371270796,0.0,0.0924118684047136,9.266408494937755e-06,0.0,0.0,0.0,1600146.7856519578,266.657845405373,0.0,1.0,1284353.645337129,2598.752767450228,,,,,,,,,,,,,,,,,,,3.0,15299.108339294678,1546.9994299578868,0.37129572059909716,6.173730061729009,2.916272943112919
2067.0,-29.54204131986273,5.127476151191441,35.048967580125684,24.563001735974126,5.064659673332352,-26.08137122052906,-39.595215709973104,1.6039895725447324,-6.492307205139241,-6.492307205113305,40.09795488136364,41563.73840392076,25797.41887423859,25797.41887423859,67361.15727815934,77092.82274711598,77087.20811118004,25797.41887423859,102884.62698541862,102884.62698541862,102884.62698541862,130294.99218385882,125692.10193212134,4602.890251737481,0.0,90775.66952538426,55247.253993185106,39476.01725799906,27410.365198440202,66886.38245643926,20802.670305607397,1547.009864219877,0.0,0.8787288812527927,2.7295395561085036,0.001494314320929203,1.0,1.0,-6.492307205139241,334492.89367418643,1558761.097256203,4.660072386394306,1558761.097256203,4.660072386394306,0.758934445236475,0.0924214154270027,3.9335644575700157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335644575700157,1.284211446377518,1.2845259227927588,3.063019309371325,6490.17036431595,15299.076433733811,6456.674500449982,0.00032343551085097714,23077.204023106693,2353.219909256137,19299.432162502566,1967.9943877371545,0.836298545663438,0.8362985456634379,35547.83422639363,35405.22815468563,1.005037313908669,0.8,4290.246996308015,4273.035954225843,1.005037313908669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.16404138598,4632.441516551485,6.213005704280289,5.127476151191441,-3.674250688091857,8.801726839283297,2.916367887280995,3.5,0.83324796779457,0.6,0.00024486625237227753,1.0002444027377502,0.0002448064210127632,198.54462742761362,0.0,1.1910561625378835e-05,33.75453164632362,0.055644020034550025,8.254532133574857e-05,0.00016232093103652896,0.000638499845044964,0.09242141545917902,0.09242141545917902,0.09242141545917902,0.09241193929543655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486801.99073855486,595.9550314752713,0.0,0.09242141545917902,0.0924214154270027,0.0924214154270027,0.37129669357257594,0.37129669357257594,0.5,10.217889682430116,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,27410.365198440202,20802.670305607397,0.758934445236475,1.0070982284328098,0.6214080785575413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487425188194114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.72883873601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91713671133203,260.91713671133203,-12.232863288667943,245.34854938765602,276.48572403501254,123019.2383160313,123235.75112220722,-216.51280617590413,0.0,nan,276.48572403501254,3.3357240350125608,270.25828910553963,-2.8917108944603456,264.03085417606223,-9.119145823937743,257.8034192465919,-15.346580753408091,251.57598431712984,-21.57401568287014,245.34854938765602,-27.801450612343956,1.0,1.0,26022.012520719443,26022.012520719443,275.67788463705267,2.5278846370526935,275.67788463705267,275.67788463705267,77081.97371510876,77087.20811118004,-5.234396071275114,0.0,8546.071908451686,8546.071908451686,0.8848815309990347,3953.2322798578657,275.67788463705267,2.5278846370526935,1.0,0.002,0.12207438827525088,0.004944373049520634,0.00018856883460388092,0.001811431166034422,0.09428441730194045,0.09428441730194045,0.0,6.3830277868826e-13,0.9998967304261318,0.9998967304261318,0.0,0.09241187110681526,9.544320187441728e-06,0.0,0.0,0.0,1600146.6067825204,266.65769279486074,0.0,1.0,1284354.1663346174,2598.750658472522,,,,,,,,,,,,,,,,,,,3.0,15299.076433733811,1547.009864219877,0.37129669357257594,6.173730061729009,2.916367887280995
2068.0,-29.544391126794388,5.127080071316265,35.048967757253315,24.562649975437694,5.064457851302356,-26.083506228817665,-39.5972827222198,1.603572951937943,-6.492446861320332,-6.492446861307106,40.09794027141296,41562.19111773383,25797.529573728196,25797.529573728196,67359.72069146203,77092.27113284875,77086.7471732611,25797.529573728196,102884.2767469893,102884.2767469893,102884.2767469893,130294.71820614116,125691.94753443955,4602.770671701612,0.0,90775.97449755085,55246.56117206849,39477.125917202626,27410.44145915186,66887.56737635449,20802.71651749601,1547.0169448347226,0.0,0.8787281814665305,2.7295253510797863,0.001494314320929203,1.0,1.0,-6.492446861320332,334491.049872116,1558760.466024394,4.660096186789888,1558760.466024394,4.660096186789888,0.7589340196690029,0.09242166052390202,3.9335669952322636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335669952322636,1.284213517175557,1.284527917257652,3.0630163462876316,6490.164085897164,15299.04456388487,6456.663558052065,0.0003234361080212161,23077.266665999887,2353.2262970535185,19299.399454942926,1967.9910524942695,0.8362948582371346,0.8362948582371346,35547.852572784956,35405.22815468563,1.0050379622888534,0.8,4290.249210523086,4273.035954225843,1.0050379622888534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.244265800403,4632.441516551485,6.212912324596917,5.127080071316265,-3.6744011113314627,8.801481182647727,2.9164618003226757,3.5,0.833274800092193,0.6,0.0002448064210127632,1.0002436866046578,0.00024474677950106564,198.5465616108425,0.0,1.1879194983260767e-05,33.665638582561016,0.05565589922953328,8.252608162644637e-05,0.00016228033938631685,0.0006383405869851063,0.09242166054916723,0.09242166054916723,0.09242166054916723,0.09241180773760356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486803.3444670669,595.9545909044263,0.0,0.09242166054916723,0.09242166052390202,0.09242166052390202,0.37129763157433043,0.37129763157433043,0.5,10.217594095382385,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27410.44145915186,20802.71651749601,0.7589340196690029,1.0070589099533385,0.6213739376090173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448756587162468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.63994567225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.915845193352,260.915845193352,-12.23415480664795,245.34627701210053,276.4854133746048,123027.25180848782,123243.1811760555,-215.92936756768174,0.0,nan,276.4854133746048,3.335413374604798,270.2575861020735,-2.892413897926474,264.0297588295985,-9.12024117040147,257.8019315571306,-15.348068442869362,251.57410428460435,-21.57589571539563,245.34627701210053,-27.803722987899448,1.0,1.0,26022.012520719443,26022.012520719443,275.67769104521176,2.527691045211782,275.67769104521176,275.67769104521176,77081.4561607919,77086.7471732611,-5.291012469198904,0.0,8546.071908451686,8546.071908451686,0.8848813704503377,3953.234830208425,275.67769104521176,2.527691045211782,1.0,0.002,0.12208430855629766,0.004944305635014178,0.00018858410436720322,0.0018114158948539154,0.09429205218360161,0.09429205218360161,0.0,-7.788812997344685e-13,0.9998926627953517,0.9998926627953517,0.0,0.09241174024121243,9.920282689588252e-06,0.0,0.0,0.0,1600146.4430961101,266.65755313867965,0.0,1.0,1284354.6431068755,2598.7487285189804,,,,,,,,,,,,,,,,,,,3.0,15299.04456388487,1547.0169448347226,0.37129763157433043,6.173730061729009,2.9164618003226757
2069.0,-29.546733839189912,5.126683191214675,35.048967279877736,24.562293744552903,5.064248808931528,-26.085635574539882,-39.59934131763873,1.6031505419674077,-6.492583780869666,-6.492583780902196,40.09792173693282,41560.63675590315,25797.625601481224,25797.625601481224,67358.26235738437,77091.72498597742,77086.25157980049,25797.625601481224,102883.87718128171,102883.87718128171,102883.87718128171,130294.37861680411,125691.73384445388,4602.644772350236,0.0,90776.2783195678,55245.85461414546,39478.24856158039,27410.501435522405,66888.7499971028,20802.75105613506,1547.0231959204787,0.0,0.878727511381712,2.7295114244622742,0.001494314320929203,1.0,1.0,-6.492583780869666,334489.2422080087,1558759.6652272427,4.660118977033938,1558759.6652272427,4.660118977033938,0.7589336191119771,0.09242188490806383,3.9335692553839676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335692553839676,1.2842156146479435,1.2845299386469917,3.0630131034984505,6490.157214816013,15299.012754708678,6456.653061476273,0.0003234368605327108,23077.330644508216,2353.2328210457413,19299.368079975455,1967.9878531379682,0.8362911801746093,0.8362911801746093,35547.868912872225,35405.22815468563,1.0050385397642763,0.8,4290.251182598511,4273.035954225843,1.0050385397642763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.323688870586,4632.441516551485,6.212816614134931,5.126683191214675,-3.674550172364816,8.801233363579492,2.916554776478983,3.5,0.8333013647082809,0.6,0.00024474677950106564,1.0002429554375014,0.0002446873313834183,198.5484899872834,0.0,1.1841617076822909e-05,33.55914279571612,0.05566774084661011,8.2506924380779e-05,0.00016223985512028665,0.0006381817060991087,0.09242188495291118,0.09242188495291118,0.09242188495291118,0.09241163917301848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486804.7360075215,595.9541378549897,0.0,0.09242188495291118,0.09242188490806383,0.09242188490806383,0.3712985215508574,0.3712985215508574,0.5,10.21728672502072,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,27410.501435522405,20802.75105613506,0.7589336191119771,1.0070193023535634,0.6213397134451353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448770614277757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.533449885406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91455651903595,260.91455651903595,-12.235443480964022,245.34401124498225,276.4851017930879,123035.15169763524,123250.6056154559,-215.4539178206523,0.0,nan,276.4851017930879,3.335101793087915,270.2568836834632,-2.893116316536805,264.028665573869,-9.121334426131,257.8004474642211,-15.349552535778855,251.57222935459237,-21.57777064540761,245.34401124498225,-27.805988755017722,1.0,1.0,26022.012520719443,26022.012520719443,275.67749613482675,2.5274961348267766,275.67749613482675,275.67749613482675,77080.92367184463,77086.25157980049,-5.3279079558560625,0.0,8546.071908451686,8546.071908451686,0.8848812274587132,3953.2371016608877,275.67749613482675,2.5274961348267766,1.0,0.002,0.12209462276377986,0.004944237073025177,0.00018859998368224112,0.0018114000183523965,0.09429999184112056,0.09429999184112056,0.0,2.0346376493340923e-12,0.9998884008292563,0.9998884008292563,0.0,0.09241157070234952,1.0314205714305836e-05,0.0,0.0,0.0,1600146.282616946,266.6574162191303,0.0,1.0,1284355.110536189,2598.746836387307,,,,,,,,,,,,,,,,,,,3.0,15299.012754708678,1547.0231959204787,0.3712985215508574,6.173730061729009,2.916554776478983
2070.0,-29.549069353041283,5.126285590752795,35.048966122007236,24.561937583517306,5.064036930650717,-26.087758724816773,-39.601395128387935,1.6027263005021901,-6.49272005971352,-6.492720059707945,40.09790114324757,41559.08861313051,25797.712044110416,25797.712044110416,67356.80065724092,77091.18090762317,77085.7419825026,25797.712044110416,102883.45402661302,102883.45402661302,102883.45402661302,130294.00850360926,125691.49575612255,4602.512747486717,0.0,90776.57856939614,55245.14861158324,39479.36661979211,27410.554476996247,66889.92109678836,20802.78056433008,1547.0291117387414,0.0,0.8787268525786849,2.729497563069133,0.001494314320929203,1.0,1.0,-6.49272005971352,334487.44301036483,1558758.77546544,4.660141383594895,1558758.77546544,4.660141383594895,0.7589332270453848,0.09242209200208272,3.9335710340623895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335710340623895,1.2842177202881946,1.2845319684543177,3.0630094663229275,6490.149508077529,15298.981009332794,6456.64318309863,0.00032343783142084465,23077.39653951203,2353.239540466115,19299.33855284362,1967.9848422084626,0.836287512753018,0.836287512753018,35547.8817720788,35405.22815468563,1.005038994221856,0.8,4290.252734568514,4273.035954225843,1.005038994221856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.402340824188,4632.441516551485,6.2127197527275175,5.126285590752795,-3.674699419940071,8.800985010692866,2.91664685110053,3.5,0.8333276717430086,0.6,0.0002446873313834183,1.0002422134407416,0.00024462807917465944,198.55041247102457,0.0,1.1803333991462962e-05,33.45064853180604,0.05567954418060157,8.248781575758335e-05,0.00016219951562583497,0.0006380233164047344,0.09242209203173117,0.09242209203173117,0.09242209203173117,0.09241145397236666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486806.1743258466,595.9536695050592,0.0,0.09242209203173117,0.09242209200208272,0.09242209200208272,0.3712993614667919,0.3712993614667919,0.5,10.216967581757537,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,27410.554476996247,20802.78056433008,0.7589332270453848,1.0069798192731758,0.6213056904790686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487845993000574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.42495562149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9132705680883,260.9132705680883,-12.23672943191167,245.34175210246985,276.48478903370756,123042.99075048664,123257.98935761828,-214.99860713166692,0.0,nan,276.48478903370756,3.3347890337075796,270.25618164746334,-2.893818352536641,264.02757426125845,-9.122425738741526,257.79896687493556,-15.351033125064419,251.5703594886951,-21.579640511304888,245.34175210246985,-27.808247897530123,1.0,1.0,26022.012520719443,26022.012520719443,275.67730022660254,2.527300226602563,275.67730022660254,275.67730022660254,77080.38813603416,77085.7419825026,-5.35384646843886,0.0,8546.071908451686,8546.071908451686,0.8848811149281528,3953.2388892327012,275.67730022660254,2.527300226602563,1.0,0.002,0.12210533095678561,0.004944166953895676,0.00018861647182739758,0.0018113835279177086,0.09430823591369879,0.09430823591369879,0.0,-2.548937623469971e-13,0.9998841381529849,0.9998841381529849,0.0,0.09241138380779837,1.0708194284357485e-05,0.0,0.0,0.0,1600146.1228884682,266.65727994028646,0.0,1.0,1284355.5757778399,2598.7449531131574,,,,,,,,,,,,,,,,,,,3.0,15298.981009332794,1547.0291117387414,0.3712993614667919,6.173730061729009,2.91664685110053
2071.0,-29.55139744341128,5.125887337544924,35.04896428606968,24.561575764697068,5.063826771473164,-26.089875021884204,-39.60344408461822,1.6023043482257422,-6.492856218890665,-6.492856218873746,40.0978792587182,41557.57294280796,25797.790374025746,25797.790374025746,67355.36331683371,77090.64588767315,77085.22770576926,25797.790374025746,102883.018079795,102883.018079795,102883.018079795,130293.62209394894,125691.24732099366,4602.374772955289,0.0,90776.89241611936,55244.4795571752,39480.45873216018,27410.604014153938,66891.06274631411,20802.807497898837,1547.0348670365427,0.0,0.8787261993221694,2.729483713903271,0.001494314320929203,1.0,1.0,-6.492856218890665,334485.6454002017,1558757.829929837,4.660163601534624,1558757.829929837,4.660163601534624,0.758932838078174,0.09242228319140137,3.933574763389706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933574763389706,1.2842198148307116,1.2845339874125472,3.0630073745655744,6490.145075894702,15298.949330077332,6456.631034002535,0.0003234379563091321,23077.45444703168,2353.2454453897794,19299.30223838237,1967.9811391639726,0.8362838406930417,0.8362838406930418,35547.90873377296,35405.22815468563,1.0050399470759783,0.8,4290.255988559366,4273.035954225843,1.0050399470759783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.480241131451,4632.441516551485,6.212622065841901,5.125887337544924,-3.6748492198936664,8.80073655743859,2.9167380469465543,3.5,0.8333537276990155,0.6,0.00024462807917465944,1.000241448070473,0.00024456902845464157,198.55232887660347,0.0,1.1764550488894116e-05,33.340736085525926,0.05569130873109047,8.246875637713116e-05,0.00016215932279752828,0.0006378658198047222,0.09242228321688936,0.09242228321688936,0.09242228321688936,0.09241126017697394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486807.6620634814,595.9531850339425,0.0,0.09242228321688936,0.09242228319140137,0.09242228319140137,0.37130015125166066,0.37130015125166066,0.5,10.216636888164599,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,27410.604014153938,20802.807497898837,0.758932838078174,1.0069411450716588,0.6212724276846371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44879854160614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.315043175215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91198767640225,260.91198767640225,-12.23801232359773,245.33949967788922,276.48447567490996,123050.89867680562,123265.3857961432,-214.48711933755897,0.0,nan,276.48447567490996,3.3344756749099815,270.25548047551877,-2.894519524481211,264.02648527614326,-9.123514723856715,257.7974900766756,-15.352509923324362,251.56849487727655,-21.581505122723428,245.33949967788922,-27.810500322110755,1.0,1.0,26022.012520719443,26022.012520719443,275.67710389046437,2.5271038904643888,275.67710389046437,275.67710389046437,77079.86177869017,77085.22770576926,-5.3659270790813025,0.0,8546.071908451686,8546.071908451686,0.8848808789870544,3953.2426372066543,275.67710389046437,2.5271038904643888,1.0,0.002,0.12211642576420285,0.004944095232351102,0.00018863355721401796,0.0018113664421248873,0.09431677860700897,0.09431677860700897,0.0,-6.610948767582503e-13,0.9998799552598581,0.9998799552598581,0.0,0.09241118838243234,1.1094808969035973e-05,0.0,0.0,0.0,1600145.9632999839,266.6571437811093,0.0,1.0,1284356.0406106021,2598.743071496139,,,,,,,,,,,,,,,,,,,3.0,15298.949330077332,1547.0348670365427,0.37130015125166066,6.173730061729009,2.9167380469465543
2072.0,-29.553718796733108,5.125488479813909,35.04896179626316,24.561219044867926,5.06361417881717,-26.09198549910214,-39.605484589096136,1.6018808793829387,-6.4929931948269655,-6.4929931948494595,40.097856716391846,41556.0336689012,25797.862917041024,25797.862917041024,67353.89658594222,77090.10769490505,77084.7145728557,25797.862917041024,102882.57748989672,102882.57748989672,102882.57748989672,130293.23090713163,125690.99980093104,4602.2311062005965,0.0,90777.19359889338,55243.777602627306,39481.57332918453,27410.653417234906,66892.22674641944,20802.83424006775,1547.0406443964346,0.0,0.8787255441433759,2.7294697817183033,0.001494314320929203,1.0,1.0,-6.4929931948269655,334483.8370146208,1558756.8559741403,4.660185884874326,1558756.8559741403,4.660185884874326,0.7589324458419375,0.09242246014795892,3.9335768050501954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335768050501954,1.2842219160524109,1.2845360133101145,3.063003952729351,6490.1378254343535,15298.917721688484,6456.620900563886,0.0003234388132577138,23077.51903619815,2353.252031651803,19299.27194885612,1967.9780504918724,0.8362801875966096,0.8362801875966096,35547.92349424125,35405.22815468563,1.0050404687262515,0.8,4290.257769991516,4273.035954225843,1.0050404687262515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.557406217995,4632.441516551485,6.212524088989493,5.125488479813909,-3.6750002592799995,8.80048873909391,2.916828383213435,3.5,0.8333795380609814,0.6,0.00024456902845464157,1.0002407538580544,0.0002445101616898812,198.5542397687747,0.0,1.172465798138916e-05,33.22768071925688,0.05570303338907186,8.244977966043991e-05,0.00016211924879420167,0.0006377085167090335,0.09242246017278263,0.09242246017278263,0.09242246017278263,0.09241106468322152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486809.20046460896,595.9526840683275,0.0,0.09242246017278263,0.09242246014795892,0.09242246014795892,0.3713008916857476,0.3713008916857476,0.5,10.216295021052408,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,27410.653417234906,20802.83424006775,0.7589324458419375,1.006901696385036,0.6212386055921748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488124398508053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.20198780894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91070767905256,260.91070767905256,-12.239292320947413,245.337253891379,276.48416146669945,123058.7073520607,123272.71057193006,-214.00321986936382,0.0,nan,276.48416146669945,3.33416146669947,270.2547799516761,-2.8952200483238926,264.0253984366214,-9.124601563378576,257.79601692151465,-15.353983078485328,251.56663540642487,-21.583364593575112,245.337253891379,-27.812746108620985,1.0,1.0,26022.012520719443,26022.012520719443,275.6769068713578,2.5269068713578235,275.6769068713578,275.6769068713578,77079.33187711776,77084.7145728557,-5.382695737935137,0.0,8546.071908451686,8546.071908451686,0.8848807498185383,3953.2446890754463,275.6769068713578,2.5269068713578235,1.0,0.002,0.12212789474855974,0.004944021785244153,0.00018865122026628987,0.0018113487790554809,0.09432561013314493,0.09432561013314493,0.0,-6.782291742113422e-13,0.9998759069418671,0.9998759069418671,0.0,0.092410991162239,1.1468985719924377e-05,0.0,0.0,0.0,1600145.8027539316,266.657006805173,0.0,1.0,1284356.5082313344,2598.7411785955574,,,,,,,,,,,,,,,,,,,3.0,15298.917721688484,1547.0406443964346,0.3713008916857476,6.173730061729009,2.916828383213435
2073.0,-29.556033034445978,5.125089080412319,35.04895865693989,24.560862080566608,5.063401544425044,-26.094089576643757,-39.60752027397973,1.6014580847190594,-6.493130089436022,-6.493130089446697,40.09783299183498,41554.50742101115,25797.927916362445,25797.927916362445,67352.4353373736,77089.57263586599,77084.1975615098,25797.927916362445,102882.12547787225,102882.12547787225,102882.12547787225,130292.82512442245,125690.74332756683,4602.081796855627,0.0,90777.49580847354,55243.0864611591,39482.6770525716,27410.699646550205,66893.3766991218,20802.858648060996,1547.0462771743764,0.0,0.8787248938910341,2.729455857861422,0.001494314320929203,1.0,1.0,-6.493130089436022,334482.02971041267,1558755.8309405327,4.660208000681142,1558755.8309405327,4.660208000681142,0.758932056324916,0.09242262199294661,3.933579053144152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933579053144152,1.2842240137497192,1.2845380359184326,3.063000700056028,6490.130933409892,15298.886170662156,6456.610542615892,0.00032343957913430965,23077.58267522655,2353.2585210267066,19299.240988256413,1967.974893389324,0.8362765398723442,0.8362765398723441,35547.93974714722,35405.22815468563,1.0050410431208843,0.8,4290.259731545083,4273.035954225843,1.0050410431208843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.633847607862,4632.441516551485,6.212425381838908,5.125089080412319,-3.675151835081111,8.80024091549343,2.9169178733604872,3.5,0.8334051066744249,0.6,0.0002445101616898812,1.00024002033906,0.0002444514883607611,198.55614483562744,0.0,1.1688245724644612e-05,33.12448838364283,0.0557147216347965,8.243085178820218e-05,0.000162079309901679,0.0006375517783773041,0.09242262203405273,0.09242262203405273,0.09242262203405273,0.09241086134976609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486810.7859275308,595.9521677527458,0.0,0.09242262203405273,0.09242262199294661,0.09242262199294661,0.3713015841698803,0.3713015841698803,0.5,10.215942201839708,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27410.699646550205,20802.858648060996,0.758932056324916,1.006862542465401,0.6212051098559163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448826298129618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.09879547333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9094306928245,260.9094306928245,-12.240569307175463,245.33501476466523,276.4838466209752,123066.50680184593,123280.00658642898,-213.49978458306427,0.0,nan,276.4838466209752,3.333846620975237,270.254080249743,-2.895919750256951,264.02431387850925,-9.12568612149073,257.7945475071484,-15.355452492851555,251.56478113590572,-21.58521886409426,245.33501476466523,-27.814985235334746,1.0,1.0,26022.012520719443,26022.012520719443,275.67670947980343,2.5267094798034577,275.67670947980343,275.67670947980343,77078.80533023823,77084.1975615098,-5.3922312715731096,0.0,8546.071908451686,8546.071908451686,0.8848806075897065,3953.246948409873,275.67670947980343,2.5267094798034577,1.0,0.002,0.12213973032502468,0.004943946812904766,0.00018866944961563423,0.0018113305514744634,0.09433472480781711,0.09433472480781711,0.0,1.0900976302186116e-12,0.9998719407039393,0.9998719407039393,0.0,0.09241078641703411,1.1835575912505088e-05,0.0,0.0,0.0,1600145.642302934,266.65686991056396,0.0,1.0,1284356.9755740666,2598.7392868222914,,,,,,,,,,,,,,,,,,,3.0,15298.886170662156,1547.0462771743764,0.3713015841698803,6.173730061729009,2.9169178733604872
