time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2074.0,-29.558339831697726,5.124689194455578,35.048954884689174,24.560504767019324,5.0631890302654465,-26.0961869455918,-39.609551139269,1.6010361419299526,-6.493267208477164,-6.4932672085066985,40.097808447166344,41552.99592564846,25797.986303928556,25797.986303928556,67350.98222957701,77089.04089160125,77083.68046165869,25797.986303928556,102881.66676558724,102881.66676558724,102881.66676558724,130292.4113163948,125690.48427913415,4601.927037260651,0.0,90777.79934520042,55242.40799307041,39483.76816903334,27410.74455080756,66894.5127198409,20802.88203926379,1547.0518610307859,0.0,0.8787242455363931,2.7294419112333084,0.001494314320929203,1.0,1.0,-6.493267208477164,334480.21945091407,1558754.770473313,4.660230051965942,1558754.770473313,4.660230051965942,0.7589316664019952,0.09242276969990339,3.9335815597151913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335815597151913,1.284226107072461,1.2845400543992957,3.0629976590977708,6490.12448998425,15298.85468480675,6456.599900517317,0.0003234402308386347,23077.645135130522,2353.2648901643806,19299.209178311605,1967.9716496776784,0.8362728980927479,0.8362728980927479,35547.957868746795,35405.22815468563,1.0050416835571734,0.8,4290.261918630171,4273.035954225843,1.0050416835571734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.709580662642,4632.441516551485,6.21232614581538,5.124689194455578,-3.6753041557011157,8.799993350156694,2.917006535340697,3.5,0.8334304386687705,0.6,0.0002444514883607611,1.00023925308196,0.00024439301657833525,198.55804380944454,0.0,1.1649950034758854e-05,33.01595839850659,0.055726371584831264,8.241197273110746e-05,0.0001620395156296536,0.0006373956506259869,0.09242276973354713,0.09242276973354713,0.09242276973354713,0.09241065451943424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486812.41868573,595.9516360290147,0.0,0.09242276973354713,0.09242276969990339,0.09242276969990339,0.37130222948542796,0.37130222948542796,0.5,10.21557874532236,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,27410.74455080756,20802.88203926379,0.7589316664019952,1.0068237212766291,0.6211719651756107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488401141803497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.990265488195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90815685761544,260.90815685761544,-12.241843142384539,245.33278237317438,276.4835313420548,123074.30000045072,123287.27296807253,-212.97296762178357,0.0,nan,276.4835313420548,3.333531342054812,270.25338154829166,-2.8966184517083207,264.02323175454836,-9.126768245451615,257.7930819606914,-15.356918039308596,251.5629321669319,-21.58706783306809,245.33278237317438,-27.817217626825595,1.0,1.0,26022.012520719443,26022.012520719443,275.67651185343004,2.5265118534300655,275.67651185343004,275.67651185343004,77078.28202300878,77083.68046165869,-5.398438649906893,0.0,8546.071908451686,8546.071908451686,0.8848804490079426,3953.2494675137673,275.67651185343004,2.5265118534300655,1.0,0.002,0.1221519220293562,0.004943870292085838,0.00018868822897886252,0.0018113117714943204,0.09434411448943125,0.09434411448943125,0.0,4.731826909465386e-13,0.9998680876530788,0.9998680876530788,0.0,0.09241057799544332,1.2191704460074209e-05,0.0,0.0,0.0,1600145.4815886184,266.6567327915228,0.0,1.0,1284357.4436826215,2598.7373919510196,,,,,,,,,,,,,,,,,,,3.0,15298.85468480675,1547.0518610307859,0.37130222948542796,6.173730061729009,2.917006535340697
2075.0,-29.560640042545156,5.124288875061351,35.04895049732382,24.560147104226075,5.062976670721552,-26.09827837125351,-39.611573482956715,1.600614997656629,-6.493404553922346,-6.49340455392819,40.097783150632665,41551.480545438506,25798.038316238268,25798.038316238268,67349.51886167677,77088.51203818228,77083.16393918548,25798.038316238268,102881.20225542375,102881.20225542375,102881.20225542375,130291.99053437315,125690.22354393268,4601.7669904404775,0.0,90778.1040905251,55241.72420435222,39484.86654019209,27410.7882789494,66895.65481914149,20802.90452450993,1547.0574024711277,0.0,0.8787235988094578,2.7294279416337215,0.001494314320929203,1.0,1.0,-6.493404553922346,334478.4062101339,1558753.677522915,4.660252047911392,1558753.677522915,4.660252047911392,0.7589312759927407,0.09242290366383138,3.933584312722884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933584312722884,1.2842281962532633,1.2845420689958071,3.0629948199230626,6490.118474113735,15298.823270867326,6456.58899230842,0.00032344077403641605,23077.70645640164,2353.2711431938164,19299.17657294523,1967.9683248556064,0.8362692631265243,0.8362692631265243,35547.977771991325,35405.22815468563,1.005042386958754,0.8,4290.26432074093,4273.035954225843,1.005042386958754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.784618838763,4632.441516551485,6.212226417716828,5.124288875061351,-3.6754572010257163,8.799746076087068,2.917094384877767,3.5,0.8334555385365049,0.6,0.00024439301657833525,1.0002385743747746,0.00024433472457418426,198.55993739300357,0.0,1.1610042736525189e-05,32.90286111531238,0.05573798162756779,8.239317686312015e-05,0.0001619998397152151,0.0006372400281673918,0.09242290370264286,0.09242290370264286,0.09242290370264286,0.09241044454568743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486814.0975259247,595.9510892946433,0.0,0.09242290370264286,0.09242290366383138,0.09242290366383138,0.3713028287902664,0.3713028287902664,0.5,10.21520497176172,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27410.7882789494,20802.90452450993,0.7589312759927407,1.006784656548506,0.621138707107012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488538860612667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.877168205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9068862133256,260.9068862133256,-12.243113786674371,245.33055663134292,276.48321579532706,123082.08137859515,123294.52085684625,-212.43947825110735,0.0,nan,276.48321579532706,3.333215795327078,270.2526839624831,-2.897316037516873,264.0221521298036,-9.127847870196376,257.7916202968842,-15.358379703115759,251.5610884641127,-21.58891153588729,245.33055663134292,-27.819443368657062,1.0,1.0,26022.012520719443,26022.012520719443,275.6763140682558,2.5263140682558287,275.6763140682558,275.6763140682558,77077.76151984354,77083.16393918548,-5.40241934194637,0.0,8546.071908451686,8546.071908451686,0.8848802748349962,3953.252234286498,275.6763140682558,2.5263140682558287,1.0,0.002,0.12216445912838153,0.004943792277522831,0.00018870754177517809,0.001811292459292829,0.09435377088758905,0.09435377088758905,0.0,1.068006794113785e-12,0.9998643507413192,0.9998643507413192,0.0,0.09241036656546425,1.2537098367127056e-05,0.0,0.0,0.0,1600145.3206086704,266.65659544607763,0.0,1.0,1284357.9125637242,2598.7354939545144,,,,,,,,,,,,,,,,,,,3.0,15298.823270867326,1547.0574024711277,0.3713028287902664,6.173730061729009,2.917094384877767
2076.0,-29.562926193901117,5.123887963432693,35.048945384606256,24.55963622722777,5.062602011505632,-26.10037337336485,-39.61360008744521,1.6000491909899348,-6.493553692400496,-6.493553692419858,40.097753443216455,41550.086538956144,25798.109396738804,25798.109396738804,67348.19593569495,77088.10164747528,77082.56148703657,25798.109396738804,102880.67088377537,102880.67088377537,102880.67088377537,130291.49591214387,125689.89473444755,4601.6011776963305,0.0,90778.47224011585,55241.104621837774,39485.96402030897,27410.8250283685,66896.78904867747,20802.92120444591,1547.0629029050879,0.0,0.8787229050511739,2.7294127726118984,0.001494314320929203,1.0,1.0,-6.493553692400496,334476.4372859349,1558752.3939987768,4.660275643471535,1558752.3939987768,4.660275643471535,0.7589308670175443,0.09242302434873784,3.9335912810472657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335912810472657,1.2842309612470135,1.2845447598010438,3.0629936512569915,6490.115997850567,15298.791911982293,6456.575621542324,0.00032344040218968843,23077.759165651623,2353.276518041495,19299.1366068306,1967.9642494461007,0.8362656212980577,0.8362656212980577,35548.02815043026,35405.22815468563,1.005044167386174,0.8,4290.270400884799,4273.035954225843,1.005044167386174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.85897515547,4632.441516551485,6.212132304775171,5.123887963432693,-3.6756197622657387,8.799507725698431,2.917181437184601,3.5,0.8334804106241718,0.6,0.00024433472457418426,1.0002371204189622,0.0002442768015566564,198.56181943387244,0.0,1.157445669473406e-05,32.80201027287633,0.05574955608426252,8.237434536997191e-05,0.00016196037920421236,0.0006370859355127986,0.09242302433723582,0.09242302433723582,0.09242302433723582,0.09241018656428364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486815.80979587213,595.9505314813969,0.0,0.09242302433723582,0.09242302434873784,0.09242302434873784,0.3713033832671835,0.3713033832671835,0.5,10.2148198365799,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,27410.8250283685,20802.92120444591,0.7589308670175443,1.0067478109702548,0.6211073375842032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488676188689333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.776317362564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9056047034121,260.9056047034121,-12.244395296587868,245.32833728316484,276.4828721236752,123088.19225259109,123302.44836086253,-214.25610827143436,0.0,nan,276.4828721236752,3.3328721236752017,270.2519651555342,-2.8980348444657693,264.02105818752807,-9.128941812471908,257.79015121932565,-15.359848780674326,251.55924425124476,-21.590755748755214,245.32833728316484,-27.821662716835135,1.0,1.0,26022.012520719443,26022.012520719443,275.67609443513743,2.526094435137452,275.67609443513743,275.67609443513743,77076.84084379098,77082.56148703657,-5.720643245585961,0.0,8546.071908451686,8546.071908451686,0.884879833973957,3953.259237452502,275.67609443513743,2.526094435137452,1.0,0.002,0.12217737876602196,0.004943710483301784,0.00018872744089315532,0.0018112725580575633,0.09436372044657766,0.09436372044657766,0.0,-1.0492813215523533e-12,0.9998602119055666,0.9998602119055666,0.0,0.09241010471028235,1.2919638455479905e-05,0.0,0.0,0.0,1600145.145806031,266.6564463075995,0.0,1.0,1284358.4217044464,2598.7334329922887,,,,,,,,,,,,,,,,,,,3.0,15298.791911982293,1547.0629029050879,0.3713033832671835,6.173730061729009,2.917181437184601
2077.0,-29.565211166198957,5.123487312312656,35.048938905943736,24.559391021635406,5.0625005884471355,-26.10243999080877,-39.61559969522057,1.5997294117186927,-6.493659253297267,-6.49365925322602,40.097703796596846,41548.497596809364,25798.078128182467,25798.078128182467,67346.57572499182,77087.49336722669,77081.82233452082,25798.078128182467,102879.90046270328,102879.90046270328,102879.90046270328,130290.64574502181,125689.22085072503,4601.424894296788,0.0,90778.72022616045,55240.37146524619,39487.05417879362,27410.745282318523,66897.79946111215,20802.85616052953,1547.0618280945635,0.0,0.8787225227002653,2.729402035949197,0.001494314320929203,1.0,1.0,-6.493659253297267,334475.0436778986,1558750.2489909385,4.660288647699599,1558750.2489909385,4.660288647699599,0.7589307020392673,0.0924230789324851,3.933589668921456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933589668921456,1.2842325755106208,1.2845463000685937,3.0629885457915833,6490.105179982005,15298.760758082042,6456.568215032728,0.000323442197263304,23077.831666934115,2353.2839111148164,19299.114468277774,1967.9619919419756,0.8362620347876755,0.8362620347876755,35548.016495351345,35405.22815468563,1.0050437554832776,0.8,4290.268994240248,4273.035954225843,1.0050437554832776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.932608103576,4632.441516551485,6.212014632224692,5.123487312312656,-3.675749719224443,8.799237031537098,2.9172676436350584,3.5,0.8335050410385881,0.6,0.0002442768015566564,1.0002370025413652,0.0002442189210517177,198.5637005353688,0.0,1.1501299747427382e-05,32.5946834842092,0.055761057384009945,8.235576863349625e-05,0.00016192103292316017,0.0006369309022876338,0.09242307896265967,0.09242307896265967,0.09242307896265967,0.0924097186408104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486817.5012079351,595.949979468129,0.0,0.09242307896265967,0.0924230789324851,0.0924230789324851,0.37130388862966174,0.37130388862966174,0.5,10.214419029807681,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,27410.745282318523,20802.85616052953,0.7589307020392673,1.0067083860380273,0.6210742047047692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488812679839087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.5689905739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9043392502467,260.9043392502467,-12.245660749753256,245.32612585375787,276.4825526467482,123097.25295117711,123308.8245214096,-211.5715702324543,0.0,nan,276.4825526467482,3.3325526467482405,270.2512672881011,-2.8987327118989015,264.01998192959496,-9.130018070405015,257.78869657093287,-15.361303429067107,251.55741121234524,-21.592588787654734,245.32612585375787,-27.823874146242105,1.0,1.0,26022.012520719443,26022.012520719443,275.67590238400874,2.5259023840087593,275.67590238400874,275.67590238400874,77076.63219629141,77081.82233452082,-5.190138229416334,0.0,8546.071908451686,8546.071908451686,0.8848799359674204,3953.2576172660633,275.67590238400874,2.5259023840087593,1.0,0.002,0.12219081494858308,0.004943634507217292,0.00018874815481323922,0.0018112518469051587,0.0943740774066196,0.0943740774066196,0.0,1.7183979933443894e-12,0.9998546231012243,0.9998546231012243,0.0,0.09240964275189459,1.3436180590505989e-05,0.0,0.0,0.0,1600145.0220797344,266.6563407467027,0.0,1.0,1284358.782076314,2598.731974236293,,,,,,,,,,,,,,,,,,,3.0,15298.760758082042,1547.0618280945635,0.37130388862966174,6.173730061729009,2.9172676436350584
2078.0,-29.56748998331945,5.123086053582142,35.04893247928895,24.55905951736497,5.062315802512578,-26.104509404612326,-39.61760349394751,1.5993352220759456,-6.493814271026281,-6.4938142710543785,40.097692339941695,41546.995006809324,25798.15103739455,25798.15103739455,67345.14604420387,77086.95364967785,77081.48536612661,25798.15103739455,102879.63640352116,102879.63640352116,102879.63640352116,130290.50591863791,125689.2556784291,4601.250240208815,0.0,90779.01562765884,55239.70210971757,39488.12613104586,27410.86951511674,66898.9956461626,20802.93564516849,1547.0716601918784,0.0,0.8787217278225491,2.7293862690625725,0.001494314320929203,1.0,1.0,-6.493814271026281,334472.99715227255,1558749.7540010656,4.660315682498661,1558749.7540010656,4.660315682498661,0.7589301621276895,0.0924231988792328,3.933592150470471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933592150470471,1.2842345374994473,1.2845481882007002,3.062985798629609,6490.099359075432,15298.729551597213,6456.557269324783,0.0003234426963753915,23077.892205169603,2353.2900842968397,19299.08175082424,1967.958655690194,0.8362584233971383,0.8362584233971383,35548.03443604108,35405.22815468563,1.0050443895263659,0.8,4290.271159491435,4273.035954225843,1.0050443895263659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.005736586011,4632.441516551485,6.211922803314494,5.123086053582142,-3.675917610094801,8.799003663676944,2.917353260486235,3.5,0.8335295029960672,0.6,0.0002442189210517177,1.0002363684472138,0.0002441612090458657,198.56557660075808,0.0,1.1492967249491706e-05,32.57106918505949,0.055772550351259435,8.233715684700593e-05,0.00016188176420471175,0.0006367768369799658,0.09242319890789602,0.09242319890789602,0.09242319890789602,0.09240968851834348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486819.39892538486,595.9493622906552,0.0,0.09242319890789602,0.0924231988792328,0.0924231988792328,0.371304327488571,0.371304327488571,0.5,10.214013717199025,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,27410.86951511674,20802.93564516849,0.7589301621276895,1.006669014889267,0.6210406390337566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488949103043922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.54537627475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90307991553595,260.90307991553595,-12.246920084464023,245.3239212087174,276.4822386223645,123105.29257603279,123315.84119450876,-210.54861847592758,0.0,nan,276.4822386223645,3.332238622364514,270.2505751396078,-2.8994248603921733,264.01891165696634,-9.131088343033639,257.78724817413405,-15.362751825865928,251.5555846914258,-21.594415308574185,245.3239212087174,-27.826078791282583,1.0,1.0,26022.012520719443,26022.012520719443,275.67570793655733,2.525707936557353,275.67570793655733,275.67570793655733,77076.18769903429,77081.48536612661,-5.297667092323536,0.0,8546.071908451686,8546.071908451686,0.8848797789686418,3953.2601112228235,275.67570793655733,2.525707936557353,1.0,0.002,0.12220441105769658,0.004943548786701788,0.00018876909657227135,0.0018112309034743438,0.09438454828613567,0.09438454828613567,0.0,4.6615055565579766e-14,0.9998528928917507,0.9998528928917507,0.0,0.09240960276971052,1.3596109522271857e-05,0.0,0.0,0.0,1600144.8403855595,266.6561857289737,0.0,1.0,1284359.3112873111,2598.7298320353684,,,,,,,,,,,,,,,,,,,3.0,15298.729551597213,1547.0716601918784,0.371304327488571,6.173730061729009,2.917353260486235
2079.0,-29.569762029664766,5.122684491456352,35.04892567476089,24.558715160843008,5.062110097070313,-26.10657481710515,-39.6196028572507,1.5989228826157615,-6.493955943636308,-6.493955943736737,40.097668581350426,41545.49165531951,25798.1874449349,25798.1874449349,67343.6791002544,77086.42430322294,77081.02425927443,25798.1874449349,102879.21170420933,102879.21170420933,102879.21170420933,130290.14138386799,125689.07099281036,4601.070391057621,0.0,90779.30663592262,55239.01705602768,39489.21064432771,27410.92967965866,66900.14032398637,20802.96961333403,1547.0781167106102,0.0,0.8787210518386082,2.7293718595737997,0.001494314320929203,1.0,1.0,-6.493955943636308,334471.12681592815,1558748.727500948,4.660338673594343,1558748.727500948,4.660338673594343,0.758929735563536,0.09242328716447554,3.9335935350528337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9335935350528337,1.2842365839823462,1.2845501610636871,3.0629819957744693,6490.091301281722,15298.698392255359,6456.54791915997,0.000323443776256988,23077.95806225905,2353.296799851025,19299.0538025559,1967.9558057599588,0.836254825946536,0.836254825946536,35548.044446063046,35405.22815468563,1.0050447432912408,0.8,4290.272367595039,4273.035954225843,1.0050447432912408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.078137311809,4632.441516551485,6.2118232770918835,5.122684491456352,-3.6760759354489125,8.798760426905265,2.9174380262897177,3.5,0.8335537217970622,0.6,0.0002441612090458657,1.000235670456225,0.00024410368101999354,198.56744712297848,0.0,1.1459617718785777e-05,32.476556615038895,0.05578400996897822,8.231859013299287e-05,0.00016184261891287282,0.000636623079451696,0.0924232871915947,0.0924232871915947,0.0924232871915947,0.09240951522157229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486821.27499915514,595.9487515423866,0.0,0.0924232871915947,0.09242328716447554,0.09242328716447554,0.37130474446401446,0.37130474446401446,0.5,10.213600556813425,1.0044232112704776e-10,1.0044232112704776e-10,1.0044232112704776e-10,1.0044232112704776e-10,1.0044232112704776e-10,1.0044232112704776e-10,27410.92967965866,20802.96961333403,0.758929735563536,1.006629863168,0.6210075413014312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489085161195276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.450863704726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90182430065494,260.90182430065494,-12.24817569934504,245.32172309380627,276.48192550750986,123112.99880744603,123322.92551539726,-209.92670795120574,0.0,nan,276.48192550750986,3.3319255075098795,270.2498850247536,-2.9001149752463675,264.01784454207734,-9.132155457922636,257.7858040592528,-15.364195940747152,251.55376357652995,-21.59623642347003,245.32172309380627,-27.828276906193707,1.0,1.0,26022.012520719443,26022.012520719443,275.67551230846044,2.5255123084604634,275.67551230846044,275.67551230846044,77075.68692301177,77081.02425927443,-5.337336262658937,0.0,8546.071908451686,8546.071908451686,0.884879691371034,3953.261502728098,275.67551230846044,2.5255123084604634,1.0,0.002,0.12221826740752087,0.004943464418163255,0.00018879044549040744,0.0018112095543765833,0.09439522274520372,0.09439522274520372,0.0,-1.330094888396527e-13,0.9998500772824656,0.9998500772824656,0.0,0.09240943081410037,1.385635037516459e-05,0.0,0.0,0.0,1600144.6743327163,266.65604405636367,0.0,1.0,1284359.7949393513,2598.727874255449,,,,,,,,,,,,,,,,,,,3.0,15298.698392255359,1547.0781167106102,0.37130474446401446,6.173730061729009,2.9174380262897177
2080.0,-29.572028183330758,5.122282161958363,35.04891803642759,24.558216926548653,5.061747500674387,-26.10865061497264,-39.62161123109979,1.5983699320089308,-6.49412594909785,-6.494125949105127,40.097630909333304,41544.106234793006,25798.279535823207,25798.279535823207,67342.38577061621,77086.01153403363,77080.29099076464,25798.279535823207,102878.57052658785,102878.57052658785,102878.57052658785,130289.5273527602,125688.64321975998,4600.884133000225,0.0,90779.66842527717,55238.404394654215,39490.293367358834,27410.95682617234,66901.25019353117,20802.977928799468,1547.083690736713,0.0,0.8787202754587197,2.729354568436471,0.001494314320929203,1.0,1.0,-6.49412594909785,334468.882445219,1558747.0998652666,4.660365079315162,1558747.0998652666,4.660365079315162,0.7589292873182928,0.09242335826362348,3.933600252995548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933600252995548,1.2842392873412993,1.2845527911991328,3.062980779181033,6490.088723466218,15298.66729259413,6456.534744158471,0.00032344343867321535,23078.01062300265,2353.3021595552664,19299.014421594748,1967.951790019502,0.836251214927458,0.836251214927458,35548.09301431155,35405.22815468563,1.0050464597454067,0.8,4290.2782292681,4273.035954225843,1.0050464597454067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.149887824594,4632.441516551485,6.211738134338383,5.122282161958363,-3.6762563260321106,8.798538487990474,2.917522031804408,3.5,0.833577723372688,0.6,0.00024410368101999354,1.0002350635213442,0.0002440463146339046,198.56931282468895,0.0,1.1423193235459713e-05,32.373329629292826,0.05579543316221368,8.229994364054216e-05,0.00016180373737945136,0.000636471222291435,0.09242335827552903,0.09242335827552903,0.09242335827552903,0.09240918108500701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486823.1423976659,595.9481429306364,0.0,0.09242335827552903,0.09242335826362348,0.09242335826362348,0.3713051261134893,0.3713051261134893,0.5,10.213175240964613,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,27410.95682617234,20802.977928799468,0.7589292873182928,1.0065938315922187,0.6209765305523393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489220817517876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.34763671898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90055800209103,260.90055800209103,-12.249441997908946,245.31952991326776,276.4815860909204,123119.08888666189,123330.80179950212,-211.71291284022337,0.0,nan,276.4815860909204,3.331586090920439,270.2491748553621,-2.9008251446378495,264.01676361988336,-9.133236380116614,257.7843523843189,-15.365647615681098,251.55194114879382,-21.59805885120616,245.31952991326776,-27.83047008673222,1.0,1.0,26022.012520719443,26022.012520719443,275.6752565012737,2.5252565012737023,275.6752565012737,275.6752565012737,77074.93348516758,77080.29099076464,-5.357505597057752,0.0,8546.071908451686,8546.071908451686,0.8848792663505912,3953.2682542605257,275.6752565012737,2.5252565012737023,1.0,0.002,0.12223253588373109,0.004943373124716444,0.00018881242001079246,0.0018111875801069737,0.09440621000539623,0.09440621000539623,0.0,1.177660399753755e-13,0.999845618287519,0.999845618287519,0.0,0.09240908978730149,1.4268476321988292e-05,0.0,0.0,0.0,1600144.4750708877,266.6558740509021,0.0,1.0,1284360.375315586,2598.7255249475047,,,,,,,,,,,,,,,,,,,3.0,15298.66729259413,1547.083690736713,0.3713051261134893,6.173730061729009,2.917522031804408
2081.0,-29.5742853491163,5.121880336442041,35.048909222534704,24.557943606656067,5.06162109451123,-26.110694704777504,-39.623588452208764,1.5980304487744,-6.494229700908079,-6.494229700900403,40.0975817062428,41542.56973781194,25798.219055053076,25798.219055053076,67340.78879286502,77085.43728981756,77079.6095120858,25798.219055053076,102877.82856713887,102877.82856713887,102877.82856713887,130288.7121273251,125688.02361788959,4600.688509435515,0.0,90779.93785935706,55237.70889053594,39491.36552091235,27410.883560186227,66902.24908109858,20802.91754292047,1547.0829085476923,0.0,0.8787199011991046,2.7293440159544624,0.001494314320929203,1.0,1.0,-6.494229700908079,334467.512744897,1558744.9740260895,4.660377808397092,1558744.9740260895,4.660377808397092,0.7589291128556068,0.09242336413441815,3.933601016592279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933601016592279,1.2842409925768716,1.284554423174881,3.062977306696448,6490.081365688068,15298.63623524803,6456.524950663048,0.0003234443403583555,23078.074638591763,2353.3086873286766,19298.98514818155,1967.9488049620973,0.8362476268236554,0.8362476268236554,35548.098534833276,35405.22815468563,1.0050466548466226,0.8,4290.278895536589,4273.035954225843,1.0050466548466226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.220868169391,4632.441516551485,6.211617410663767,5.121880336442041,-3.6763869084537784,8.79826724489582,2.917605136558276,3.5,0.8336014675880788,0.6,0.0002440463146339046,1.0002341354476563,0.00024398918811612176,198.57117115734002,0.0,1.1391203864913511e-05,32.28267175316489,0.05580682436607859,8.228159019571768e-05,0.00016176472443818693,0.000636317884498822,0.09242336415179735,0.09242336415179735,0.09242336415179735,0.09240873772497554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486825.01900972234,595.9475307595378,0.0,0.09242336415179735,0.09242336413441815,0.09242336413441815,0.3713054550904842,0.3713054550904842,0.5,10.212736446973842,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27410.883560186227,20802.91754292047,0.7589291128556068,1.00655493227492,0.620944292731538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448935612441976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.25697884285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89930525126385,260.89930525126385,-12.250694748736123,245.3173444695649,276.48126603297635,123127.82645290277,123337.27431331934,-209.44786041656482,0.0,nan,276.48126603297635,3.331266032976373,270.24848172025617,-2.9015182797438115,264.015697407668,-9.134302592332006,257.7829130948901,-15.367086905109886,251.55012878222786,-21.59987121777212,245.3173444695649,-27.83265553043509,1.0,1.0,26022.012520719443,26022.012520719443,275.67507300773434,2.5250730077343633,275.67507300773434,275.67507300773434,77074.63001170292,77079.6095120858,-4.979500382876722,0.0,8546.071908451686,8546.071908451686,0.884879218040523,3953.2690216752403,275.67507300773434,2.5250730077343633,1.0,0.002,0.12224724333909502,0.004943292114279325,0.00018883509832318568,0.00181116490142963,0.09441754916159284,0.09441754916159284,0.0,-2.471842175388872e-13,0.9998408686350478,0.9998408686350478,0.0,0.09240865667832997,1.4707456088180344e-05,0.0,0.0,0.0,1600144.353464149,266.6557702990919,0.0,1.0,1284360.7295103164,2598.72409120234,,,,,,,,,,,,,,,,,,,3.0,15298.63623524803,1547.0829085476923,0.3713054550904842,6.173730061729009,2.917605136558276
2082.0,-29.57653019793087,5.121478060688713,35.04890032557444,24.557476594951027,5.061287762027369,-26.112748401932883,-39.62557454416526,1.5975059660575557,-6.494387170758614,-6.494387170719111,40.09756168163616,41541.172012601535,25798.273091383468,25798.273091383468,67339.445103985,77085.00943526614,77079.18708991802,25798.273091383468,102877.46018130149,102877.46018130149,102877.46018130149,130288.44097158506,125687.94727826546,4600.493693319599,0.0,90780.28364372195,55237.08118965112,39492.44717118981,27410.98079028357,66903.42796147338,20802.97718113653,1547.0915458777242,0.0,0.8787191255845671,2.7293279999315123,0.001494314320929203,1.0,1.0,-6.494387170758614,334465.43388352304,1558744.108856019,4.6604041881315865,1558744.108856019,4.6604041881315865,0.7589285965466295,0.0924234258514437,3.9336065623827645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336065623827645,1.2842435620582107,1.284556919915143,3.062975496702912,6490.077530528959,15298.605282420682,6456.512730286603,0.00032344433296198116,23078.130007168842,2353.3143333522503,19298.948620658568,1967.9450801913567,0.8362440377389184,0.8362440377389184,35548.13862883935,35405.22815468563,1.0050480718124388,0.8,4290.283734458365,4273.035954225843,1.0050480718124388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.291404846042,4632.441516551485,6.211524927261824,5.121478060688713,-3.676558574089096,8.798036634777809,2.9176877227974494,3.5,0.8336250636564141,0.6,0.00024398918811612176,1.000232861947724,0.0002439323855457106,198.57301937964942,0.0,1.1343679540281656e-05,32.14798781715822,0.05581816804561887,8.226315821667427e-05,0.0001617260298994475,0.0006361665725205779,0.09242342586141436,0.09242342586141436,0.09242342586141436,0.09240862980971738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486827.06115701376,595.9468662296888,0.0,0.09242342586141436,0.0924234258514437,0.0924234258514437,0.3713057259759209,0.3713057259759209,0.5,10.212292568953245,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,27410.98079028357,20802.97718113653,0.7589285965466295,1.0065171121390475,0.6209124596205025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489490897069852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.12229490685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89804589322574,260.89804589322574,-12.251954106774235,245.3151656023845,276.48092618407765,123134.24893245779,123344.80146088761,-210.55252842979132,0.0,nan,276.48092618407765,3.3309261840776685,270.2477740677077,-2.9022259322922537,264.0146219514457,-9.135378048554287,257.78146983503126,-15.368530164968718,251.54831771870772,-21.601682281292256,245.3151656023845,-27.83483439761548,1.0,1.0,26022.012520719443,26022.012520719443,275.67486610910527,2.5248661091052895,275.67486610910527,275.67486610910527,77073.79819506215,77079.18708991802,-5.388894855874241,0.0,8546.071908451686,8546.071908451686,0.8848788671779009,3953.274595194678,275.67486610910527,2.5248661091052895,1.0,0.002,0.12226213087732936,0.004943200513109239,0.00018885803394575642,0.0018111419677584442,0.09442901697287821,0.09442901697287821,0.0,1.7042005827361262e-12,0.9998389203165924,0.9998389203165924,0.0,0.0924085383152681,1.4887536175597886e-05,0.0,0.0,0.0,1600144.1688945924,266.65561282924136,0.0,1.0,1284361.2670908198,2598.721915131932,,,,,,,,,,,,,,,,,,,3.0,15298.605282420682,1547.0915458777242,0.3713057259759209,6.173730061729009,2.9176877227974494
2083.0,-29.578773762442502,5.121076277073134,35.04889043701017,24.557239072769903,5.061192682639859,-26.1147771178623,-39.627537935134,1.597196037548183,-6.494495863588668,-6.494495863579252,40.097515269925644,41539.61498746666,25798.214027520557,25798.214027520557,67337.82901498722,77084.41149671574,77078.54885179157,25798.214027520557,102876.76287931213,102876.76287931213,102876.76287931213,130287.69000097313,125687.40017888944,4600.289822083696,0.0,90780.52903325568,55236.36699103798,39493.51338024188,27410.927121661007,66904.44050190289,20802.930588462004,1547.0918320810426,0.0,0.8787187139959024,2.729316944989664,0.001494314320929203,1.0,1.0,-6.494495863588668,334463.9989650798,1558742.1036232628,4.660418186849478,1558742.1036232628,4.660418186849478,0.7589283826895024,0.09242341578496938,3.9336052086305107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336052086305107,1.2842451279936578,1.2845584132804593,3.0629707077619037,6490.0673833376195,15298.574501104458,6456.505031142789,0.0003234459658548383,23078.20033237678,2353.3215045277216,19298.92560740248,1967.9427334923223,0.8362404923025002,0.8362404923025002,35548.12884171425,35405.22815468563,1.0050477259247477,0.8,4290.28255325605,4273.035954225843,1.0050477259247477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.361252734199,4632.441516551485,6.211406246094614,5.121076277073134,-3.6766936198142557,8.79776989688739,2.917769503505932,3.5,0.8336484295731234,0.6,0.0002439323855457106,1.0002327329802834,0.00024387562764407054,198.57486657472768,0.0,1.1279457915068795e-05,31.965983731304966,0.05582944750353394,8.22449406662963e-05,0.0001616874448794143,0.0006360145753478227,0.09242341580832354,0.09242341580832354,0.09242341580832354,0.09240822932670749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486829.03221675544,595.946223504782,0.0,0.09242341580832354,0.09242341578496938,0.09242341578496938,0.3713059722978285,0.3713059722978285,0.5,10.211836975548856,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27410.927121661007,20802.930588462004,0.7589283826895024,1.0064777241963783,0.620879790277675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489624936658438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.940290820996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.896802905396,260.896802905396,-12.25319709460399,245.31299450371654,276.48061130709095,123143.21918286673,123351.03477234139,-207.81558947466698,0.0,nan,276.48061130709095,3.330611307090976,270.24708794636,-2.902912053639966,264.01356458577004,-9.136435414229936,257.7800412250531,-15.369958774946895,251.54651786438507,-21.60348213561491,245.31299450371654,-27.83700549628344,1.0,1.0,26022.012520719443,26022.012520719443,275.6746827342002,2.524682734200212,275.6746827342002,275.6746827342002,77073.5897137463,77078.54885179157,-4.95913804526208,0.0,8546.071908451686,8546.071908451686,0.8848789528250431,3953.2732346736634,275.6746827342002,2.524682734200212,1.0,0.002,0.12227740159481361,0.004943116222958198,0.00018888158038742007,0.0018111184204450618,0.09444079019371003,0.09444079019371003,0.0,8.324816530569379e-13,0.9998347743722678,0.9998347743722678,0.0,0.09240814506807915,1.527071689022995e-05,0.0,0.0,0.0,1600144.041496112,266.6555041364113,0.0,1.0,1284361.6381529758,2598.7204131121484,,,,,,,,,,,,,,,,,,,3.0,15298.574501104458,1547.0918320810426,0.3713059722978285,6.173730061729009,2.917769503505932
2084.0,-29.58101119249519,5.120674209873473,35.048880771428664,24.55692031597721,5.061014304638099,-26.11680864273167,-39.6295017451979,1.5968117532422885,-6.494648469489448,-6.494648469417509,40.09750192784267,41538.115374666515,25798.248054946107,25798.248054946107,67336.36342961263,77083.87697536874,77078.25311730111,25798.248054946107,102876.50117224721,102876.50117224721,102876.50117224721,130287.55206670471,125687.4637984778,4600.088268226908,0.0,90780.81228150624,55235.683273527975,39494.587786642514,27411.050894457494,66905.63868110001,20803.009668405834,1547.1016272794623,0.0,0.8787179393001031,2.729301423792218,0.001494314320929203,1.0,1.0,-6.494648469489448,334461.98433233344,1558741.5271746572,4.660444535382041,1558741.5271746572,4.660444535382041,0.758927840764113,0.09242346463353822,3.9336066692347136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336066692347136,1.2842470414011289,1.2845602542597347,3.0629672815466265,6490.060123598581,15298.54367068881,6456.495277739385,0.0003234468492105441,23078.263770375324,2353.327973403285,19298.896453827005,1967.9397606549644,0.8362369303794964,0.8362369303794964,35548.13940133917,35405.22815468563,1.005048099113427,0.8,4290.283827690909,4273.035954225843,1.005048099113427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.430654014707,4632.441516551485,6.211310649910458,5.120674209873473,-3.6768622832666855,8.797536493140159,2.91785076221638,3.5,0.8336716463475371,0.6,0.00024387562764407054,1.0002321008094321,0.00024381903704821667,198.5767087491457,0.0,1.1270692745236794e-05,31.94114324000107,0.05584071819627918,8.222672295777165e-05,0.00016164890468629888,0.0006358632095485119,0.09242346466374522,0.09242346466374522,0.09242346466374522,0.0924082074132472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486831.17335464107,595.9455271353291,0.0,0.09242346466374522,0.09242346463353822,0.09242346463353822,0.3713061674192162,0.3713061674192162,0.5,10.211379258525506,-7.196376827778295e-11,-7.196376827778295e-11,-7.196376827778295e-11,-7.196376827778295e-11,-7.196376827778295e-11,-7.196376827778295e-11,27411.050894457494,20803.009668405834,0.758927840764113,1.0064377944371121,0.6208462574082041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489758901923053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.91545032969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8955662964077,260.8955662964077,-12.25443370359227,245.3108300634748,276.4803025293631,123151.12418849627,123357.87329066622,-206.74910216994655,0.0,nan,276.4803025293631,3.3303025293631094,270.2464080361151,-2.903591963884878,264.0125135430443,-9.137486456955685,257.7786190498078,-15.37138095019219,251.5447245566411,-21.605275443358863,245.3108300634748,-27.839169936525167,1.0,1.0,26022.012520719443,26022.012520719443,275.67449552363433,2.524495523634357,275.67449552363433,275.67449552363433,77073.15011257395,77078.25311730111,-5.103004727163352,0.0,8546.071908451686,8546.071908451686,0.8848788604177538,3953.274702580887,275.67449552363433,2.524495523634357,1.0,0.002,0.1222927514645836,0.004943023559364671,0.00018890523203322055,0.0018110947686542384,0.09445261601661027,0.09445261601661027,0.0,6.874587704652768e-13,0.9998339180534038,0.9998339180534038,0.0,0.09240811476462071,1.5349868917500755e-05,0.0,0.0,0.0,1600143.8626269917,266.65535153051053,0.0,1.0,1284362.159127849,2598.718304263893,,,,,,,,,,,,,,,,,,,3.0,15298.54367068881,1547.1016272794623,0.3713061674192162,6.173730061729009,2.91785076221638
2085.0,-29.583242107990504,5.120272147295146,35.04887088647263,24.55658318884673,5.060817844308181,-26.11883611263239,-39.63146492661906,1.5964118473910138,-6.494787974321241,-6.4947879743344075,40.09747626554857,41536.65025441065,25798.247499412562,25798.247499412562,67334.89775382321,77083.35891504327,77077.82922606346,25798.247499412562,102876.07672547603,102876.07672547603,102876.07672547603,130287.18730048329,125687.3046364546,4599.882664028692,0.0,90781.1053850535,55235.02734140582,39495.64227071964,27411.110575007264,66906.7528457269,20803.043203536934,1547.1080508937557,0.0,0.878717282250946,2.7292872351355864,0.001494314320929203,1.0,1.0,-6.494787974321241,334460.1426622104,1558740.4184283374,4.660466882604289,1558740.4184283374,4.660466882604289,0.7589274118103265,0.09242348445917167,3.933609025576992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933609025576992,1.2842490274885323,1.2845621681513204,3.0629643794782764,6490.053974463986,15298.51288838134,6456.484766408219,0.0003234474463753432,23078.324458475505,2353.334161867254,19298.865034754734,1967.9365568012252,0.8362333699519175,0.8362333699519175,35548.15643681542,35405.22815468563,1.005048701165825,0.8,4290.285883692418,4273.035954225843,1.005048701165825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.499409544038,4632.441516551485,6.211207696366241,5.120272147295146,-3.6770214390084437,8.797293586303589,2.9179312657396044,3.5,0.8336946473541726,0.6,0.00024381903704821667,1.000231429168841,0.0002437626232669195,198.578545589699,0.0,1.1237574270813816e-05,31.847285483486353,0.055851955770549994,8.220851480937147e-05,0.0001616105222388452,0.0006357126089069328,0.09242348447561174,0.09242348447561174,0.09242348447561174,0.09240804159909334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486833.2818009031,595.9448407837928,0.0,0.09242348447561174,0.09242348445917167,0.09242348445917167,0.3713063496869183,0.3713063496869183,0.5,10.21091596815538,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27411.110575007264,20803.043203536934,0.7589274118103265,1.0063991284868288,0.6208140208236611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489892503244892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.82159257317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8943338548916,260.8943338548916,-12.255666145108364,245.30867203186062,276.4799956779443,123158.78489010592,123364.83723187975,-206.05234177384693,0.0,nan,276.4799956779443,3.329995677944339,270.2457309486408,-2.904269051359165,264.0114662195359,-9.138533780464059,257.7772014902916,-15.372798509708389,251.54293676107633,-21.607063238923644,245.30867203186062,-27.841327968139353,1.0,1.0,26022.012520719443,26022.012520719443,275.674306418007,2.524306418007029,275.674306418007,275.674306418007,77072.66549240307,77077.82922606346,-5.163733660388971,0.0,8546.071908451686,8546.071908451686,0.8848787113402561,3953.277070704877,275.674306418007,2.524306418007029,1.0,0.002,0.12230828549131305,0.004942932513941284,0.0001889291732186527,0.001811070825252379,0.09446458660932634,0.09446458660932634,0.0,-1.528968358172067e-12,0.9998319255141691,0.9998319255141691,0.0,0.0924079504295425,1.553402962917486e-05,0.0,0.0,0.0,1600143.6991133252,266.65521202567874,0.0,1.0,1284362.6353771305,2598.7163764619804,,,,,,,,,,,,,,,,,,,3.0,15298.51288838134,1547.1080508937557,0.3713063496869183,6.173730061729009,2.9179312657396044
2086.0,-29.585466293612352,5.1198701753613856,35.04886067930797,24.556241661217086,5.060613977496233,-26.120858266560276,-39.633419656287856,1.5960059487458633,-6.49492493392205,-6.494924933920073,40.097447196797255,41535.17611493889,25798.236621839944,25798.236621839944,67333.41273677883,77082.84610703209,77077.37086700278,25798.236621839944,102875.60748884272,102875.60748884272,102875.60748884272,130286.76277576458,125687.08919057675,4599.67358518784,0.0,90781.39698917855,55234.3555777925,39496.71267931784,27411.155286921854,66907.86796623969,20803.066029347057,1547.1137075570718,0.0,0.8787166519027152,2.729273305404089,0.001494314320929203,1.0,1.0,-6.49492493392205,334458.33460064774,1558739.162504338,4.660488321708336,1558739.162504338,4.660488321708336,0.7589270065998428,0.09242349043518118,3.933611046666453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933611046666453,1.2842510412290211,1.284564109929594,3.0629611504165175,6490.047132469596,15298.482162001168,6456.474769150693,0.00032344822471265023,23078.38673223969,2353.340512023952,19298.835152282973,1967.9335096371312,0.8362298186693952,0.8362298186693952,35548.17104853716,35405.22815468563,1.0050492175601398,0.8,4290.287647172435,4273.035954225843,1.0050492175601398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.5675931930955,4632.441516551485,6.211103116298946,5.1198701753613856,-3.6771790137649356,8.797049189126321,2.9180111005449314,3.5,0.8337174572985518,0.6,0.0002437626232669195,1.0002307351523474,0.00024370639163551745,198.58037691884152,0.0,1.1202566641206117e-05,31.748073861178135,0.0558631583371912,8.219038875248432e-05,0.00016157223451443518,0.0006355623265205649,0.0924234904678081,0.0924234904678081,0.0924234904678081,0.09240784154637059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486835.4035492845,595.9441499420635,0.0,0.0924234904678081,0.09242349043518118,0.09242349043518118,0.371306505248944,0.371306505248944,0.5,10.210446500800762,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27411.155286921854,20803.066029347057,0.7589270065998428,1.006360160373872,0.6207816416433516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490025717907702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.722380950865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89310476161205,260.89310476161205,-12.256895238387926,245.30652033876314,276.47968918446986,123166.3163141866,123371.80886314216,-205.49254895556658,0.0,nan,276.47968918446986,3.329689184469885,270.24505541528896,-2.904944584711018,264.010421646221,-9.139578353778973,257.77578787703203,-15.374212122967947,251.54115410789737,-21.608845892102607,245.30652033876314,-27.84347966123684,1.0,1.0,26022.012520719443,26022.012520719443,275.6741158245337,2.5241158245337374,275.6741158245337,275.6741158245337,77072.16596151626,77077.37086700278,-5.204905486520147,0.0,8546.071908451686,8546.071908451686,0.8848785834730148,3953.279101899785,275.6741158245337,2.5241158245337374,1.0,0.002,0.12232402580755698,0.0049428410777888595,0.00018895343403354235,0.0018110465666259365,0.09447671701677117,0.09447671701677117,0.0,6.594785481595089e-13,0.9998296935583019,0.9998296935583019,0.0,0.09240775011939584,1.5740315785336995e-05,0.0,0.0,0.0,1600143.5385826537,266.6550750660779,0.0,1.0,1284363.1029370078,2598.714483835803,,,,,,,,,,,,,,,,,,,3.0,15298.482162001168,1547.1137075570718,0.371306505248944,6.173730061729009,2.9180111005449314
