time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2087.0,-29.58768364135833,5.1194683449230975,35.04885011052527,24.555895069520943,5.060407132404275,-26.122874564066578,-39.635369706060715,1.5955980533257832,-6.495061112620988,-6.495061112614879,40.0974163462938,41533.72005798648,25798.219642270302,25798.219642270302,67331.93970025679,77082.34027658451,77076.89649674793,25798.219642270302,102875.11613901822,102875.11613901822,102875.11613901822,130286.30923792157,125686.8481288115,4599.461109110065,0.0,90781.69436828216,55233.70066515854,39497.770781248466,27411.193098903346,66908.96388015182,20803.083881806004,1547.119022657371,0.0,0.8787160325420816,2.7292594551513965,0.001494314320929203,1.0,1.0,-6.495061112620988,334456.5368557244,1558737.8296019787,4.660509387126664,1558737.8296019787,4.660509387126664,0.7589266109922914,0.092423485321599,3.9336138352410766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336138352410766,1.2842530639331027,1.2845660609073561,3.0629584975987103,6490.041511466992,15298.451496078944,6456.463942272674,0.0003234486886614456,23078.445971226985,2353.346552719531,19298.80279002004,1967.930209604711,0.8362262699178614,0.8362262699178614,35548.19120888743,35405.22815468563,1.005049930049176,0.8,4290.290080313133,4273.035954225843,1.005049930049176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.635227150001,4632.441516551485,6.210997892554865,5.1194683449230975,-3.677336317357907,8.796804662281005,2.9180902925904055,3.5,0.8337400835972587,0.6,0.00024370639163551745,1.0002300298926938,0.00024365034477285454,198.58220264737776,0.0,1.116649855858276e-05,31.645856915023543,0.055874324835749785,8.217230977303269e-05,0.00016153408186248474,0.0006354126992772347,0.09242348534110989,0.09242348534110989,0.09242348534110989,0.0924076249357115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486837.5472784228,595.9434518697441,0.0,0.09242348534110989,0.092423485321599,0.092423485321599,0.3713066316319141,0.3713066316319141,0.5,10.209970685150308,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27411.193098903346,20803.083881806004,0.7589266109922914,1.0063216614871306,0.620749711987503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490158533033606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.62016400471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89187875870687,260.89187875870687,-12.25812124129311,245.30437498580028,276.4793825316143,123173.81531291398,123378.7911884277,-204.9758755137052,0.0,nan,276.4793825316143,3.3293825316143284,270.2443810224159,-2.9056189775840835,264.00937951329456,-9.140620486705416,257.7743780041442,-15.375621995855795,251.53937649497203,-21.610623505027945,245.30437498580028,-27.845625014199697,1.0,1.0,26022.012520719443,26022.012520719443,275.6739241384362,2.5239241384362003,275.6739241384362,275.6739241384362,77071.6633456751,77076.89649674793,-5.233151072825422,0.0,8546.071908451686,8546.071908451686,0.8848784070496618,3953.281904417282,275.6739241384362,2.5239241384362003,1.0,0.002,0.12233997849592264,0.004942748879021449,0.0001889780231884159,0.0018110219755911178,0.09448901159420794,0.09448901159420794,0.0,-1.2204664362469586e-12,0.999827395705141,0.999827395705141,0.0,0.09240753263108666,1.595269051234492e-05,0.0,0.0,0.0,1600143.3789670153,266.654938887379,0.0,1.0,1284363.567830637,2598.712602004238,,,,,,,,,,,,,,,,,,,3.0,15298.451496078944,1547.119022657371,0.3713066316319141,6.173730061729009,2.9180902925904055
2088.0,-29.589883624094877,5.119066352261698,35.04883896258735,24.555300652887695,5.059938472587189,-26.124901414464137,-39.63733253823591,1.5949562636265135,-6.495215925247749,-6.495215925244474,40.09737849541016,41532.461866013844,25798.23912369475,25798.23912369475,67330.7009897086,77082.023857748,77076.27487380651,25798.23912369475,102874.51399750126,102874.51399750126,102874.51399750126,130285.7319453894,125686.48765537469,4599.244290014711,0.0,90782.09460143861,55233.15409878564,39498.822780725524,27411.217947888148,66910.04072861368,20803.091201746614,1547.1241726608937,0.0,0.8787153389829399,2.729243709775368,0.001494314320929203,1.0,1.0,-6.495215925247749,334454.49312671094,1558736.1942466784,4.6605329761742444,1558736.1942466784,4.6605329761742444,0.7589261900472888,0.09242347044201958,3.9336234660659737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336234660659737,1.2842561795664067,1.2845691053177224,3.0629585659413,6490.041656276739,15298.420893002645,6456.449090762522,0.0003234476611096013,23078.49121416545,2353.3511662153182,19298.758397862333,1967.925682864417,0.8362227070553409,0.8362227070553409,35548.26083612294,35405.22815468563,1.005052390753326,0.8,4290.2984835828265,4273.035954225843,1.005052390753326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.702324662618,4632.441516551485,6.210902252315397,5.119066352261698,-3.6775081196070913,8.796574471868789,2.9181688573671245,3.5,0.8337625306763213,0.6,0.00024365034477285454,1.00022823234577,0.00024359474857197069,198.58401410695492,0.0,1.1129909439075225e-05,31.542163350339187,0.05588545474518886,8.215411599973086e-05,0.00016149622877312367,0.0006352653551831181,0.09242347042764065,0.09242347042764065,0.09242347042764065,0.09240732649270675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486839.69814539666,595.9427511341203,0.0,0.09242347042764065,0.09242347044201958,0.09242347044201958,0.3713067280901232,0.3713067280901232,0.5,10.209486366813126,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27411.217947888148,20803.091201746614,0.7589261900472888,1.0062869526981923,0.6207209174250694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44902909421522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.51647044002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8906330615355,260.8906330615355,-12.259366938464495,245.30223543943282,276.47903068362297,123178.63077309124,123386.89933669534,-208.26856360408755,0.0,nan,276.47903068362297,3.329030683622989,270.24367163477564,-2.90632836522434,264.0083125859559,-9.1416874140441,257.7729535371465,-15.377046462853457,251.53759448827898,-21.612405511720993,245.30223543943282,-27.847764560567157,1.0,1.0,26022.012520719443,26022.012520719443,275.6736965879514,2.523696587951406,275.6736965879514,275.6736965879514,77070.51560945994,77076.27487380651,-5.7592643465759465,0.0,8546.071908451686,8546.071908451686,0.8848777977409347,3953.2915833963034,275.6736965879514,2.523696587951406,1.0,0.002,0.12235621927133727,0.004942652061603689,0.00018900305009684364,0.0018109969495390481,0.09450152504842182,0.09450152504842182,0.0,-3.6410804926667595e-13,0.99982427866549,0.99982427866549,0.0,0.09240722966645346,1.6240775566121687e-05,0.0,0.0,0.0,1600143.197510148,266.65478407475223,0.0,1.0,1284364.0963372707,2598.7104626775554,,,,,,,,,,,,,,,,,,,4.0,15298.420893002645,1547.1241726608937,0.3713067280901232,6.173730061729009,2.9181688573671245
2089.0,-29.592085580819337,5.118665524391986,35.0488261827305,24.555133887939178,5.059913265695226,-26.126885696132252,-39.63925122572107,1.594713380469112,-6.495300228030715,-6.4953002280438525,40.097309102475535,41530.878089522324,25798.09934060845,25798.09934060845,67328.97743013078,77081.38864621198,77075.43109514542,25798.09934060845,102873.53043575387,102873.53043575387,102873.53043575387,130284.58620173892,125685.57076576298,4599.015435975927,0.0,90782.30664438877,55232.41799840387,39499.87627331655,27411.055765985042,66910.9320393016,20802.96738691862,1547.1187459287853,0.0,0.8787151465845969,2.7292351357050575,0.001494314320929203,1.0,1.0,-6.495300228030715,334453.38022391987,1558733.1961149753,4.660539519951594,1558733.1961149753,4.660539519951594,0.7589261633889148,0.09242336112869505,3.933620021231253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933620021231253,1.2842574296460725,1.2845702842984352,3.062952902141525,6490.029655364653,15298.390563893778,6456.442912624721,0.0003234497882635468,23078.56533025608,2353.358723953244,19298.739930995005,1967.9237997680152,0.8362192213783016,0.8362192213783016,35548.23593126969,35405.22815468563,1.0050515105879005,0.8,4290.295477830882,4273.035954225843,1.0050515105879005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.768807702219,4632.441516551485,6.21076919176911,5.118665524391986,-3.67762663177788,8.796292156169866,2.918246703489141,3.5,0.8337847724254689,0.6,0.00024359474857197069,1.000228441267854,0.00024353911418795355,198.58582722094513,0.0,1.1040516740612367e-05,31.28882444289545,0.055896495261929476,8.213633500890658e-05,0.00016145841356306412,0.0006351160481879048,0.09242336113359674,0.09242336113359674,0.09242336113359674,0.09240669182787004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486841.77251060714,595.9420737102884,0.0,0.09242336113359674,0.09242336112869505,0.09242336112869505,0.37130678592502986,0.37130678592502986,0.5,10.208986285875659,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27411.055765985042,20802.96738691862,0.7589261633889148,1.0062477890845047,0.6206889789717509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490422316597145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.263131532585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8894113853427,260.8894113853427,-12.260588614657252,245.30010433434887,276.4787184363108,123188.27563438514,123392.52812255739,-204.252488172227,0.0,nan,276.4787184363108,3.328718436310851,270.2429956159484,-2.907004384051561,264.00727279551586,-9.142727204484117,257.7715499751714,-15.378450024828567,251.53582715476108,-21.614172845238897,245.30010433434887,-27.849895665651104,1.0,1.0,26022.012520719443,26022.012520719443,275.6735135522288,2.5235135522288488,275.6735135522288,275.6735135522288,77070.5240159389,77075.43109514542,-4.907079206517665,0.0,8546.071908451686,8546.071908451686,0.8848780156836497,3953.2881213374094,275.6735135522288,2.5235135522288488,1.0,0.002,0.12237297470189451,0.004942565984346991,0.00018902889937151695,0.0018109710999374177,0.09451444968575848,0.09451444968575848,0.0,-6.910652605718326e-13,0.9998187099954589,0.9998187099954589,0.0,0.09240660569713632,1.675543155872909e-05,0.0,0.0,0.0,1600143.0986981748,266.65469977196926,0.0,1.0,1284364.384133884,2598.709297715047,,,,,,,,,,,,,,,,,,,3.0,15298.390563893778,1547.1187459287853,0.37130678592502986,6.173730061729009,2.918246703489141
2090.0,-29.594282229229833,5.1182644001406565,35.04881405355686,24.554836539924167,5.059753094220673,-26.12887869701803,-39.64117871420456,1.594349560320969,-6.49546481658524,-6.4954648165709665,40.09730232094568,41529.39722056618,25798.134901726753,25798.134901726753,67327.53212229293,77080.85326744706,77075.2381942117,25798.134901726753,102873.37309593846,102873.37309593846,102873.37309593846,130284.59853803314,125685.80453698305,4598.794001050089,0.0,90782.57771007935,55231.741939963176,39500.92863346241,27411.22544209468,66912.15407555709,20803.078758244163,1547.13105171215,0.0,0.8787142821388546,2.7292183961786023,0.001494314320929203,1.0,1.0,-6.49546481658524,334451.2074563382,1558732.903117273,4.660568921165464,1558732.903117273,4.660568921165464,0.7589255286010466,0.09242336991112385,3.9336207838967114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336207838967114,1.2842592451118757,1.2845720287538078,3.062949166119526,6490.021739182347,15298.360121906593,6456.433807401722,0.00032345085366903897,23078.629765665562,2353.365294536418,19298.71271487414,1967.921024496045,0.836215707380736,0.836215707380736,35548.24144505313,35405.22815468563,1.0050517054511732,0.8,4290.296143286129,4273.035954225843,1.0050517054511732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.835017934713,4632.441516551485,6.210678755978513,5.1182644001406565,-3.677806200641036,8.796070600781693,2.918324231002214,3.5,0.8338069231434897,0.6,0.00024353911418795355,1.0002278945946053,0.00024348362558580767,198.58763599296117,0.0,1.1048200171969767e-05,31.310599287362322,0.055907543462101444,8.211847603880367e-05,0.00016142063814914988,0.0006349675771733663,0.09242336993557015,0.09242336993557015,0.09242336993557015,0.09240676915155817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486844.13960183936,595.9413042360119,0.0,0.09242336993557015,0.09242336991112385,0.09242336991112385,0.37130677594685974,0.37130677594685974,0.5,10.208488261872098,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27411.22544209468,20803.078758244163,0.7589255286010466,1.0062078116072426,0.6206555116081192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490553811194606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.28490637705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8881975757336,260.8881975757336,-12.261802424266364,245.29797982574667,276.47841532568066,123196.20285111753,123399.14012081885,-202.9372697013217,0.0,nan,276.47841532568066,3.3284153256806803,270.2423282257463,-2.9076717742536857,264.0062411256681,-9.143758874331866,257.7701540257909,-15.379845974209104,251.53406692576942,-21.615933074230554,245.29797982574667,-27.852020174253312,1.0,1.0,26022.012520719443,26022.012520719443,275.6733263918189,2.523326391818898,275.6733263918189,275.6733263918189,77070.14930023704,77075.2381942117,-5.088893974665552,0.0,8546.071908451686,8546.071908451686,0.8848779674324606,3953.288887816195,275.6733263918189,2.523326391818898,1.0,0.002,0.12238967602357469,0.004942465436765662,0.00018905463385567847,0.0018109453662760097,0.09452731692783924,0.09452731692783924,0.0,1.3168806323182736e-13,0.9998192954673455,0.9998192954673455,0.0,0.09240666858925771,1.6701321866144314e-05,0.0,0.0,0.0,1600142.9057823098,266.65453518341474,0.0,1.0,1284364.9460132602,2598.7070233040513,,,,,,,,,,,,,,,,,,,3.0,15298.360121906593,1547.13105171215,0.37130677594685974,6.173730061729009,2.918324231002214
2091.0,-29.596472533442792,5.117863424278754,35.0488018604519,24.55450758514928,5.059559112956885,-26.130869368786822,-39.64310585344208,1.5939559467684372,-6.4956077111040145,-6.4956077111386845,40.097276217527046,41527.95092398492,25798.11709423337,25798.11709423337,67326.0680182183,77080.34367152327,77074.8425849303,25798.11709423337,102872.95967916367,102872.95967916367,102872.95967916367,130284.2519175879,125685.68314131377,4598.568776274126,0.0,90782.86172043066,55231.08732956063,39501.97154541115,27411.292238424227,66913.26378383537,20803.117093901375,1547.1379233185503,0.0,0.8787136084122621,2.7292038631159734,0.001494314320929203,1.0,1.0,-6.4956077111040145,334449.3210851976,1558731.7753167083,4.660591835734769,1558731.7753167083,4.660591835734769,0.7589250777728846,0.09242333909718085,3.93362241874927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93362241874927,1.284261199547662,1.2845739124000317,3.062945777801865,6490.014559743811,15298.329712864077,6456.424199836023,0.00032345172922300933,23078.692374672777,2353.3716788783913,19298.683997217326,1967.9180961100199,0.8362121945174095,0.8362121945174095,35548.25326441941,35405.22815468563,1.0050521231608212,0.8,4290.297569758425,4273.035954225843,1.0050521231608212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.900580590463,4632.441516551485,6.210576443446381,5.117863424278754,-3.6779697198442016,8.795833144122955,2.9184010010603827,3.5,0.8338288574458236,0.6,0.00024348362558580767,1.0002272404077182,0.00024342830883765726,198.58943956980357,0.0,1.1019350324704918e-05,31.22883882021374,0.05591856281242615,8.210062389310077e-05,0.0001613830016927069,0.0006348197934634833,0.09242333912037559,0.09242333912037559,0.09242333912037559,0.09240661666034639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486846.4308962115,595.9405584428469,0.0,0.09242333912037559,0.09242333909718085,0.09242333909718085,0.3713067694533395,0.3713067694533395,0.5,10.207986586671307,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,27411.292238424227,20803.117093901375,0.7589250777728846,1.0061692437498864,0.6206236039859271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490684991061145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.2031459099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88698770556687,260.88698770556687,-12.26301229443311,245.295861502696,276.4781139084116,123203.68625227107,123405.96488748312,-202.27863521203633,0.0,nan,276.4781139084116,3.3281139084116376,270.24166342729035,-2.9083365727096293,264.00521294611156,-9.144787053888422,257.7687624650286,-15.381237534971376,251.53231198386305,-21.617688016136924,245.295861502696,-27.85413849730398,1.0,1.0,26022.012520719443,26022.012520719443,275.6731372058923,2.52313720589234,275.6731372058923,275.6731372058923,77069.68338631709,77074.8425849303,-5.159198613211629,0.0,8546.071908451686,8546.071908451686,0.8848778640010242,3953.2905308430163,275.6731372058923,2.52313720589234,1.0,0.002,0.12240649557734005,0.0049423683611425785,0.0001890805593864982,0.0018109194403856637,0.0945402796932491,0.0945402796932491,0.0,-2.2783814765392485e-13,0.999818016150515,0.999818016150515,0.0,0.09240651954214969,1.6819555031160537e-05,0.0,0.0,0.0,1600142.7382939246,266.65439228889596,0.0,1.0,1284365.4338322033,2598.7050486819135,,,,,,,,,,,,,,,,,,,3.0,15298.329712864077,1547.1379233185503,0.3713067694533395,6.173730061729009,2.9184010010603827
2092.0,-29.598656328093142,5.117462737315987,35.04878941479173,24.55416895626115,5.059358330830226,-26.132854862179407,-39.64502838263286,1.5935568635415849,-6.49574477100208,-6.495744770992676,40.09724454259529,41526.52528088679,25798.082425282253,25798.082425282253,67324.60770616904,77079.84457741679,77074.38955000398,25798.082425282253,102872.47197528623,102872.47197528623,102872.47197528623,130283.80447084458,125685.46398225758,4598.34048858699,0.0,90783.15481900665,55230.45191370545,39503.003228112444,27411.332495558356,66914.3357236708,20803.136542520853,1547.1433994264337,0.0,0.8787129874017254,2.7291899235199724,0.001494314320929203,1.0,1.0,-6.49574477100208,334447.5117455945,1558730.4067992382,4.66061295736272,1558730.4067992382,4.66061295736272,0.7589246727021288,0.09242329152847152,3.9336251573040593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336251573040593,1.2842631792018266,1.2845758214912735,3.0629431887542076,6490.009073862502,15298.299357695369,6456.413427111058,0.00032345216776193857,23078.75081855171,2353.3776384954813,19298.651796821494,1967.9148125834506,0.8362086816808296,0.8362086816808296,35548.27306313359,35405.22815468563,1.005052822869642,0.8,4290.299959253478,4273.035954225843,1.005052822869642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.965609851463,4632.441516551485,6.2104708724838815,5.117462737315987,-3.678129093812796,8.795591831128782,2.9184771473422764,3.5,0.8338506135263647,0.6,0.00024342830883765726,1.0002265690272558,0.00024337316801571976,198.59123781505306,0.0,1.0985322014014326e-05,31.1324025877166,0.05592954813444017,8.208281802743085e-05,0.0001613454908102264,0.0006346726816686775,0.09242329155148747,0.09242329155148747,0.09242329155148747,0.09240640645341035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486848.71877944533,595.9398134838876,0.0,0.09242329155148747,0.09242329152847152,0.09242329152847152,0.3713067435771713,0.3713067435771713,0.5,10.207480031228386,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27411.332495558356,20803.136542520853,0.7589246727021288,1.0061313017317022,0.6205923563580543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449081579431773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.106709677406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8857810321063,260.8857810321063,-12.264218967893669,245.29374930309055,276.47781276108714,123211.09481040307,123412.83899107472,-201.74418067167687,0.0,nan,276.47781276108714,3.3278127610871593,270.2410000695414,-2.908999930458549,264.0041873778478,-9.145812622152164,257.76737468634974,-15.382625313650237,251.53056199472093,-21.61943800527905,245.29374930309055,-27.856250696909427,1.0,1.0,26022.012520719443,26022.012520719443,275.67294713514264,2.5229471351426582,275.67294713514264,275.67294713514264,77069.20226808514,77074.38955000398,-5.1872819188429276,0.0,8546.071908451686,8546.071908451686,0.8848776907421702,3953.2932830905797,275.67294713514264,2.5229471351426582,1.0,0.002,0.12242347741834925,0.004942271669998236,0.00018910673785416045,0.001810893261314078,0.09455336892708022,0.09455336892708022,0.0,-8.317617428144075e-13,0.9998162601418962,0.9998162601418962,0.0,0.0924063096860006,1.698184247092993e-05,0.0,0.0,0.0,1600142.5776440944,266.6542552289979,0.0,1.0,1284365.9017323132,2598.703154690429,,,,,,,,,,,,,,,,,,,3.0,15298.299357695369,1547.1433994264337,0.3713067435771713,6.173730061729009,2.9184771473422764
2093.0,-29.600833410173593,5.117062384243027,35.048776678848306,24.553830711543583,5.059152962481153,-26.134834772921412,-39.64694246007127,1.593154323632783,-6.495880972846123,-6.495880972876596,40.09721127382298,41525.084088513315,25798.042358685976,25798.042358685976,67323.12644719929,77079.34668602505,77073.92187576904,25798.042358685976,102871.96423445502,102871.96423445502,102871.96423445502,130283.33066373502,125685.22119613978,4598.109467595236,0.0,90783.44141450024,55229.79318502244,39504.05358830866,27411.366429279988,66915.42001758865,20803.151443040093,1547.1485588815517,0.0,0.8787123770827987,2.729176071247487,0.001494314320929203,1.0,1.0,-6.495880972846123,334445.71374085115,1558728.969421402,4.660633715369425,1558728.969421402,4.660633715369425,0.7589242767853703,0.09242323445078277,3.9336269643744224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336269643744224,1.2842651746566185,1.2845777466127166,3.062939836725059,6490.001971314969,15298.269059924758,6456.403818881931,0.0003234530268219398,23078.813074217836,2353.383986806691,19298.62307718165,1967.9118839952127,0.8362051815715268,0.8362051815715268,35548.286127566564,35405.22815468563,1.0050532845814466,0.8,4290.301535992133,4273.035954225843,1.0050532845814466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.030142143824,4632.441516551485,6.210364748430072,5.117062384243027,-3.678288057588473,8.7953504418315,2.918552712482306,3.5,0.8338722035663731,0.6,0.00024337316801571976,1.0002258765462106,0.0002433182081392351,198.59303056128533,0.0,1.0950484082707e-05,31.033671890391638,0.05594049861852288,8.206509398546071e-05,0.00016130807403025906,0.0006345257895767326,0.09242323447168665,0.09242323447168665,0.09242323447168665,0.09240618141168738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486851.0232439215,595.939063057768,0.0,0.09242323447168665,0.09242323445078277,0.09242323445078277,0.37130669335569705,0.37130669335569705,0.5,10.206968436580302,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,3.0468072509393096e-11,27411.366429279988,20803.151443040093,0.7589242767853703,1.0060928621460266,0.6205607627897798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490946211069158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.00797898008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88457716737275,260.88457716737275,-12.265422832627223,245.2916432313225,276.4775111033987,123218.4015490055,123419.67612840216,-201.27457939666726,0.0,nan,276.4775111033987,3.327511103398706,270.24033752902335,-2.9096624709766274,264.0031639545296,-9.146836045470366,257.76599038020004,-15.38400961979994,251.52881680576237,-21.621183194237602,245.2916432313225,-27.85835676867748,1.0,1.0,26022.012520719443,26022.012520719443,275.67275620937625,2.5227562093762685,275.67275620937625,275.67275620937625,77068.71236699818,77073.92187576904,-5.20950877085852,0.0,8546.071908451686,8546.071908451686,0.8848775764150912,3953.2950991962944,275.67275620937625,2.5227562093762685,1.0,0.002,0.12244062778413024,0.004942174427828307,0.00018913317695971226,0.0018108668221322218,0.09456658847985612,0.09456658847985612,0.0,-9.080661569904613e-13,0.9998144366237603,0.9998144366237603,0.0,0.09240608408335509,1.7150367427676006e-05,0.0,0.0,0.0,1600142.4179997374,266.65411902715385,0.0,1.0,1284366.3667028127,2598.701272559555,,,,,,,,,,,,,,,,,,,3.0,15298.269059924758,1547.1485588815517,0.37130669335569705,6.173730061729009,2.918552712482306
2094.0,-29.603003848075378,5.116662404577479,35.0487636320846,24.553492187429242,5.058947438124162,-26.136808719513642,-39.648851787764556,1.5927523080964716,-6.496016526410074,-6.496016526419677,40.0971768317913,41523.65374853849,25797.99754990933,25797.99754990933,67321.65129844782,77078.85163767649,77073.4452177109,25797.99754990933,102871.44276762023,102871.44276762023,102871.44276762023,130282.83855913172,125684.96283518634,4597.875723945382,0.0,90783.72874984254,55229.14322745693,39505.0950248729,27411.39579151149,66916.4908163844,20803.163054621502,1547.1534892503623,0.0,0.8787117747237146,2.7291622849628294,0.001494314320929203,1.0,1.0,-6.496016526410074,334443.92430161784,1558727.481352507,4.660654202666186,1558727.481352507,4.660654202666186,0.7589238874535398,0.09242316841647774,3.9336289384338823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336289384338823,1.2842671672926411,1.2845796691468792,3.0629366214557607,6489.995158545147,15298.238823836142,6456.394036483707,0.000323453812730876,23078.874538173084,2353.390254385859,19298.593836938722,1967.9089023202341,0.836201687609087,0.8362016876090871,35548.30039926596,35405.22815468563,1.0050537889594575,0.8,4290.303258435056,4273.035954225843,1.0050537889594575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.094189484588,4632.441516551485,6.210258211095154,5.116662404577479,-3.6784467526279125,8.795109157205392,2.9186277105341567,3.5,0.8338936315811877,0.6,0.0002433182081392351,1.0002251911252418,0.0002432634273742945,198.59481786455802,0.0,1.0914648430360281e-05,30.93211365164104,0.055951413266953236,8.204741744993775e-05,0.00016127079068929738,0.0006343794491795336,0.09242316844573409,0.09242316844573409,0.09242316844573409,0.09240594575588026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486853.3465510034,595.9383064502621,0.0,0.09242316844573409,0.09242316841647774,0.09242316841647774,0.37130661810507215,0.37130661810507215,0.5,10.206451755330198,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27411.39579151149,20803.163054621502,0.7589238874535398,1.0060547180092747,0.6205294575664074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449107622917155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.90642074133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8833761906115,260.8833761906115,-12.266623809388477,245.28954331948268,276.47720906171986,123225.69595001791,123426.48769732418,-200.79174730627437,0.0,nan,276.47720906171986,3.327209061719884,270.23967591334235,-2.9103240866576243,264.0021427647926,-9.147857235207368,257.76460961638196,-15.385390383618017,251.5270764679497,-21.622923532050265,245.28954331948268,-27.860456680517302,1.0,1.0,26022.012520719443,26022.012520719443,275.67256488072815,2.5225648807281686,275.67256488072815,275.67256488072815,77068.22524906728,77073.4452177109,-5.219968643621542,0.0,8546.071908451686,8546.071908451686,0.8848774515231812,3953.297083126052,275.67256488072815,2.5225648807281686,1.0,0.002,0.12245794829847054,0.004942076591070702,0.00018915987912976147,0.0018108401210335209,0.09457993956488073,0.09457993956488073,0.0,1.6328214821892395e-13,0.9998125955326972,0.9998125955326972,0.0,0.09240584790183422,1.7320514643527877e-05,0.0,0.0,0.0,1600142.2591149774,266.6539834735899,0.0,1.0,1284366.8294598348,2598.699399390456,,,,,,,,,,,,,,,,,,,3.0,15298.238823836142,1547.1534892503623,0.37130661810507215,6.173730061729009,2.9186277105341567
2095.0,-29.60516769270959,5.1162628241244805,35.048750278271484,24.553153348993533,5.058741981268838,-26.13877672523291,-39.6507564355619,1.5923510122689717,-6.496152105618421,-6.49615210558939,40.09714187691696,41522.23462416953,25797.949644152253,25797.949644152253,67320.18426832178,77078.35949409657,77072.96682450811,25797.949644152253,102870.91646866036,102870.91646866036,102870.91646866036,130282.34042921558,125684.70103904365,4597.639390171923,0.0,90784.01718413975,55228.5026945239,39506.12721068428,27411.423960555217,66917.5511712395,20803.173779637676,1547.158367706777,0.0,0.8787111741709255,2.729148496125087,0.001494314320929203,1.0,1.0,-6.496152105618421,334442.13453138404,1558725.9711270563,4.6606746285456015,1558725.9711270563,4.6606746285456015,0.7589234988147003,0.09242309474298559,3.9336311328479807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336311328479807,1.284269156200565,1.2845815881818563,3.0629335866676093,6489.988728193219,15298.20864828317,6456.384014208012,0.00032345450145401436,23078.934988602094,2353.3964186141134,19298.56387968598,1967.9058475306022,0.8361981993197211,0.8361981993197211,35548.31626404395,35405.22815468563,1.0050543496387283,0.8,4290.305173145687,4273.035954225843,1.0050543496387283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.157762544277,4632.441516551485,6.210151640546244,5.1162628241244805,-3.6786056762494925,8.794868500373973,2.9187021539754547,3.5,0.8339149011358442,0.6,0.0002432634273742945,1.0002245109510983,0.0002432088243298287,198.59659976653833,0.0,1.0879176035861895e-05,30.83158488563261,0.0559622924429891,8.20297877474831e-05,0.00016123363962681142,0.0006342336644984172,0.09242309476577602,0.09242309476577602,0.09242309476577602,0.0924057071003168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486855.6912402251,595.9375428684999,0.0,0.09242309476577602,0.09242309474298559,0.09242309474298559,0.37130651758726535,0.37130651758726535,0.5,10.205930122926445,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,27411.423960555217,20803.173779637676,0.7589234988147003,1.006016853426868,0.620498417790509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449120585268892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.80589197532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88217818218806,260.88217818218806,-12.267821817811921,245.28744958703686,276.47690677733334,123232.98077410342,123433.27623804,-200.29546393660624,0.0,nan,276.47690677733334,3.326906777333363,270.2390153393009,-2.9109846606990573,264.0011239012024,-9.148876098797587,257.76323246314854,-15.386767536851437,251.52534102510631,-21.624658974893663,245.28744958703686,-27.862550412963117,1.0,1.0,26022.012520719443,26022.012520719443,275.67237332341927,2.5223733234192878,275.67237332341927,275.67237332341927,77067.74093409895,77072.96682450811,-5.225890409157728,0.0,8546.071908451686,8546.071908451686,0.8848773126901839,3953.2992885122208,275.67237332341927,2.5223733234192878,1.0,0.002,0.12247543455863995,0.004941978046235921,0.00018918683730125566,0.0018108131619091997,0.09459341865062783,0.09459341865062783,0.0,-7.895446449412979e-13,0.9998108020313456,0.9998108020313456,0.0,0.09240560848120347,1.7486261782121704e-05,0.0,0.0,0.0,1600142.1001998973,266.65384789438156,0.0,1.0,1284367.292304049,2598.6975258703706,,,,,,,,,,,,,,,,,,,3.0,15298.20864828317,1547.158367706777,0.37130651758726535,6.173730061729009,2.9187021539754547
2096.0,-29.607330951893097,5.115862995800558,35.04873621782872,24.55266974810513,5.0583891364839895,-26.140758943025006,-39.65267438963053,1.5918171272246213,-6.496324678435201,-6.496324678492238,40.0970947765947,41520.9244843195,25797.979394505855,25797.979394505855,67318.90387882535,77077.97471899091,77072.21236003554,25797.979394505855,102870.19175454139,102870.19175454139,102870.19175454139,130281.62425235382,125684.22573544538,4597.398516908449,0.0,90784.37173492472,55227.93159495389,39507.155711078696,27411.432497812442,66918.58820889113,20803.168039223143,1547.1632032061793,0.0,0.8787104196545786,2.729130944998992,0.001494314320929203,1.0,1.0,-6.496324678435201,334439.85642238567,1558723.9361590496,4.660700291027624,1558723.9361590496,4.660700291027624,0.7589230530321001,0.09242301385777311,3.9336382793259923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336382793259923,1.2842717645312023,1.284584127018239,3.062932930524941,6489.98733790564,15298.178532467395,6456.370475984442,0.0003234538864845505,23078.983192750537,2353.401334069283,19298.52341302975,1967.901721080058,0.8361946993874372,0.8361946993874372,35548.367930345295,35405.22815468563,1.0050561755849259,0.8,4290.311408720905,4273.035954225843,1.0050561755849259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.220868516606,4632.441516551485,6.21006446480007,5.115862995800558,-3.6787929791398692,8.794655974940428,2.9187760512130962,3.5,0.8339360146323133,0.6,0.0002432088243298287,1.0002244541720025,0.0002431542473445721,198.59838121445836,0.0,1.0843978967809029e-05,30.731836394770788,0.05597313642195691,8.201203841868817e-05,0.00016119678591114053,0.0006340898475643793,0.09242301387170779,0.09242301387170779,0.09242301387170779,0.09240532229867911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486858.02114790754,595.9367834935417,0.0,0.09242301387170779,0.09242301385777311,0.09242301385777311,0.3713063922969163,0.3713063922969163,0.5,10.205399375798244,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,27411.432497812442,20803.168039223143,0.7589230530321001,1.005982129639146,0.6204692238083234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491335084641652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.70614348446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88096925676246,260.88096925676246,-12.269030743237522,245.28535967168767,276.4765788418396,123238.73364222144,123440.854325531,-202.12068330956583,0.0,nan,276.4765788418396,3.3265788418396482,270.23833500782916,-2.911664992170813,264.0000911737646,-9.14990882623539,257.76184733973116,-15.388152660268815,251.52360350572224,-21.626396494277742,245.28535967168767,-27.864640328312305,1.0,1.0,26022.012520719443,26022.012520719443,275.6721124684986,2.5221124684986194,275.6721124684986,275.6721124684986,77067.06236211244,77072.21236003554,-5.149997923101182,0.0,8546.071908451686,8546.071908451686,0.8848768605571274,3953.306470722622,275.6721124684986,2.5221124684986194,1.0,0.002,0.12249323274301167,0.004941871419217856,0.00018921426289630162,0.0018107857373521473,0.0946071314481508,0.0946071314481508,0.0,2.484488309528743e-13,0.9998074269210127,0.9998074269210127,0.0,0.09240521567342523,1.7798184347881505e-05,0.0,0.0,0.0,1600141.8979234973,266.6536753215648,0.0,1.0,1284367.8814376013,2598.695141153868,,,,,,,,,,,,,,,,,,,3.0,15298.178532467395,1547.1632032061793,0.3713063922969163,6.173730061729009,2.9187760512130962
2097.0,-29.609480988168965,5.115464248935524,35.048721221300305,24.552403028961294,5.058257228863196,-26.142707166509357,-39.65455717463044,1.591483406095784,-6.496426787716416,-6.496426787729865,40.09703964049056,41519.45300137398,25797.849616894306,25797.849616894306,67317.30261826828,77077.43543407464,77071.56871604286,25797.849616894306,102869.41833293717,102869.41833293717,102869.41833293717,130280.76920632672,125683.61878809994,4597.150418226783,0.0,90784.62928334356,55227.253088458405,39508.195772094616,27411.350873389547,66919.54664548417,20803.101294093285,1547.1620647784484,0.0,0.8787100767829099,2.7291205602486053,0.001494314320929203,1.0,1.0,-6.496426787716416,334438.5084981554,1558721.5540105489,4.660711952730007,1558721.5540105489,4.660711952730007,0.7589228779778441,0.0924228742003615,3.9336383573896896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336383573896896,1.2842734371554019,1.2845857299538352,3.0629290021776763,6489.979014209174,15298.148356251995,6456.36178472313,0.0003234550654385027,23079.048208078548,2353.40796378769,19298.49743426807,1967.8990719836102,0.836191218124535,0.836191218124535,35548.368494715854,35405.22815468563,1.0050561955304307,0.8,4290.311476834452,4273.035954225843,1.0050561955304307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.283341288658,4632.441516551485,6.209939837394869,5.115464248935524,-3.6789270606830824,8.794391309618607,2.918849207708921,3.5,0.8339569164882631,0.6,0.0002431542473445721,1.0002230859790369,0.0002431000151396908,198.60015180108238,0.0,1.0838900923524832e-05,30.717445217269375,0.05598397532288043,8.199461800822747e-05,0.00016115962933634464,0.00063394369962015,0.09242287422630124,0.09242287422630124,0.09242287422630124,0.09240486663329565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486860.3578963401,595.936021500843,0.0,0.09242287422630124,0.0924228742003615,0.0924228742003615,0.3713062254929349,0.3713062254929349,0.5,10.204859149152062,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27411.350873389547,20803.101294093285,0.7589228779778441,1.0059437935957827,0.6204383484743135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491464283825564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.69175230696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8797726864921,260.8797726864921,-12.27022731350786,245.28327717186596,276.4762682011224,123246.94937676466,123447.00439259721,-200.0550158325574,0.0,nan,276.4762682011224,3.3262682011224456,270.23766999529727,-2.91233000470271,263.99907178938645,-9.150928210613529,257.76047358354924,-15.389526416450735,251.52187537773173,-21.628124622268246,245.28327717186596,-27.866722828134016,1.0,1.0,26022.012520719443,26022.012520719443,275.6719350446603,2.5219350446603244,275.6719350446603,275.6719350446603,77066.75108948401,77071.56871604286,-4.817626558855409,0.0,8546.071908451686,8546.071908451686,0.8848768556183054,3953.306549176638,275.6719350446603,2.5219350446603244,1.0,0.002,0.1225113352849633,0.004941776410786903,0.0001892421860202087,0.0018107578148508026,0.09462109301010435,0.09462109301010435,0.0,8.710111625009898e-13,0.9998041335384871,0.9998041335384871,0.0,0.09240477165902901,1.8102541332479287e-05,0.0,0.0,0.0,1600141.7782387598,266.65357321228356,0.0,1.0,1284368.2300206379,2598.6937301480816,,,,,,,,,,,,,,,,,,,3.0,15298.148356251995,1547.1620647784484,0.3713062254929349,6.173730061729009,2.918849207708921
2098.0,-29.611618742193116,5.115065667223425,35.048706296775016,24.551950895134382,5.0579317423886065,-26.144663693732063,-39.656448586005695,1.5909766939457346,-6.496579349306273,-6.496579349305116,40.09701172587696,41518.12708762153,25797.829806112983,25797.829806112983,67315.95689373452,77077.03695209604,77071.16168490023,25797.829806112983,102868.9914910132,102868.9914910132,102868.9914910132,130280.42005525045,125683.51549004056,4596.904565209891,0.0,90784.96552679368,55226.65831885534,39509.230231042595,27411.428564237245,66920.65879527984,20803.146684118725,1547.1697345244752,0.0,0.878709357625174,2.729105044439728,0.001494314320929203,1.0,1.0,-6.496579349306273,334436.4945710298,1558720.3479627098,4.660736412639497,1558720.3479627098,4.660736412639497,0.7589223828801057,0.09242278996843752,3.933643969560195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933643969560195,1.2842759177175442,1.2845881414664275,3.062927456080615,6489.975738215027,15298.118372826872,6456.349636229297,0.00032345494301613115,23079.100759834142,2353.41332257541,19298.461121607026,1967.89536912269,0.8361877406936593,0.8361877406936593,35548.40906854773,35405.22815468563,1.0050576294565379,0.8,4290.316373666119,4273.035954225843,1.0050576294565379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.345522972193,4632.441516551485,6.209842119163968,5.115065667223425,-3.6790995014644707,8.794165168687897,2.9189220240643032,3.5,0.8339777211612295,0.6,0.0002431000151396908,1.000221815330663,0.00024304610378781273,198.60191230056262,0.0,1.0770524121935487e-05,30.523665361565172,0.05599474584700236,8.197712122656827e-05,0.00016112289391312254,0.0006338000999994415,0.0924227899676327,0.0924227899676327,0.0924227899676327,0.09240472373562057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486862.83470606443,595.9352153290785,0.0,0.0924227899676327,0.09242278996843752,0.09242278996843752,0.3713060156258659,0.3713060156258659,0.5,10.2043171624969,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27411.428564237245,20803.146684118725,0.7589223828801057,1.005906966631395,0.6204082242320954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491592695456228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.49797245125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8785697435111,260.8785697435111,-12.271430256488884,245.2812011009885,276.47593838603774,123253.04064166614,123454.16111592113,-201.12047425497838,0.0,nan,276.47593838603774,3.3259383860377625,270.23699092904803,-2.9130090709519436,263.9980434719908,-9.15195652800918,257.75909601499137,-15.390903985008606,251.52014855800996,-21.629851441990013,245.2812011009885,-27.868798899011466,1.0,1.0,26022.012520719443,26022.012520719443,275.671734855222,2.5217348552220074,275.671734855222,275.671734855222,77065.94876786346,77071.16168490023,-5.212917036769795,0.0,8546.071908451686,8546.071908451686,0.8848765005555076,3953.312189407996,275.671734855222,2.5217348552220074,1.0,0.002,0.12252950604520395,0.004941671874330007,0.0001892701948800582,0.001810729805271519,0.0946350974400291,0.0946350974400291,0.0,1.5157710156477044e-13,0.9998033952456077,0.9998033952456077,0.0,0.09240461920851552,1.817075992199722e-05,0.0,0.0,0.0,1600141.5994173856,266.6534206506937,0.0,1.0,1284368.7508385663,2598.6916219663535,,,,,,,,,,,,,,,,,,,3.0,15298.118372826872,1547.1697345244752,0.3713060156258659,6.173730061729009,2.9189220240643032
2099.0,-29.613755257818553,5.114668119459939,35.048690591891706,24.551724059879803,5.057837037552036,-26.146596028347666,-39.658321207948006,1.5906778073209444,-6.496685959462411,-6.4966859594470066,40.09695935564853,41516.65164165581,25797.70572637367,25797.70572637367,67314.35736802948,77076.4706834699,77070.55363368626,25797.70572637367,102868.25936005992,102868.25936005992,102868.25936005992,130279.62460574499,125682.97289130384,4596.651714441154,0.0,90785.19877504498,55225.98191438809,39510.24095628543,27411.365245685072,66921.6062019705,20803.092842895414,1547.1695887860224,0.0,0.8787089798999423,2.729094202021923,0.001494314320929203,1.0,1.0,-6.496685959462411,334435.0872428654,1558718.0853171775,4.660749259796543,1558718.0853171775,4.660749259796543,0.7589221717502782,0.09242264179278141,3.933642125639143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933642125639143,1.2842774261438104,1.2845895810186745,3.0629224228057583,6489.965073309583,15298.088563788315,6456.342768341749,0.0003234567401528775,23079.170874064734,2353.420472237179,19298.440593031548,1967.8932757905654,0.8361843108808649,0.8361843108808649,35548.39573770977,35405.22815468563,1.0050571583292738,0.8,4290.314764775206,4273.035954225843,1.0050571583292738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.407179070044,4632.441516551485,6.209720091074087,5.114668119459939,-3.6792372284984878,8.793905347958427,2.9189942256627126,3.5,0.8339983501893464,0.6,0.00024304610378781273,1.0002216906938344,0.00024299223467071223,198.60367180755821,0.0,1.0706897577693681e-05,30.34334773518389,0.056005452744580055,8.195980165941635e-05,0.00016108630212839637,0.0006336558639156943,0.09242264180466249,0.09242264180466249,0.09242264180466249,0.09240430819690283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486865.2319702235,595.9344338052578,0.0,0.09242264180466249,0.09242264179278141,0.09242264179278141,0.37130579355698334,0.37130579355698334,0.5,10.20376715304297,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,27411.365245685072,20803.092842895414,0.7589221717502782,1.005868824559794,0.6203773937576733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491720375676085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.317654824874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87738267920935,260.87738267920935,-12.27261732079063,245.27913260206628,276.4756327563615,123261.57492073369,123460.0406323102,-198.46571157651059,0.0,nan,276.4756327563615,3.3256327563615287,270.23633272549347,-2.9136672745065084,263.99703269463765,-9.152967305362324,257.75773266377286,-15.392267336227121,251.51843263292437,-21.631567367075604,245.27913260206628,-27.870867397933694,1.0,1.0,26022.012520719443,26022.012520719443,275.671557095291,2.52155709529103,275.671557095291,275.671557095291,77065.75112786458,77070.55363368626,-4.802505821673549,0.0,8546.071908451686,8546.071908451686,0.8848766172140834,3953.3103362673387,275.671557095291,2.52155709529103,1.0,0.002,0.12254793689548611,0.004941574656263562,0.00018929862336104582,0.0018107013762870086,0.09464931168052292,0.09464931168052292,0.0,-3.5194546929573356e-13,0.9998005807823607,0.9998005807823607,0.0,0.09240421094186294,1.8430850918476463e-05,0.0,0.0,0.0,1600141.474456674,266.65331404053757,0.0,1.0,1284369.1147862722,2598.6901487698815,,,,,,,,,,,,,,,,,,,3.0,15298.088563788315,1547.1695887860224,0.37130579355698334,6.173730061729009,2.9189942256627126
