time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2100.0,-29.615886060755784,5.1142708404226465,35.048675279276765,24.55142004126685,5.05766736289086,-26.148530718429182,-39.66019037235526,1.5903120193242164,-6.4968347925300804,-6.496834792491453,40.09693926641429,41515.22420541047,25797.67347633767,25797.67347633767,67312.89768174815,77075.96565149487,77070.27811154873,25797.67347633767,102867.9515878864,102867.9515878864,102867.9515878864,130279.42558649997,125683.02284949433,4596.402737005647,0.0,90785.4738124317,55225.33281338009,39511.267776724,27411.473998613572,66922.74177533758,20803.16090348442,1547.178653267571,0.0,0.8787082511798576,2.729079065525594,0.001494314320929203,1.0,1.0,-6.4968347925300804,334433.1225507053,1558717.2173657364,4.660774044979383,1558717.2173657364,4.660774044979383,0.7589216437079089,0.09242255434958342,3.933643855120351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933643855120351,1.2842792472179647,1.2845913333488659,3.062919426317525,6489.9587241105855,15298.058708300545,6456.332842702401,0.0003234574177731189,23079.230646225875,2353.4265673013592,19298.41092463131,1967.8902504556918,0.8361808597717342,0.8361808597717342,35548.40824119183,35405.22815468563,1.0050576002168203,0.8,4290.316273813028,4273.035954225843,1.0050576002168203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.46853363683,4632.441516551485,6.209620621137391,5.1142708404226465,-3.6794070633241938,8.79367790374684,2.9190660748660995,3.5,0.8340188785331712,0.6,0.00024299223467071223,1.0002211017224325,0.00024293852054537446,198.60542663717874,0.0,1.0698604453189393e-05,30.31984502033874,0.05601615134903325,8.194251744355492e-05,0.0001610497172271573,0.0006335122305394774,0.09242255436681156,0.09242255436681156,0.09242255436681156,0.09240426043000259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486867.7795407535,595.9336050209415,0.0,0.09242255436681156,0.09242255434958342,0.09242255434958342,0.3713055341587204,0.3713055341587204,0.5,10.203218332627163,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,27411.473998613572,20803.16090348442,0.7589216437079089,1.0058299450390173,0.6203455373179241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491847984073742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.29415211003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8762023104669,260.8762023104669,-12.273797689533069,245.2770706035976,276.4753340173459,123269.16653006511,123466.51281138252,-197.34628131741704,0.0,nan,276.4753340173459,3.325334017345938,270.2356813345707,-2.9143186654292776,263.99602865186125,-9.153971348138725,257.7563759690922,-15.393624030907802,251.516723286334,-21.633276713665964,245.2770706035976,-27.872929396402384,1.0,1.0,26022.012520719443,26022.012520719443,275.67137602262346,2.5213760226234854,275.67137602262346,275.67137602262346,77065.34539278748,77070.27811154873,-4.932718761250726,0.0,8546.071908451686,8546.071908451686,0.8848765077957252,3953.3120743959525,275.67137602262346,2.5213760226234854,1.0,0.002,0.12256633569649233,0.004941469843894364,0.00018932698589161885,0.0018106730133513834,0.09466349294580942,0.09466349294580942,0.0,-7.569977630850211e-13,0.9998009273521442,0.9998009273521442,0.0,0.09240415554696746,1.839880261596736e-05,0.0,0.0,0.0,1600141.300005051,266.6531652074699,0.0,1.0,1284369.6228749575,2598.6880921180104,,,,,,,,,,,,,,,,,,,3.0,15298.058708300545,1547.178653267571,0.3713055341587204,6.173730061729009,2.9190660748660995
2101.0,-29.61801149988357,5.113873528795457,35.04865962467265,24.550958268251293,5.057331625034547,-26.150477187405215,-39.662072563637025,1.5897973123214373,-6.497001840023245,-6.497001840030486,40.09689877180247,41513.918045032326,25797.67739190852,25797.67739190852,67311.59543694084,77075.5785724081,77069.6632307761,25797.67739190852,102867.34062268463,102867.34062268463,102867.34062268463,130278.85059339128,125682.70061797525,4596.149975416038,0.0,90785.8141247931,55224.75241614413,39512.29078738775,27411.509970706647,66923.8007580944,20803.1752492332,1547.1846812506553,0.0,0.8787075014409792,2.7290620766799725,0.001494314320929203,1.0,1.0,-6.497001840023245,334430.9174272284,1558715.4678053984,4.660799545079657,1558715.4678053984,4.660799545079657,0.7589211711235371,0.09242244433741385,3.933649918061819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933649918061819,1.2842817641043154,1.2845937818591693,3.0629181446060847,6489.956008317845,15298.028896039776,6456.320382341998,0.00032345715550037265,23079.28158729614,2353.431761844885,19298.37367978022,1967.8864525378413,0.8361774003573361,0.8361774003573361,35548.45207391145,35405.22815468563,1.0050591493162373,0.8,4290.32156395792,4273.035954225843,1.0050591493162373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.52939103168,4632.441516551485,6.209530602334304,5.113873528795457,-3.6795910211611775,8.793464549956635,2.9191373425556164,3.5,0.8340392407301761,0.6,0.00024293852054537446,1.0002205489266585,0.00024288495252979255,198.6071770765336,0.0,1.0667916779150694e-05,30.232876152113068,0.0560268192658124,8.192511617253258e-05,0.00016101340437284188,0.000633370364918084,0.09242244434757496,0.09242244434757496,0.09242244434757496,0.09240396637581287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486870.2550770835,595.9327986422253,0.0,0.09242244434757496,0.09242244433741385,0.09242244433741385,0.3713052742897489,0.3713052742897489,0.5,10.202663993314511,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27411.509970706647,20803.1752492332,0.7589211711235371,1.0057945704585456,0.6203162040226958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491975253401408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.2071832418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8750128108457,260.8750128108457,-12.274987189154274,245.2750133404624,276.47501228124116,123274.96111420232,123473.83398735577,-198.87287315346026,0.0,nan,276.47501228124116,3.325012281241186,270.235012493046,-2.9149875069539917,263.9950127049556,-9.15498729504435,257.75501291677165,-15.39498708322833,251.51501312859762,-21.63498687140236,245.2750133404624,-27.87498665953757,1.0,1.0,26022.012520719443,26022.012520719443,275.6711370261494,2.521137026149404,275.6711370261494,275.6711370261494,77064.65145092056,77069.6632307761,-5.011779855543864,0.0,8546.071908451686,8546.071908451686,0.884876124214103,3953.318167652128,275.6711370261494,2.521137026149404,1.0,0.002,0.12258492259856457,0.004941360908291039,0.0001893556318730802,0.0018106443682138972,0.0946778159365401,0.0946778159365401,0.0,8.697730036200113e-14,0.9997988918998625,0.9997988918998625,0.0,0.09240385743522309,1.858690219076251e-05,0.0,0.0,0.0,1600141.1042033879,266.65299815997673,0.0,1.0,1284370.1931438278,2598.6857837746975,,,,,,,,,,,,,,,,,,,3.0,15298.028896039776,1547.1846812506553,0.3713052742897489,6.173730061729009,2.9191373425556164
2102.0,-29.620123213765424,5.113477245403825,35.048643085599466,24.550591315515362,5.057091061781959,-26.15240178620874,-39.66393634965641,1.5893696342399932,-6.4971127643467526,-6.497112764349278,40.09684193742814,41512.56162808352,25797.554007767638,25797.554007767638,67310.11563585115,77075.12686891251,77068.99461952448,25797.554007767638,102866.54862729213,102866.54862729213,102866.54862729213,130277.98154855809,125682.0914233825,4595.890125175593,0.0,90786.11080876994,55224.140400790406,39513.30045331059,27411.43292126596,66924.73337457655,20803.11117820559,1547.1839920975217,0.0,0.8787071173309566,2.7290507956456067,0.001494314320929203,1.0,1.0,-6.4971127643467526,334429.4531683387,1558713.0122921404,4.660812609431099,1558713.0122921404,4.660812609431099,0.7589209669541356,0.09242227377841203,3.9336527629078626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336527629078626,1.284283873877049,1.2845958233443544,3.0629153280830272,6489.950040443459,15297.999120207223,6456.31022666365,0.0003234577367390663,23079.340318197887,2353.4377507301565,19298.343323778015,1967.8833570870804,0.8361739572149477,0.8361739572149476,35548.47264104234,35405.22815468563,1.0050598761827871,0.8,4290.32404619273,4273.035954225843,1.0050598761827871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.589674033332,4632.441516551485,6.209410803912925,5.113477245403825,-3.6797325946028754,8.7932098400067,2.9192079382821188,3.5,0.8340594109377483,0.6,0.00024288495252979255,1.0002191283496735,0.00024283174121109263,198.60891623906505,0.0,1.0638992356315133e-05,30.150904337797087,0.056037458258168714,8.190788842818119e-05,0.00016097706410161136,0.0006332278729680996,0.09242227376911342,0.09242227376911342,0.09242227376911342,0.09240350285737274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486872.69399345445,595.9320033609025,0.0,0.09242227376911342,0.09242227377841203,0.09242227377841203,0.371304987065768,0.371304987065768,0.5,10.202100864026518,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27411.43292126596,20803.11117820559,0.7589209669541356,1.0057584429827702,0.6202872919304503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449210220448049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.12521142748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87382574051173,260.87382574051173,-12.276174259488243,245.27296318765306,276.4746882933809,123281.91094896391,123480.37766965949,-198.4667206955724,0.0,nan,276.4746882933809,3.324688293380916,270.23434327220133,-2.9156567277986483,263.99399825111175,-9.15600174888823,257.75365322994213,-15.396346770057846,251.51330820878147,-21.63669179121851,245.27296318765306,-27.877036812346915,1.0,1.0,26022.012520719443,26022.012520719443,275.6709478657405,2.5209478657405384,275.6709478657405,275.6709478657405,77064.06955683358,77068.99461952448,-4.925062690905179,0.0,8546.071908451686,8546.071908451686,0.8848759442303663,3953.3210267224017,275.6709478657405,2.5209478657405384,1.0,0.002,0.12260379343900245,0.004941261046513687,0.0001893847382792583,0.0018106152607177907,0.09469236913962915,0.09469236913962915,0.0,-1.0029511943177027e-12,0.999795819333669,0.999795819333669,0.0,0.09240340293696812,1.8870841443901227e-05,0.0,0.0,0.0,1600140.9741852507,266.6528872356532,0.0,1.0,1284370.5718184155,2598.684250971392,,,,,,,,,,,,,,,,,,,3.0,15297.999120207223,1547.1839920975217,0.371304987065768,6.173730061729009,2.9192079382821188
2103.0,-29.6222338524898,5.11308186743488,35.048626263893205,24.550367798097454,5.057001484896537,-26.154310318749086,-39.66578256860373,1.5890779504827826,-6.497230570113061,-6.497230570094096,40.096800702255194,41511.09714653794,25797.445351203587,25797.445351203587,67308.54249774152,77074.56875472846,77068.52987431492,25797.445351203587,102865.9752255185,102865.9752255185,102865.9752255185,130277.40612787318,125681.77646814987,4595.629659723319,0.0,90786.34672782173,55223.46952689717,39514.30800102729,27411.43090235468,66925.73890338198,20803.100888880643,1547.1870564700364,0.0,0.8787066367465448,2.72903881480703,0.001494314320929203,1.0,1.0,-6.497230570113061,334427.8980763472,1558711.2307408224,4.66082895508012,1558711.2307408224,4.66082895508012,0.7589206474840986,0.09242211967843258,3.9336516943748907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336516943748907,1.284285347205637,1.2845972286887357,3.0629109823091696,6489.940832270134,15297.969548489127,6456.302448271787,0.00032345916389132326,23079.40656201105,2353.4445057191856,19298.320073644212,1967.880986233241,0.8361705497839557,0.8361705497839557,35548.46491596472,35405.22815468563,1.0050596031694632,0.8,4290.323113857702,4273.035954225843,1.0050596031694632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.649655875459,4632.441516551485,6.209295003905114,5.11308186743488,-3.67987935501932,8.792961222454199,2.919278182006969,3.5,0.8340794805734196,0.6,0.00024283174121109263,1.0002190205522599,0.0002427785677151148,198.61065454283596,0.0,1.0568242338642397e-05,29.95039878771255,0.05604802650050736,8.189082636518928e-05,0.00016094091484590334,0.0006330855023778327,0.09242211969725336,0.09242211969725336,0.09242211969725336,0.09240322967300774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486875.2255199767,595.9311787494692,0.0,0.09242211969725336,0.09242211967843258,0.09242211967843258,0.37130465931874956,0.37130465931874956,0.5,10.201534163987024,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,27411.43090235468,20803.100888880643,0.7589206474840986,1.005719826192912,0.6202560902086693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492228337859443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.9247058774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8726544815397,260.8726544815397,-12.277345518460265,245.27092041068317,276.4743885524096,123290.39010192329,123486.21331384117,-195.82321191791345,0.0,nan,276.4743885524096,3.32438855240963,270.2336949240521,-2.9163050759478892,263.993001295733,-9.156998704266982,257.7523076673468,-15.39769233265315,251.5116140390136,-21.63838596098637,245.27092041068317,-27.879079589316802,1.0,1.0,26022.012520719443,26022.012520719443,275.6707756788467,2.5207756788467464,275.6707756788467,275.6707756788467,77063.87494641365,77068.52987431492,-4.65492790126882,0.0,8546.071908451686,8546.071908451686,0.8848760118328168,3953.3199528467653,275.6707756788467,2.5207756788467464,1.0,0.002,0.1226227850472236,0.004941159423882448,0.00018941402854155383,0.0018105859720389166,0.0947070142707769,0.0947070142707769,0.0,5.804705674461452e-13,0.9997945123136026,0.9997945123136026,0.0,0.09240312807088792,1.8991607544663576e-05,0.0,0.0,0.0,1600140.8361009515,266.6527694298869,0.0,1.0,1284370.973984675,2598.682623079647,,,,,,,,,,,,,,,,,,,3.0,15297.969548489127,1547.1870564700364,0.37130465931874956,6.173730061729009,2.919278182006969
2104.0,-29.62433288795888,5.11268668948682,35.04860980385967,24.549936793651455,5.056697110976642,-26.156229888064274,-39.66763793779535,1.5885941111060535,-6.497387550190979,-6.497387550191791,40.09677749694723,41509.78908444587,25797.421354932194,25797.421354932194,67307.21043937806,77074.16963534153,77068.20510700521,25797.421354932194,102865.62646193741,102865.62646193741,102865.62646193741,130277.16218570963,125681.79026488551,4595.371920824127,0.0,90786.67525580789,55222.88572918593,39515.32169624662,27411.53572377222,66926.85742001885,20803.16555436193,1547.196140391263,0.0,0.8787058757815256,2.7290228500081257,0.001494314320929203,1.0,1.0,-6.497387550190979,334425.82587369584,1558710.228162811,4.660854837064815,1558710.228162811,4.660854837064815,0.758920104440581,0.09242200764670284,3.933657262591803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933657262591803,1.2842877187056148,1.2845995324709958,3.062909662140496,6489.938034991131,15297.939927919557,6456.29013722992,0.0003234589286537991,23079.457409563558,2353.449690726554,19298.283275116217,1967.87723382768,0.8361671131453673,0.8361671131453673,35548.50517200179,35405.22815468563,1.0050610258652977,0.8,4290.3279723349015,4273.035954225843,1.0050610258652977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.709306394426,4632.441516551485,6.209200079348013,5.11268668948682,-3.6800559494368486,8.792742638923668,2.9193480383953436,3.5,0.8340994395415268,0.6,0.0002427785677151148,1.0002178201034784,0.00024272569717863847,198.61238331675727,0.0,1.0560822840488165e-05,29.92937192994346,0.05605858732334785,8.187368304897665e-05,0.00016090488466613816,0.0006329446681534508,0.09242200764411251,0.09242200764411251,0.09242200764411251,0.09240315161427072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486877.83928681875,595.9303282963862,0.0,0.09242200764411251,0.09242200764670284,0.09242200764670284,0.3713043118915819,0.3713043118915819,0.5,10.20096848329654,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27411.53572377222,20803.16555436193,0.758920104440581,1.005683114881253,0.6202261795132435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492354409110315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.90367901963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8714776869895,260.8714776869895,-12.278522313010455,245.26888372001193,276.47407165397755,123296.48740700033,123493.23611582337,-196.748708823056,0.0,nan,276.47407165397755,3.324071653977569,270.23303406717554,-2.9169659328244393,263.9919964804027,-9.158003519597287,257.75095889357635,-15.399041106423624,251.50992130679296,-21.640078693207016,245.26888372001193,-27.88111627998805,1.0,1.0,26022.012520719443,26022.012520719443,275.6705806968093,2.5205806968093043,275.6705806968093,275.6705806968093,77063.12769866789,77068.20510700521,-5.077408337325323,0.0,8546.071908451686,8546.071908451686,0.8848756595506194,3953.325548904762,275.6705806968093,2.5205806968093043,1.0,0.002,0.12264174975966377,0.004941050738017733,0.00018944326198940987,0.001810556738050212,0.09472163099470493,0.09472163099470493,0.0,3.962195155304826e-14,0.9997948030660295,0.9997948030660295,0.0,0.09240304293410234,1.896471260049923e-05,0.0,0.0,0.0,1600140.6520987544,266.652612449809,0.0,1.0,1284371.5098840874,2598.680453864055,,,,,,,,,,,,,,,,,,,3.0,15297.939927919557,1547.196140391263,0.3713043118915819,6.173730061729009,2.9193480383953436
2105.0,-29.626430702377316,5.112292636002625,35.048592721420334,24.54971809582787,5.056605909849514,-26.15812704117024,-39.6694747620262,1.5883022476467394,-6.497495435116264,-6.497495435123057,40.09672661411378,41508.32740063242,25797.28641283866,25797.28641283866,67305.61381347108,77073.6114331472,77067.64034862947,25797.28641283866,102864.92676146813,102864.92676146813,102864.92676146813,130276.41015250831,125681.30237565177,4595.107776856542,0.0,90786.90083910215,55222.207364304224,39516.326083108805,27411.483391040176,66927.80947414898,20803.11949941482,1547.1965647924621,0.0,0.8787054855001151,2.729011878205484,0.001494314320929203,1.0,1.0,-6.497495435116264,334424.40175342304,1558708.0297895216,4.660868111349076,1558708.0297895216,4.660868111349076,0.7589198732022875,0.09242182815059408,3.9336548903147137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336548903147137,1.2842891921790889,1.284600938397623,3.0629043008922103,6489.926675149345,15297.910469447243,6456.28392660141,0.00032346091670515213,23079.52867513467,2353.4569577923826,19298.264711131982,1967.8753408281098,0.8361637268582296,0.8361637268582296,35548.48802136484,35405.22815468563,1.0050604197415085,0.8,4290.325902434717,4273.035954225843,1.0050604197415085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.768445183758,4632.441516551485,6.209079219021962,5.112292636002625,-3.680195419089607,8.792488055092232,2.91941729616007,3.5,0.8341192274743057,0.6,0.00024272569717863847,1.0002176971156695,0.00024267286799522467,198.61411111141248,0.0,1.0500743256798535e-05,29.759106389767048,0.05606908806660465,8.185671435317916e-05,0.0001608689828254593,0.0006328030609913216,0.09242182817642092,0.09242182817642092,0.09242182817642092,0.09240276442056523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486880.34929278615,595.9295102020683,0.0,0.09242182817642092,0.09242182815059408,0.09242182815059408,0.3713039631543752,0.3713039631543752,0.5,10.200396573096342,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27411.483391040176,20803.11949941482,0.7589198732022875,1.0056449530066875,0.6201955170319015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492479789357129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.73341347945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87031585366685,260.87031585366685,-12.279684146333125,245.2668541578694,276.47377754948184,123304.80318980366,123499.05052459279,-194.2473347891438,0.0,nan,276.47377754948184,3.3237775494818607,270.23239287113694,-2.9176071288630396,263.991008192818,-9.158991807181962,257.74962351449943,-15.400376485500544,251.50823883619543,-21.641761163804546,245.2668541578694,-27.883145842130574,1.0,1.0,26022.012520719443,26022.012520719443,275.6704067279061,2.5204067279061064,275.6704067279061,275.6704067279061,77062.9378242296,77067.64034862947,-4.702524399879621,0.0,8546.071908451686,8546.071908451686,0.8848758096365543,3953.3231647662874,275.6704067279061,2.5204067279061064,1.0,0.002,0.12266091394935999,0.004940950205377175,0.00018947282266935762,0.0018105271787912768,0.0947364113346788,0.0947364113346788,0.0,1.4606345646872576e-12,0.9997926443535537,0.9997926443535537,0.0,0.09240266396267216,1.9164187921910666e-05,0.0,0.0,0.0,1600140.5256426074,266.6525045648837,0.0,1.0,1284371.8781819488,2598.678963068179,,,,,,,,,,,,,,,,,,,3.0,15297.910469447243,1547.1965647924621,0.3713039631543752,6.173730061729009,2.91941729616007
2106.0,-29.62852293889426,5.111898993180833,35.04857609006268,24.549422214645915,5.0564393285417255,-26.16002671216555,-39.67131197042761,1.5879431004790785,-6.497642511195124,-6.497642511158983,40.09670546711286,41506.92746227468,25797.237130789654,25797.237130789654,67304.16459306434,77073.11423225552,77067.3794934832,25797.237130789654,102864.61662427285,102864.61662427285,102864.61662427285,130276.20650293161,125681.35873772421,4594.847765207413,0.0,90787.16750311835,55221.56960159909,39517.33100168807,27411.589878658768,66928.92088034684,20803.185942798096,1547.2054958384547,0.0,0.8787047702812583,2.7289969207529823,0.001494314320929203,1.0,1.0,-6.497642511195124,334422.4603033536,1558707.1161422618,4.660892437452805,1558707.1161422618,4.660892437452805,0.7589193488917025,0.09242170589447274,3.933655986437837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933655986437837,1.284290980094942,1.2846026588958956,3.062900890378471,6489.9194486799815,15297.880965468796,6456.274786781817,0.00032346183245621126,23079.590034341465,2353.4632146901813,19298.23739159958,1967.8725550110978,0.83616032013067,0.83616032013067,35548.495945907234,35405.22815468563,1.0050606998041978,0.8,4290.32685884303,4273.035954225843,1.0050606998041978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.82731066783,4632.441516551485,6.208979387555608,5.111898993180833,-3.680364646923938,8.792263640104771,2.9194862345081494,3.5,0.8341389241451855,0.6,0.00024267286799522467,1.0002171219360128,0.00024262018982989305,198.6158343383005,0.0,1.0492621304474415e-05,29.736088776880493,0.05607958068790912,8.183974536035223e-05,0.00016083312263487245,0.0006326621756701568,0.09242170593030269,0.09242170593030269,0.09242170593030269,0.09240271614228841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486882.9923377849,595.9286503328009,0.0,0.09242170593030269,0.09242170589447274,0.09242170589447274,0.3713035840523658,0.3713035840523658,0.5,10.199826882489516,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,27411.589878658768,20803.185942798096,0.7589193488917025,1.0056066003721822,0.6201643014158155,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492605098734073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.71039586657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8691599156971,260.8691599156971,-12.280840084302895,245.26483070635675,276.47348912504293,123312.18186411892,123505.44355385118,-193.26168973224432,0.0,nan,276.47348912504293,3.323489125042954,270.23175744127735,-2.918242558722625,263.9900257575433,-9.159974242456656,257.7482940738595,-15.401705926140494,251.5065623901026,-21.643437609897376,245.26483070635675,-27.88516929364323,1.0,1.0,26022.012520719443,26022.012520719443,275.6702291284731,2.5202291284731473,275.6702291284731,275.6702291284731,77062.53948526707,77067.3794934832,-4.840008216124261,0.0,8546.071908451686,8546.071908451686,0.8848757402885595,3953.324266370026,275.6702291284731,2.5202291284731473,1.0,0.002,0.12268001103812787,0.004940842779227495,0.0001895022644202802,0.0018104977374701215,0.09475113221014009,0.09475113221014009,0.0,1.8904018975196557e-12,0.9997933701124729,0.9997933701124729,0.0,0.0924026088077787,1.9097086694034435e-05,0.0,0.0,0.0,1600140.3532487089,266.65235748880485,0.0,1.0,1284372.3802703095,2598.67693071717,,,,,,,,,,,,,,,,,,,3.0,15297.880965468796,1547.2054958384547,0.3713035840523658,6.173730061729009,2.9194862345081494
2107.0,-29.630608982850354,5.1115059958608935,35.04855949553959,24.549103492777817,5.056250312566709,-26.16192305333861,-39.67314862003548,1.587564381643766,-6.497778005584962,-6.497778005580566,40.09667326734667,41505.56324180325,25797.15966933781,25797.15966933781,67302.72291114106,77072.63680013684,77066.99874339116,25797.15966933781,102864.15841272897,102864.15841272897,102864.15841272897,130275.79668886717,125681.21060435096,4594.586084516215,0.0,90787.44645741495,55220.95990749699,39518.31838879773,27411.6382761382,66929.95666493593,20803.211106536368,1547.2113746591526,0.0,0.8787041596879769,2.7289831412009438,0.001494314320929203,1.0,1.0,-6.497778005584962,334420.67174302053,1558705.724965344,4.660913205039858,1558705.724965344,4.660913205039858,0.7589189269524813,0.09242156189223676,3.9336581831940016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336581831940016,1.2842928591938052,1.2846044707930753,3.062898119408134,6489.913577326345,15297.85150330716,6456.264713903082,0.00032346239843338465,23079.64806024363,2353.4691316855024,19298.207283090967,1967.8694847976597,0.8361569133427789,0.8361569133427789,35548.51182759562,35405.22815468563,1.005061261081873,0.8,4290.328775594568,4273.035954225843,1.005061261081873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.885720589887,4632.441516551485,6.208873457457038,5.1115059958608935,-3.6805252406311464,8.79203123649204,2.9195546399835797,3.5,0.834158468566737,0.6,0.00024262018982989305,1.0002164829322528,0.0002425676780676752,198.6175524909495,0.0,1.0462717758751145e-05,29.651342128300747,0.05609004340566787,8.18227847789542e-05,0.00016079740505093885,0.0006325220282149861,0.09242156192199902,0.09242156192199902,0.09242156192199902,0.09240253645879788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486885.58713118406,595.9278055993956,0.0,0.09242156192199902,0.09242156189223676,0.09242156189223676,0.37130320840310505,0.37130320840310505,0.5,10.19925611891393,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27411.6382761382,20803.211106536368,0.7589189269524813,1.0055694977970964,0.6201343211618674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449273007698212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.62564921799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8680073246532,260.8680073246532,-12.281992675346771,245.26281312009314,276.47320152921213,123319.28018104399,123511.98230029583,-192.7021192518392,0.0,nan,276.47320152921213,3.323201529212156,270.2311238473938,-2.918876152606174,263.98904616552096,-9.160953834479017,257.74696848376146,-15.403031516238514,251.5048908019375,-21.64510919806247,245.26281312009314,-27.887186879906835,1.0,1.0,26022.012520719443,26022.012520719443,275.67004908140837,2.520049081408388,275.67004908140837,275.67004908140837,77062.08530477741,77066.99874339116,-4.913438613744802,0.0,8546.071908451686,8546.071908451686,0.8848756013072332,3953.3264741099715,275.67004908140837,2.520049081408388,1.0,0.002,0.1226991419145471,0.004940737327134396,0.0001895317628568363,0.0018104682377478689,0.09476588142841814,0.09476588142841814,0.0,6.047050880864102e-13,0.9997930041910911,0.9997930041910911,0.0,0.09240243101627224,1.913087596451005e-05,0.0,0.0,0.0,1600140.1944299124,266.652221994415,0.0,1.0,1284372.8428207273,2598.6750584096785,,,,,,,,,,,,,,,,,,,3.0,15297.85150330716,1547.2113746591526,0.37130320840310505,6.173730061729009,2.9195546399835797
2108.0,-29.632688642657346,5.111113721770794,35.04854280368034,24.548785224929475,5.056055624751739,-26.16381421588898,-39.67497692266477,1.587181196796655,-6.4979100926763635,-6.497910092670622,40.09663726923591,41504.17938395831,25797.072881967422,25797.072881967422,67301.25226592574,77072.16003527178,77066.57578855398,25797.072881967422,102863.6486705214,102863.6486705214,102863.6486705214,130275.31725993336,125680.99428396761,4594.322975965756,0.0,90787.71709537394,55220.32154060701,39519.32839418548,27411.66858941196,66930.99698359743,20803.22337669714,1547.2163140896112,0.0,0.8787035819498875,2.7289697082183726,0.001494314320929203,1.0,1.0,-6.4979100926763635,334418.92816713266,1558704.1696843896,4.6609328551684,1558704.1696843896,4.6609328551684,0.7589185353252301,0.09242140776908607,3.9336591694166807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336591694166807,1.2842947588313378,1.2846063034474302,3.0628943568968308,6489.905605016383,15297.822095461943,6456.256144815153,0.0003234635103490578,23079.711074418472,2353.4755573430757,19298.181669513702,1967.8668729396586,0.8361535206090074,0.8361535206090074,35548.51895759951,35405.22815468563,1.0050615130646747,0.8,4290.329636110501,4273.035954225843,1.0050615130646747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.9437360377815,4632.441516551485,6.208765875267401,5.111113721770794,-3.6806833329083557,8.791797054679149,2.9196225841140326,3.5,0.8341778811754379,0.6,0.0002425676780676752,1.000215824011031,0.00024251533743481347,198.6192654113249,0.0,1.0429757688694255e-05,29.557933289759518,0.05610047316335657,8.180590450498402e-05,0.00016076177356269119,0.0006323820246665683,0.09242140780641767,0.09242140780641767,0.09242140780641767,0.09240231585973077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486888.17316818825,595.9269635235978,0.0,0.09242140780641767,0.09242140776908607,0.09242140776908607,0.37130282302612566,0.37130282302612566,0.5,10.19868336305916,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27411.66858941196,20803.22337669714,0.7589185353252301,1.005531895519486,0.6201040064311251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492854687367753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.53224037945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8668575367805,260.8668575367805,-12.283142463219463,245.2608013838448,276.4729136897147,123326.25217117694,123518.48563496994,-192.23346379298908,0.0,nan,276.4729136897147,3.32291368971471,270.23049122856105,-2.9195087714389274,263.9880687673541,-9.161931232645884,257.74564630618517,-15.404353693814812,251.50322384502326,-21.64677615497672,245.2608013838448,-27.88919861615517,1.0,1.0,26022.012520719443,26022.012520719443,275.6698675031788,2.51986750317883,275.6698675031788,275.6698675031788,77061.62102345035,77066.57578855398,-4.954765103626414,0.0,8546.071908451686,8546.071908451686,0.8848755389122586,3953.327465263764,275.6698675031788,2.51986750317883,1.0,0.002,0.12271833884824956,0.004940632227745645,0.00018956136464242203,0.0018104386370529225,0.09478068232121102,0.09478068232121102,0.0,1.6953443857103956e-12,0.9997922891166271,0.9997922891166271,0.0,0.09240221083683578,1.9196932250284097e-05,0.0,0.0,0.0,1600140.039604704,266.6520899073236,0.0,1.0,1284373.293738978,2598.6732331886524,,,,,,,,,,,,,,,,,,,3.0,15297.822095461943,1547.2163140896112,0.37130282302612566,6.173730061729009,2.9196225841140326
2109.0,-29.634761970552702,5.1107221962134695,35.048525977194736,24.548461648542457,5.055860074603817,-26.165699766116486,-39.67680051047353,1.5867978684074413,-6.498041497573865,-6.4980414975610294,40.09660000025416,41502.81697986047,25796.98305798854,25796.98305798854,67299.80003784901,77071.6907980855,77066.13914396719,25796.98305798854,102863.12220195573,102863.12220195573,102863.12220195573,130274.8157232418,125680.75714185907,4594.058581382738,0.0,90787.99687710212,55219.706256371515,39520.3229119229,27411.693521286074,66932.01643320898,20803.231782568575,1547.220983382513,0.0,0.878703012726673,2.7289563446653142,0.001494314320929203,1.0,1.0,-6.498041497573865,334417.1936034293,1558702.5594953322,4.6609522157037455,1558702.5594953322,4.6609522157037455,0.7589181517155876,0.09242124778600035,3.933661432858005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933661432858005,1.2842966587919575,1.2846081366445434,3.062891588114936,6489.899738299792,15297.792745977713,6456.246122783629,0.00032346407860915015,23079.76891929411,2353.4814558788285,19298.151712990806,1967.8638182244504,0.83615012699967,0.83615012699967,35548.53532139286,35405.22815468563,1.005062091380605,0.8,4290.3316110470005,4273.035954225843,1.005062091380605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.00137796236,4632.441516551485,6.208658123391419,5.1107221962134695,-3.6808409680065206,8.79156316421999,2.919690091423287,3.5,0.8341971689780819,0.6,0.00024251533743481347,1.0002151704783888,0.00024246316651928184,198.6209731422156,0.0,1.0395858050162546e-05,29.461861714160655,0.05611086902140673,8.178907096852171e-05,0.00016072626646629177,0.0006322427156457108,0.09242124781872207,0.09242124781872207,0.09242124781872207,0.09240208237127365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486890.7636972163,595.9261199242327,0.0,0.09242124781872207,0.09242124778600035,0.09242124778600035,0.3713024242252119,0.3713024242252119,0.5,10.19810840086815,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27411.693521286074,20803.231782568575,0.7589181517155876,1.0054948830804618,0.6200742065088666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492978918428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.43616880385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86571053952804,260.86571053952804,-12.284289460471939,245.258795519828,276.4726255592316,123333.2376065704,123525.00448921203,-191.7668826416387,0.0,nan,276.4726255592316,3.3226255592315965,270.2298595513809,-2.9201404486190654,263.98709354342907,-9.162906456570909,257.744327535575,-15.405672464424981,251.50156152772348,-21.648438472276496,245.258795519828,-27.89120448017198,1.0,1.0,26022.012520719443,26022.012520719443,275.66968500527264,2.519685005272663,275.66968500527264,275.66968500527264,77061.15937267547,77066.13914396719,-4.979771291720681,0.0,8546.071908451686,8546.071908451686,0.884875395711969,3953.329740022295,275.66968500527264,2.519685005272663,1.0,0.002,0.12273760951612868,0.0049405269386007655,0.00018959108057397053,0.0018104089204722081,0.09479554028698527,0.09479554028698527,0.0,1.0461787686155688e-12,0.9997914909426725,0.9997914909426725,0.0,0.09240197711874745,1.927066725289018e-05,0.0,0.0,0.0,1600139.8855788794,266.6519585024261,0.0,1.0,1284373.742328025,2598.6714173975815,,,,,,,,,,,,,,,,,,,3.0,15297.792745977713,1547.220983382513,0.3713024242252119,6.173730061729009,2.919690091423287
2110.0,-29.636822712462195,5.1103312392954985,35.04850889248323,24.547998164221667,5.05551797263747,-26.167588643953003,-39.67862832415847,1.5862839041588748,-6.49818345645798,-6.498183456436985,40.09655889560181,41501.569246461615,25796.914831337886,25796.914831337886,67298.4840777995,77071.32990316593,77065.61942331586,25796.914831337886,102862.53425465374,102862.53425465374,102862.53425465374,130274.24571116082,125680.45331507029,4593.7923960905355,0.0,90788.33669988159,55219.15559397913,39521.31233989162,27411.711456507084,66933.0237963987,20803.234477034122,1547.225574726508,0.0,0.8787024009818867,2.7289419078559907,0.001494314320929203,1.0,1.0,-6.49818345645798,334415.3197335169,1558700.7835917561,4.660973022509336,1558700.7835917561,4.660973022509336,0.7589177534588334,0.09242108331513955,3.933667890017149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933667890017149,1.284299169085723,1.2846105805405736,3.062890629149499,6489.897706367104,15297.763454020787,6456.233431110216,0.0003234636552099629,23079.817421873355,2353.486401765471,19298.113776729646,1967.8599498023939,0.8361467261192592,0.8361467261192591,35548.58200411147,35405.22815468563,1.0050637412038002,0.8,4290.337245156578,4273.035954225843,1.0050637412038002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.058653920685,4632.441516551485,6.208556119176825,5.1103312392954985,-3.6810066940878206,8.79133793338332,2.9197571707497785,3.5,0.8342163344999367,0.6,0.00024246316651928184,1.0002138677778178,0.00024241132254841055,198.62267053199844,0.0,1.0362238012611634e-05,29.36658252774137,0.05612123125941934,8.177220163615962e-05,0.00016069096488312222,0.0006321048887766112,0.09242108330989046,0.09242108330989046,0.09242108330989046,0.09240180341328673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486893.35224268003,595.9252767798735,0.0,0.09242108330989046,0.09242108331513955,0.09242108331513955,0.37130201112312283,0.37130201112312283,0.5,10.197530003477443,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,27411.711456507084,20803.234477034122,0.7589177534588334,1.0054600892156385,0.6200462326743795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493102773264772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.34088961743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86455364690266,260.86455364690266,-12.285446353097313,245.25679530200438,276.4723119918039,123338.7279345646,123532.14923319969,-193.421298635103,0.0,nan,276.4723119918039,3.3223119918039288,270.22920865386783,-2.920791346132148,263.9861053158489,-9.163894684151103,257.7430019779141,-15.406998022085872,251.4998986399772,-21.650101360022774,245.25679530200438,-27.8932046979956,1.0,1.0,26022.012520719443,26022.012520719443,275.66948223241604,2.519482232416067,275.66948223241604,275.66948223241604,77060.33826952009,77065.61942331586,-5.281153795775026,0.0,8546.071908451686,8546.071908451686,0.8848749871892407,3953.3362294672347,275.66948223241604,2.519482232416067,1.0,0.002,0.12275699714781613,0.004940419223554145,0.00018962097304819683,0.0018103790266450902,0.09481048652409842,0.09481048652409842,0.0,-3.067129883405073e-13,0.9997902250110458,0.9997902250110458,0.0,0.09240169568340798,1.938763173157301e-05,0.0,0.0,0.0,1600139.7191819567,266.651816543542,0.0,1.0,1284374.2269458254,2598.6694557720216,,,,,,,,,,,,,,,,,,,3.0,15297.763454020787,1547.225574726508,0.37130201112312283,6.173730061729009,2.9197571707497785
2111.0,-29.638882386985372,5.1099415838805315,35.04849095332005,24.54777342444288,5.055421250339165,-26.16945202326791,-39.68042959515003,1.585990885876841,-6.49828610868434,-6.498286108670771,40.09650006666641,41500.13700947553,25796.75864449035,25796.75864449035,67296.89565396588,77070.79138142787,77064.97263202161,25796.75864449035,102861.73127651197,102861.73127651197,102861.73127651197,130273.3555550771,125679.8354831337,4593.520071943399,0.0,90788.56857769014,55218.49333913492,39522.30582061691,27411.624278565123,66933.93009918203,20803.16346229,1547.224227975107,0.0,0.8787020691764834,2.7289314684580317,0.001494314320929203,1.0,1.0,-6.49828610868434,334413.9647201278,1558698.2419230228,4.660984307959456,1558698.2419230228,4.660984307959456,0.7589175763859168,0.0924208666832075,3.9336666227713084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336666227713084,1.2843006458632735,1.2846119910894953,3.0628861205058415,6489.888153092216,15297.734345092184,6456.22611783192,0.00032346518613818407,23079.88380411573,2353.493170870351,19298.091916851416,1967.8577207151695,0.8361433740584984,0.8361433740584984,35548.57284242414,35405.22815468563,1.0050634174187525,0.8,4290.336139437976,4273.035954225843,1.0050634174187525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.115518651877,4632.441516551485,6.208433563084205,5.1099415838805315,-3.681142601939834,8.791084185820365,2.919823769073213,3.5,0.8342353625923467,0.6,0.00024241132254841055,1.0002137605926562,0.0002423595156347126,198.62436706804934,0.0,1.0297387945438333e-05,29.182797437372237,0.05613152864736478,8.175558041929975e-05,0.00016065574212911082,0.0006319661305698376,0.09242086669441399,0.09242086669441399,0.09242086669441399,0.092401334615403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486895.8915796087,595.9244487557204,0.0,0.09242086669441399,0.0924208666832075,0.0924208666832075,0.37130157877168835,0.37130157877168835,0.5,10.196944039671703,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27411.624278565123,20803.16346229,0.7589175763859168,1.0054227438049135,0.6200164393153225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493225878249563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.15710452706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8634110623232,260.8634110623232,-12.286588937676754,245.2548021188894,276.472020005758,123346.86843925483,123537.89757189734,-191.02913264251268,0.0,nan,276.472020005758,3.32202000575802,270.2285764284024,-2.921423571597586,263.98513285098363,-9.164867149016345,257.7416892736312,-15.408310726368768,251.49824569627475,-21.651754303725227,245.2548021188894,-27.89519788111059,1.0,1.0,26022.012520719443,26022.012520719443,275.66930389730703,2.5193038973070543,275.66930389730703,275.66930389730703,77060.15809315308,77064.97263202161,-4.814538868537056,0.0,8546.071908451686,8546.071908451686,0.8848750673636289,3953.334955885165,275.66930389730703,2.5193038973070543,1.0,0.002,0.12277663081145723,0.004940317670503688,0.00018965126086986108,0.0018103487386793799,0.09482563043493053,0.09482563043493053,0.0,-4.5075922161519344e-13,0.9997875624261228,0.9997875624261228,0.0,0.09240123301851369,1.963366469381182e-05,0.0,0.0,0.0,1600139.5988581039,266.65171389131564,0.0,1.0,1284374.5773787096,2598.6680372986025,,,,,,,,,,,,,,,,,,,3.0,15297.734345092184,1547.224227975107,0.37130157877168835,6.173730061729009,2.919823769073213
2112.0,-29.64093658010373,5.109552416534785,35.048473419031545,24.547476355824642,5.055250995665795,-26.171317822535084,-39.682235022168584,1.585632236889509,-6.49843305275499,-6.498433052743469,40.096475872707266,41498.772503101085,25796.700073730073,25796.700073730073,67295.47257683116,77070.30941342871,77064.68500944659,25796.700073730073,102861.38508317666,102861.38508317666,102861.38508317666,130273.10549910765,125679.85312593282,4593.252373174833,0.0,90788.8349306759,55217.875497399225,39523.288259196306,27411.720415930995,66935.0086751273,20803.222364904774,1547.2326749165836,0.0,0.8787013662260476,2.7289165247782985,0.001494314320929203,1.0,1.0,-6.49843305275499,334412.02506018075,1558697.1966381038,4.661008216907274,1558697.1966381038,4.661008216907274,0.7589170635497388,0.09242071586950294,3.9336679830899626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336679830899626,1.2843024293702738,1.2846137084896514,3.062882926273635,6489.881384897468,15297.705188855487,6456.2168227110105,0.0003234659939483038,23079.943533861682,2353.499261609386,19298.06413311299,1967.8548875623162,0.8361400063565961,0.8361400063565962,35548.58267699116,35405.22815468563,1.0050637649841783,0.8,4290.337326366029,4273.035954225843,1.0050637649841783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.172161742618,4632.441516551485,6.208334834172385,5.109552416534785,-3.6813120780854307,8.790864494620216,2.9198901084218574,3.5,0.8342543166919593,0.6,0.0002423595156347126,1.0002131952385618,0.00024230785675338664,198.62605911445945,0.0,1.0290115443006083e-05,29.16218716547924,0.056141818762807785,8.173892398658745e-05,0.00016062059164812515,0.000631828078791197,0.0924207158922398,0.0924207158922398,0.0924207158922398,0.09240125915868896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486898.58743617753,595.9235715661608,0.0,0.0924207158922398,0.09242071586950294,0.09242071586950294,0.37130111057398607,0.37130111057398607,0.5,10.196360337194044,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27411.720415930995,20803.222364904774,0.7589170635497388,1.0053852820644782,0.619986062966207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449334892146284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.136494255166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8622739978448,260.8622739978448,-12.287726002155182,245.25281496974588,276.47173302592927,123354.07564169288,123544.18186188482,-190.1062201919438,0.0,nan,276.47173302592927,3.3217330259292908,270.227949414726,-2.9220505852739507,263.9841658034482,-9.16583419655177,257.7403821922325,-15.40961780776746,251.49659858098687,-21.653401419013107,245.25281496974588,-27.897185030254093,1.0,1.0,26022.012520719443,26022.012520719443,275.66912329770486,2.51912329770488,275.66912329770486,275.66912329770486,77059.76981391635,77064.68500944659,-4.915195530236815,0.0,8546.071908451686,8546.071908451686,0.8848749813008362,3953.3363230054124,275.66912329770486,2.51912329770488,1.0,0.002,0.12279619690927375,0.004940208297878366,0.0001896814270417874,0.0018103185730982089,0.0948407135208937,0.0948407135208937,0.0,1.3999608763914928e-13,0.9997882931531022,0.9997882931531022,0.0,0.09240114977115818,1.9566098344765527e-05,0.0,0.0,0.0,1600139.4266172857,266.651566947245,0.0,1.0,1284375.079014185,2598.6660067930948,,,,,,,,,,,,,,,,,,,3.0,15297.705188855487,1547.2326749165836,0.37130111057398607,6.173730061729009,2.9198901084218574
