time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2113.0,-29.642984716178745,5.109163974977559,35.04845589637076,24.5471611264162,5.055061915477116,-26.173180053037164,-39.68403604868797,1.5852572507142138,-6.498568080095765,-6.498568080100654,40.09644113966207,41497.42339769062,25796.612978435784,25796.612978435784,67294.0363761264,77069.84341787954,77064.28596825115,25796.612978435784,102860.89894668694,102860.89894668694,102860.89894668694,130272.65913058704,125679.67600408033,4592.983126506711,0.0,90789.10984885092,55217.26548881091,39524.27151115556,27411.760183900096,66936.03169505566,20803.241257188794,1547.2381427286857,0.0,0.8787007677649513,2.728902793043788,0.001494314320929203,1.0,1.0,-6.498568080095765,334410.2427087152,1558695.696019271,4.661028571953634,1558695.696019271,4.661028571953634,0.7589166517445048,0.09242054395601403,3.9336700393526662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336700393526662,1.284304288947795,1.2846155021687053,3.0628800925172057,6489.875380507636,15297.676073773784,6456.207010085357,0.00032346660513665667,23080.00135766125,2353.5051579959772,19298.034802518247,1967.8518966740169,0.8361366406987838,0.8361366406987838,35548.59754295773,35405.22815468563,1.0050642903653604,0.8,4290.339120530703,4273.035954225843,1.0050642903653604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.228375534001,4632.441516551485,6.208229884625917,5.109163974977559,-3.6814726300703025,8.790636605047862,2.9199559455790247,3.5,0.8342731273082927,0.6,0.00024230785675338664,1.0002125701054916,0.0002422563602933231,198.62774619686115,0.0,1.026080001603571e-05,29.0791072454452,0.05615207956282382,8.172231127728748e-05,0.00016058554547609917,0.0006316905489924364,0.09242054396962031,0.09242054396962031,0.09242054396962031,0.092401057807325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486901.2366223956,595.9227090239058,0.0,0.09242054396962031,0.09242054395601403,0.09242054395601403,0.3713006458625249,0.3713006458625249,0.5,10.195775748829831,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27411.760183900096,20803.241257188794,0.7589166517445048,1.0053484598952882,0.6199564322358222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493471639205449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.05341433513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86114028905257,260.86114028905257,-12.288859710947406,245.25083363259031,276.47144694552134,123361.0352226191,123550.58040172332,-189.5451791042028,0.0,nan,276.47144694552134,3.321446945521359,270.2273242829196,-2.9226757170803808,263.98320162036543,-9.166798379634542,257.7390789577502,-15.410921042249754,251.49495629516855,-21.655043704831428,245.25083363259031,-27.899166367409663,1.0,1.0,26022.012520719443,26022.012520719443,275.66894157741086,2.518941577410885,275.66894157741086,275.66894157741086,77059.33172360528,77064.28596825115,-4.954244645865401,0.0,8546.071908451686,8546.071908451686,0.8848748512079918,3953.3383895494294,275.66894157741086,2.518941577410885,1.0,0.002,0.12281579047366478,0.00494010098612941,0.00018971164026968567,0.0018102883584146727,0.09485582013484284,0.09485582013484284,0.0,-1.3156416060755571e-12,0.9997879955507114,0.9997879955507114,0.0,0.09240095038948967,1.9593566524347064e-05,0.0,0.0,0.0,1600139.2683444163,266.6514319199042,0.0,1.0,1284375.5399681455,2598.664140959076,,,,,,,,,,,,,,,,,,,3.0,15297.676073773784,1547.2381427286857,0.3713006458625249,6.173730061729009,2.9199559455790247
2114.0,-29.645027395445524,5.1087757968560705,35.048437953847575,24.546706268470757,5.054724605394775,-26.175052195331215,-39.685846015904076,1.5847494050660014,-6.498729220253722,-6.498729220240717,40.09639397760284,41496.17152542984,25796.58137137791,25796.58137137791,67292.75289680775,77069.48171455793,77063.63476623263,25796.58137137791,102860.21613761054,102860.21613761054,102860.21613761054,130271.98615361084,125679.27507220805,4592.7110814027865,0.0,90789.44077500475,55216.70460651919,39525.262409428404,27411.770016000304,66937.03242542871,20803.23689069334,1547.2428155023556,0.0,0.8787000752613267,2.7288864058128466,0.001494314320929203,1.0,1.0,-6.498729220253722,334408.1156796672,1558693.6584153413,4.661052125626129,1558693.6584153413,4.661052125626129,0.75891622024227,0.09242036336553346,3.9336756749724735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336756749724735,1.2843067692750696,1.2846179169563188,3.0628785653702093,6489.872144666403,15297.647011561745,6456.195275473253,0.0003234665007146081,23080.05241831231,2353.5103647333503,19297.99972697739,1967.8483199642476,0.8361332711560854,0.8361332711560853,35548.63828625338,35405.22815468563,1.0050657302828334,0.8,4290.3440378148525,4273.035954225843,1.0050657302828334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.28422196126,4632.441516551485,6.208138840428618,5.1087757968560705,-3.6816531305000013,8.790428927356071,2.9200213530701524,3.5,0.8342918151629007,0.6,0.0002422563602933231,1.0002120072461216,0.00024220501107592805,198.6294288094667,0.0,1.0228625799536251e-05,28.987925515885735,0.05616230818862336,8.170561924320018e-05,0.00016055074105012293,0.0006315545446676732,0.09242036337533817,0.09242036337533817,0.09242036337533817,0.09240070916857442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486903.8500111755,595.9218575033532,0.0,0.09242036337533817,0.09242036336553346,0.09242036336553346,0.3713001720400093,0.3713001720400093,0.5,10.195186122528366,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27411.770016000304,20803.23689069334,0.75891622024227,1.005314255181171,0.6199284614485816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449359399707204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.962232605576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85999634650506,260.85999634650506,-12.29000365349492,245.24885664568487,276.47113604733534,123366.4243162087,123557.68048906006,-191.25617285137233,0.0,nan,276.47113604733534,3.321136047335358,270.226680166999,-2.92331983300096,263.98222428669874,-9.16777571330124,257.73776840630757,-15.412231593692411,251.49331252600476,-21.65668747399522,245.24885664568487,-27.90114335431511,1.0,1.0,26022.012520719443,26022.012520719443,275.66870423828425,2.518704238284272,275.66870423828425,275.66870423828425,77058.65014642972,77063.63476623263,-4.984619802911766,0.0,8546.071908451686,8546.071908451686,0.8848744946611724,3953.344053347336,275.66870423828425,2.518704238284272,1.0,0.002,0.1228355574871592,0.004939988172641379,0.0001897421112204636,0.0018102578888891541,0.09487105561023179,0.09487105561023179,0.0,1.0961761012784343e-13,0.9997861184172248,0.9997861184172248,0.0,0.09240059635193618,1.9767013597283458e-05,0.0,0.0,0.0,1600139.0794629594,266.65127077974626,0.0,1.0,1284376.0900651133,2598.6619142974823,,,,,,,,,,,,,,,,,,,3.0,15297.647011561745,1547.2428155023556,0.3713001720400093,6.173730061729009,2.9200213530701524
2115.0,-29.64706207922071,5.108389033551266,35.04841924352583,24.54646312342959,5.054606597105519,-26.17689521149037,-39.687629021331645,1.5844397287082588,-6.498828630970877,-6.498828630958324,40.09633593404673,41494.77785058851,25796.41159059735,25796.41159059735,67291.18944118585,77068.96707957053,77063.02314469877,25796.41159059735,102859.43473529612,102859.43473529612,102859.43473529612,130271.11941473848,125678.68613321446,4592.433281524024,0.0,90789.68041962187,55216.06285122565,39526.24174266247,27411.68467944236,66937.92642210482,20803.167376519876,1547.241484122483,0.0,0.8786997580000604,2.7288762962278046,0.001494314320929203,1.0,1.0,-6.498828630970877,334406.8034764843,1558691.1506874266,4.66106291643386,1558691.1506874266,4.66106291643386,0.7589160469265648,0.0924201283297071,3.9336750286592475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336750286592475,1.2843083229197245,1.284619405025713,3.062874356927391,6489.863227481071,15297.617990396562,6456.187556742888,0.0003234678693935003,23080.11713173129,2353.5169636656037,19297.97665517579,1967.8459672952324,0.8361299271156777,0.8361299271156777,35548.63361366573,35405.22815468563,1.005065565147899,0.8,4290.343473883025,4273.035954225843,1.005065565147899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.339582980483,4632.441516551485,6.208015271785434,5.108389033551266,-3.6817868520860504,8.790175885637316,2.920086192628466,3.5,0.8343103407509903,0.6,0.00024220501107592805,1.0002111808375143,0.00024215387281825896,198.631104860845,0.0,1.0199465720994476e-05,28.905285853298345,0.05617250765434435,8.168917893999272e-05,0.00016051583213593532,0.0006314171205775883,0.09242012834946182,0.09242012834946182,0.09242012834946182,0.09240025398475876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486906.4426311383,595.9210121968615,0.0,0.09242012834946182,0.0924201283297071,0.0924201283297071,0.3712996724502561,0.3712996724502561,0.5,10.194589891854314,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27411.68467944236,20803.167376519876,0.7589160469265648,1.0052774718005661,0.6198993615207916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493716030904769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.87959294298,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8588646942725,260.8588646942725,-12.291135305727494,245.24688659278073,276.4708427957715,123374.25098690328,123563.45234558902,-189.20135868572402,0.0,nan,276.4708427957715,3.3208427957715116,270.22605155515515,-2.923948444844825,263.98126031461555,-9.168739685384423,257.7364690739514,-15.413530926048566,251.49167783336037,-21.658322166639607,245.24688659278073,-27.90311340721925,1.0,1.0,26022.012520719443,26022.012520719443,275.6685332600043,2.5185332600043466,275.6685332600043,275.6685332600043,77058.38859167814,77063.02314469877,-4.634553020630847,0.0,8546.071908451686,8546.071908451686,0.8848745355512531,3953.343403802544,275.6685332600043,2.5185332600043466,1.0,0.002,0.1228555342258503,0.004939885771381204,0.00018977293018951195,0.001810227070231812,0.09488646509475597,0.09488646509475597,0.0,4.2132399999395e-13,0.9997838486160062,0.9997838486160062,0.0,0.09240015159105976,1.997673864734885e-05,0.0,0.0,0.0,1600138.962937873,266.6511713690291,0.0,1.0,1284376.4294311337,2598.6605406259905,,,,,,,,,,,,,,,,,,,3.0,15297.617990396562,1547.241484122483,0.3712996724502561,6.173730061729009,2.920086192628466
2116.0,-29.6490913990689,5.108002952449592,35.04840087838181,24.546164937224262,5.054437108896367,-26.178738548354673,-39.68941199183462,1.584084256895965,-6.498967644181278,-6.498967644178843,40.09630847496543,41493.4381065771,25796.329724252566,25796.329724252566,67289.76783082966,77068.49626029702,77062.72544407682,25796.329724252566,102859.05516832939,102859.05516832939,102859.05516832939,130270.81806691046,125678.65841040047,4592.159656509983,0.0,90789.95175059239,55215.46363764936,39527.209014381144,27411.76289858107,66938.97191296221,20803.213741223015,1547.2488985902696,0.0,0.8786991103398625,2.728862159311835,0.001494314320929203,1.0,1.0,-6.498967644181278,334404.96853444393,1558689.9643383224,4.661084944907977,1558689.9643383224,4.661084944907977,0.7589155727849909,0.09241995156275667,3.9336773470582975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336773470582975,1.2843100902141935,1.2846211070674523,3.0628719473832446,6489.858121946161,15297.589061318418,6456.17720121861,0.0003234682534980882,23080.172505375256,2353.522610205856,19297.945701820732,1967.8428109314325,0.836126579960628,0.836126579960628,35548.650374768346,35405.22815468563,1.00506615750569,0.8,4290.345496770543,4273.035954225843,1.00506615750569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.394755534053,4632.441516551485,6.207913144689239,5.108002952449592,-3.681950521756357,8.789953474205948,2.9201508120262765,3.5,0.834328803436079,0.6,0.00024215387281825896,1.000210627555098,0.0002421028792807139,198.6327765184787,0.0,1.0157648621468657e-05,28.786776193242172,0.05618266530296582,8.167274201664493e-05,0.00016048113080161403,0.0006312809888646087,0.0924199515962605,0.0924199515962605,0.0924199515962605,0.09240014998596514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486909.17256286443,595.9201237676638,0.0,0.0924199515962605,0.09241995156275667,0.09241995156275667,0.37129914076462517,0.37129914076462517,0.5,10.19399584568549,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,27411.76289858107,20803.213741223015,0.7589155727849909,1.0052405333969512,0.6198696651709737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449383758901823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.76108328293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85773890531146,260.85773890531146,-12.292261094688513,245.2449226716028,276.4705551390044,123381.4312029099,123569.65227127775,-188.2210683678437,0.0,nan,276.4705551390044,3.320555139004398,270.22542864556226,-2.9245713544377168,263.9803021520544,-9.1696978479456,257.7351756585656,-15.414824341434382,251.49004916507926,-21.65995083492072,245.2449226716028,-27.90507732839717,1.0,1.0,26022.012520719443,26022.012520719443,275.6683594119936,2.518359411993629,275.6683594119936,275.6683594119936,77057.98627283942,77062.72544407682,-4.739171237393748,0.0,8546.071908451686,8546.071908451686,0.8848743888738779,3953.345733793589,275.6683594119936,2.518359411993629,1.0,0.002,0.12287544510930101,0.004939776402205924,0.0001898036319698739,0.0018101963694701912,0.09490181598493694,0.09490181598493694,0.0,1.4400650810708626e-12,0.999784560783562,0.999784560783562,0.0,0.09240004068080876,1.9910881947914755e-05,0.0,0.0,0.0,1600138.7999921625,266.6510323558187,0.0,1.0,1284376.9039909241,2598.6586197246033,,,,,,,,,,,,,,,,,,,3.0,15297.589061318418,1547.2488985902696,0.37129914076462517,6.173730061729009,2.9201508120262765
2117.0,-29.65111475911687,5.107617705525461,35.04838257371984,24.545858369115763,5.054251582594674,-26.180578124931206,-39.69119433369485,1.5837149471916063,-6.4990990561280455,-6.499099056135413,40.09627349014672,41492.10849559784,25796.22962262691,25796.22962262691,67288.33811822475,77068.03225473379,77062.34522728715,25796.22962262691,102858.57484991406,102858.57484991406,102858.57484991406,130270.37594728355,125678.49076803253,4591.885179251021,0.0,90790.21698996396,55214.861487900314,39528.17278007071,27411.801097369487,66939.97387744019,20803.231660002646,1547.2542161972137,0.0,0.8786985323809531,2.7288487954578513,0.001494314320929203,1.0,1.0,-6.4990990561280455,334403.2339346016,1558688.4528476459,4.661104602691954,1558688.4528476459,4.661104602691954,0.758915168912377,0.0924197604033895,3.9336784585045708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336784585045708,1.2843119219032304,1.284622873705045,3.0628684445093577,6489.850699776728,15297.56017187482,6456.168494220224,0.00032346923898084906,23080.2334119802,2353.52882095111,19297.919676019883,1967.8401570383244,0.8361232458768358,0.8361232458768358,35548.658410081945,35405.22815468563,1.0050664414834891,0.8,4290.346466547768,4273.035954225843,1.0050664414834891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.449552946855,4632.441516551485,6.207807192445256,5.107617705525461,-3.682108474453344,8.789726179978805,2.9202149926165237,3.5,0.8343471407475782,0.6,0.0002421028792807139,1.0002100123903412,0.0002420520453520825,198.63444329131008,0.0,1.0128987947076481e-05,28.70555184201475,0.056192794290912895,8.165631394432505e-05,0.00016044656533638883,0.0006311451978047989,0.09241976042094892,0.09241976042094892,0.09241976042094892,0.0923999542666241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486911.86679886817,595.9192465672548,0.0,0.09241976042094892,0.0924197604033895,0.0924197604033895,0.3712986121594326,0.3712986121594326,0.5,10.19340165878825,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27411.801097369487,20803.231660002646,0.758915168912377,1.0052041287231808,0.6198405241622199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493958828610893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.679858931704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8566169974086,260.8566169974086,-12.293383002591384,245.24296465091336,276.47026934388646,123388.32956244078,123575.90175653594,-187.57219409518015,0.0,nan,276.47026934388646,3.32026934388648,270.22480840534826,-2.9251915946517215,263.9793474667161,-9.170652533283885,257.7338865280897,-15.41611347191025,251.48842558949775,-21.661574410502226,245.24296465091336,-27.907035349086613,1.0,1.0,26022.012520719443,26022.012520719443,275.6681835097971,2.5181835097970975,275.6681835097971,275.6681835097971,77057.54482432951,77062.34522728715,-4.800402957640472,0.0,8546.071908451686,8546.071908451686,0.8848743185563743,3953.346850797094,275.6681835097971,2.5181835097970975,1.0,0.002,0.12289535931313854,0.004939668402570696,0.00018983434182771256,0.0018101656574590393,0.09491717091385628,0.09491717091385628,0.0,-7.13248037020886e-13,0.9997845243773495,0.9997845243773495,0.0,0.09239984619797138,1.991420541812592e-05,0.0,0.0,0.0,1600138.6459560976,266.65090094387193,0.0,1.0,1284377.3526013612,2598.656803861685,,,,,,,,,,,,,,,,,,,3.0,15297.56017187482,1547.2542161972137,0.3712986121594326,6.173730061729009,2.9202149926165237
2118.0,-29.65312579083963,5.107233158143039,35.04836411768097,24.545406794082396,5.053919273355682,-26.18242128442145,-39.69297712957484,1.5832147669592274,-6.499238326964928,-6.499238326948278,40.096232512701995,41490.890238812564,25796.145686754087,25796.145686754087,67287.03592556666,77067.68146773985,77061.8573255762,25796.145686754087,102858.00301233029,102858.00301233029,102858.00301233029,130269.82396917464,125678.21457288126,4591.609396293383,0.0,90790.55145139078,55214.3249141383,39529.1405969472,27411.820956844353,66940.96155379155,20803.235825444124,1547.2588510523892,0.0,0.8786979346712446,2.7288346324555013,0.001494314320929203,1.0,1.0,-6.499238326964928,334401.39560739597,1558686.6824501613,4.661124932265946,1558686.6824501613,4.661124932265946,0.7589147710469721,0.09241956231468017,3.933684992079289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933684992079289,1.284314365056965,1.2846252521601613,3.0628677052170263,6489.849133304991,15297.53133418189,6456.155693115897,0.0003234687089977992,23080.280102296707,2353.533582038383,19297.8814126624,1967.8362552617255,0.8361198966013448,0.8361198966013448,35548.7056452141,35405.22815468563,1.0050681108310888,0.8,4290.352167327808,4273.035954225843,1.0050681108310888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.504015342036,4632.441516551485,6.207705633664471,5.107233158143039,-3.6822724250674392,8.789505583210477,2.9202787813818265,3.5,0.8343653661090933,0.6,0.0002420520453520825,1.0002087360962784,0.00024200153089722965,198.63609993284075,0.0,1.0097369114006687e-05,28.61594406909495,0.0562028916600269,8.163988474302458e-05,0.00016041216060905792,0.0006310109087348636,0.09241956230081809,0.09241956230081809,0.09241956230081809,0.09239968863509444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486914.541835262,595.9183753103982,0.0,0.09241956230081809,0.09241956231468017,0.09241956231468017,0.37129807733240355,0.37129807733240355,0.5,10.19280544575779,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27411.820956844353,20803.235825444124,0.7589147710469721,1.0051698446473167,0.6198131797893559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494079714066814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.590251158785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85548604174545,260.85548604174545,-12.294513958254527,245.2410122529963,276.46995983048123,123393.75123560902,123582.83612418729,-189.0848885782779,0.0,nan,276.46995983048123,3.3199598304812525,270.22417031502914,-2.925829684970836,263.9783807995026,-9.171619200497389,257.7325912839785,-15.417408716021498,251.48680176848484,-21.66319823151514,245.2410122529963,-27.908987747003664,1.0,1.0,26022.012520719443,26022.012520719443,275.66798714822767,2.5179871482276894,275.66798714822767,275.66798714822767,77056.74402256345,77061.8573255762,-5.113303012753022,0.0,8546.071908451686,8546.071908451686,0.8848739051987998,3953.353417039685,275.66798714822767,2.5179871482276894,1.0,0.002,0.12291534280892945,0.004939558677113842,0.00018986515563596334,0.001810134842812098,0.09493257781798167,0.09493257781798167,0.0,-1.5519386990792139e-12,0.9997837741580458,0.9997837741580458,0.0,0.09239957881700564,1.9983497674534336e-05,0.0,0.0,0.0,1600138.4827078735,266.65076167303505,0.0,1.0,1284377.8280398985,2598.6548794073433,,,,,,,,,,,,,,,,,,,3.0,15297.53133418189,1547.2588510523892,0.37129807733240355,6.173730061729009,2.9202787813818265
2119.0,-29.655135812177907,5.106850031008409,35.04834490298335,24.54519469700756,5.053827103662468,-26.184239520585148,-39.69473352245984,1.5829308114779768,-6.499338671491898,-6.499338671514204,40.09617370571646,41489.47388089995,25795.97525132351,25795.97525132351,67285.44913222345,77067.15111629904,77061.23814582266,25795.97525132351,102857.21339714617,102857.21339714617,102857.21339714617,130268.94878065382,125677.62064612725,4591.328134526566,0.0,90790.76942641713,55213.65648781319,39530.12548733771,27411.735383507646,66941.86087084535,20803.166032765217,1547.2575407435752,0.0,0.8786976152526211,2.7288244280595735,0.001494314320929203,1.0,1.0,-6.499338671491898,334400.0710990315,1558684.141746647,4.661135796484468,1558684.141746647,4.661135796484468,0.7589145941223957,0.0924193136115788,3.9336824996735342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336824996735342,1.2843157967563865,1.2846266193262568,3.0628623502165713,6489.837786701609,15297.502676021071,6456.149857930743,0.00032347071855486266,23080.350138566617,2353.5407237503755,19297.863970903483,1967.8344766972905,0.8361166037363227,0.8361166037363227,35548.687626119165,35405.22815468563,1.0050674740140715,0.8,4290.349992613944,4273.035954225843,1.0050674740140715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.558109238922,4632.441516551485,6.207583812622455,5.106850031008409,-3.682406790086967,8.789256821095375,2.9203421390973388,3.5,0.8343834683135254,0.6,0.00024200153089722965,1.0002086346431216,0.00024195105152594165,198.63775576628842,0.0,1.0033994302203906e-05,28.43633985244587,0.0562129256543291,8.162370184434558e-05,0.00016037782905288408,0.0006308754594809638,0.09241931362567857,0.09241931362567857,0.09241931362567857,0.09239923127168144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486917.16084853245,595.9175213831076,0.0,0.09241931362567857,0.0924193136115788,0.0924193136115788,0.3712975287226223,0.3712975287226223,0.5,10.192202974817487,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,27411.735383507646,20803.166032765217,0.7589145941223957,1.0051326368420055,0.6197836950028606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494199864873094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.41064694213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8543696061091,260.8543696061091,-12.29563039389086,245.23906681309796,276.4696723991181,123401.71054347978,123588.36782350104,-186.65728002126468,0.0,nan,276.4696723991181,3.319672399118133,270.2235512819253,-2.926448718074653,263.97743016474556,-9.172569835254421,257.73130904748047,-15.418690952519512,251.48518793028734,-21.66481206971264,245.23906681309796,-27.910933186902014,1.0,1.0,26022.012520719443,26022.012520719443,275.6678143516908,2.517814351690845,275.6678143516908,275.6678143516908,77056.5714487767,77061.23814582266,-4.666697045962792,0.0,8546.071908451686,8546.071908451686,0.8848740628850478,3953.350912171902,275.6678143516908,2.517814351690845,1.0,0.002,0.1229355286051017,0.004939455230610466,0.00018989629711051433,0.001810103702966941,0.09494814855525717,0.09494814855525717,0.0,7.745540320236444e-14,0.9997815846517004,0.9997815846517004,0.0,0.09239912781500673,2.0185796572081395e-05,0.0,0.0,0.0,1600138.365087487,266.6506613285081,0.0,1.0,1284378.1705927518,2598.6534928417304,,,,,,,,,,,,,,,,,,,3.0,15297.502676021071,1547.2575407435752,0.3712975287226223,6.173730061729009,2.9203421390973388
2120.0,-29.6571404023363,5.106467519081128,35.04832615572458,24.54490524195137,5.053660922152554,-26.186060269783592,-39.696494036447234,1.5825807885188872,-6.49948256840247,-6.499482568402653,40.096148766231515,41488.13748070568,25795.90142363502,25795.90142363502,67284.0389043407,77066.68217955228,77060.96816355258,25795.90142363502,102856.8695871876,102856.8695871876,102856.8695871876,130268.69871473422,125677.64677306495,4591.051941669271,0.0,90791.03067239198,55213.048635929394,39531.09115162509,27411.829127546614,66942.92027917171,20803.223311982758,1547.2658155344384,0.0,0.8786969315923118,2.7288097947177086,0.001494314320929203,1.0,1.0,-6.49948256840247,334398.17172350065,1558683.064259197,4.661159049481899,1558683.064259197,4.661159049481899,0.75891408833704,0.09241913060521957,3.933683810054512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933683810054512,1.2843175372379751,1.2846282953941495,3.0628592197800284,6489.831153682217,15297.473971067233,6456.140684497892,0.000323471505339667,23080.408862636523,2353.5467119389928,19297.836550898806,1967.8316806349576,0.836113288362881,0.836113288362881,35548.69709964887,35405.22815468563,1.005067808820274,0.8,4290.351135968617,4273.035954225843,1.005067808820274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.612021264179,4632.441516551485,6.207485513959903,5.106467519081128,-3.682574105800913,8.78904162488204,2.9204052843419634,3.5,0.8344015098119896,0.6,0.00024195105152594165,1.0002080742595343,0.00024190071821311864,198.6394071497352,0.0,1.0027109025141556e-05,28.41682697725117,0.05622295276335424,8.16074839507722e-05,0.00016034356757516945,0.0006307408958168256,0.09241913062084131,0.09241913062084131,0.09241913062084131,0.09239915804184153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486919.92770996096,595.9166210697483,0.0,0.09241913062084131,0.09241913060521957,0.09241913060521957,0.37129694934338314,0.37129694934338314,0.5,10.191603795148648,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27411.829127546614,20803.223311982758,0.75891408833704,1.0050956639439454,0.6197539233079153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494319957210888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.39113406694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85325881588324,260.85325881588324,-12.29674118411674,245.23712733144873,276.46939030030643,123408.76470109614,123594.47812123035,-185.7134201341949,0.0,nan,276.46939030030643,3.319390300306452,270.2229377065623,-2.9270622934377,263.9764851128267,-9.173514887173269,257.7300325189641,-15.419967481035883,251.4835799251912,-21.66642007480877,245.23712733144873,-27.912872668551245,1.0,1.0,26022.012520719443,26022.012520719443,275.66763886341477,2.5176388634147884,275.66763886341477,275.66763886341477,77056.19121761878,77060.96816355258,-4.776945933801471,0.0,8546.071908451686,8546.071908451686,0.8848739799815902,3953.352229104785,275.66763886341477,2.5176388634147884,1.0,0.002,0.12295561222941875,0.0049393442383078735,0.00018992726374658439,0.0018100727354602218,0.0949636318732922,0.0949636318732922,0.0,-7.931936357730152e-13,0.9997826897340436,0.9997826897340436,0.0,0.0923990469793683,2.0083625851278988e-05,0.0,0.0,0.0,1600138.196416251,266.6505174315975,0.0,1.0,1284378.6618229651,2598.65150447038,,,,,,,,,,,,,,,,,,,3.0,15297.473971067233,1547.2658155344384,0.37129694934338314,6.173730061729009,2.9204052843419634
2121.0,-29.659133087254503,5.106085672058706,35.04830736687638,24.544467182736867,5.053336638257239,-26.187886114702987,-39.69826279263941,1.5820896657235,-6.499624605325096,-6.4996246053197995,40.096110071988015,41486.92611345399,25795.821643726806,25795.821643726806,67282.7477571808,77066.32713479156,77060.51031395473,25795.821643726806,102856.33195768154,102856.33195768154,102856.33195768154,130268.19302869566,125677.4188925647,4590.7741361309545,0.0,90791.35218101546,55212.51037869835,39532.04644701901,27411.861071014126,66943.90751803314,20803.236047142127,1547.2710929234092,0.0,0.8786963102386496,2.7287953505847304,0.001494314320929203,1.0,1.0,-6.499624605325096,334396.2969072943,1558681.3925113496,4.661180183294516,1558681.3925113496,4.661180183294516,0.7589136685483899,0.09241892760575252,3.933689016348209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933689016348209,1.2843199370369118,1.2846306311263076,3.062857550450962,6489.827616574239,15297.44530791732,6456.129353381024,0.00032347149131085645,23080.460047474844,2353.5519313399423,19297.802681432207,1967.8282269105362,0.8361099666877531,0.8361099666877531,35548.7347390611,35405.22815468563,1.0050691390436604,0.8,4290.355678646921,4273.035954225843,1.0050691390436604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.665546102838,4632.441516551485,6.207386363880509,5.106085672058706,-3.6827401010770178,8.788825773135724,2.920467976628914,3.5,0.8344194218939754,0.6,0.00024190071821311864,1.0002068417624923,0.00024185069338943799,198.64104874953222,0.0,9.998179419044563e-06,28.334840473572292,0.05623295094277329,8.15911931295203e-05,0.00016030952508359835,0.0006306078180373485,0.09241892760696048,0.09241892760696048,0.09241892760696048,0.09239891876842421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486922.6333132325,595.9157399866343,0.0,0.09241892760696048,0.09241892760575252,0.09241892760575252,0.37129637742275684,0.37129637742275684,0.5,10.191003531196413,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27411.861071014126,20803.236047142127,0.7589136685483899,1.0050615545418584,0.6197266883812895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449443972694278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.30914756326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8521393539956,260.8521393539956,-12.29786064600438,245.23519334373472,276.469085364247,123414.13945463773,123601.30269458584,-187.1632399481391,0.0,nan,276.469085364247,3.31908536424703,270.2223069601664,-2.9276930398335708,263.97552855609524,-9.174471443904736,257.7287501519176,-15.421249848082368,251.48197174781276,-21.668028252187213,245.23519334373472,-27.914806656265256,1.0,1.0,26022.012520719443,26022.012520719443,275.6674432522236,2.517443252223643,275.6674432522236,275.6674432522236,77055.41638236286,77060.51031395473,-5.093931591865839,0.0,8546.071908451686,8546.071908451686,0.8848736505966145,3953.3574614299505,275.6674432522236,2.517443252223643,1.0,0.002,0.1229757318274448,0.004939233441852029,0.000189958286658519,0.0018100417138873144,0.0949791433292595,0.0949791433292595,0.0,5.458333438013163e-13,0.9997823000335977,0.9997823000335977,0.0,0.0923988080083178,2.011959743470958e-05,0.0,0.0,0.0,1600138.0299249429,266.6503753946749,0.0,1.0,1284379.1467032316,2598.649541804109,,,,,,,,,,,,,,,,,,,3.0,15297.44530791732,1547.2710929234092,0.37129637742275684,6.173730061729009,2.920467976628914
2122.0,-29.66112479460253,5.105705247598603,35.04828786149091,24.544249148480617,5.0532441854347825,-26.18968789665883,-39.70000521568579,1.581807286337214,-6.4997257395249335,-6.4997257395291035,40.096051814983475,41485.54992251486,25795.65093040968,25795.65093040968,67281.20085292454,77065.80975731845,77059.9014212302,25795.65093040968,102855.55235163988,102855.55235163988,102855.55235163988,130267.3314177532,125676.84050567322,4590.490912079982,0.0,90791.58203734677,55211.88103612823,39533.00111246505,27411.77906611332,66944.78017857837,20803.16877425678,1547.269974153876,0.0,0.8786959844545973,2.7287850660011665,0.001494314320929203,1.0,1.0,-6.4997257395249335,334394.9619915704,1558678.8755752183,4.661191264043357,1558678.8755752183,4.661191264043357,0.7589134847498403,0.09241867140750243,3.9336883143104444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336883143104444,1.284321360369349,1.2846319905517736,3.0628536094573575,6489.819266081698,15297.41681644938,6456.12149079393,0.000323472729831178,23080.522599376833,2353.5583098588036,19297.77917963322,1967.82583039399,0.8361066824437612,0.8361066824437613,35548.72966361063,35405.22815468563,1.005068959670942,0.8,4290.355066093818,4273.035954225843,1.005068959670942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.718697439907,4632.441516551485,6.207265892732551,5.105705247598603,-3.6828750169014195,8.788580264500023,2.9205302319756186,3.5,0.834437209135891,0.6,0.00024185069338943799,1.0002067436488524,0.0002418007026298812,198.6426895678059,0.0,9.936983439435873e-06,28.161411067361264,0.05624288792621272,8.157514778452148e-05,0.0001602755456049165,0.0006304740408157908,0.09241867141630554,0.09241867141630554,0.09241867141630554,0.09239846945801775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486925.2722921369,595.9148795931371,0.0,0.09241867141630554,0.09241867140750243,0.09241867140750243,0.3712957954481974,0.3712957954481974,0.5,10.190397470686309,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27411.77906611332,20803.16877425678,0.7589134847498403,1.0050253458663805,0.6196980528108419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494558787233904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.13571815705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85103396151743,260.85103396151743,-12.298966038482547,245.233266127509,276.46880179552045,123422.05113587347,123606.86210426618,-184.81096839274034,0.0,nan,276.46880179552045,3.3188017955204714,270.2216946619525,-2.928305338047494,263.9745875283925,-9.175412471607501,257.7274803946576,-15.422519605342359,251.48037326107234,-21.669626738927633,245.233266127509,-27.916733872490965,1.0,1.0,26022.012520719443,26022.012520719443,275.6672708697577,2.5172708697577377,275.6672708697577,275.6672708697577,77055.24679810564,77059.9014212302,-4.6546231245592935,0.0,8546.071908451686,8546.071908451686,0.8848736950122251,3953.356755881997,275.6672708697577,2.5172708697577377,1.0,0.002,0.12299603793288016,0.004939129338526976,0.00018998961362020378,0.001810010385733172,0.09499480681010189,0.09499480681010189,0.0,-6.466242472025208e-13,0.9997802813415266,0.9997802813415266,0.0,0.09239836530100289,2.0306106499547335e-05,0.0,0.0,0.0,1600137.911378371,266.65027426047504,0.0,1.0,1284379.4919510966,2598.6481443339494,,,,,,,,,,,,,,,,,,,3.0,15297.41681644938,1547.269974153876,0.3712957954481974,6.173730061729009,2.9205302319756186
2123.0,-29.66311107818816,5.105325468611349,35.048268822264376,24.543964058998995,5.053077889638936,-26.19149218140917,-39.701748022902734,1.5814589918315929,-6.499868867419934,-6.499868867422281,40.09602625720992,41484.21143863521,25795.573471227468,25795.573471227468,67279.78490986268,77065.34369956229,77059.6295170703,25795.573471227468,102855.20298829777,102855.20298829777,102855.20298829777,130267.07316818925,125676.86046672118,4590.212701468079,0.0,90791.83624375875,55211.261189295226,39533.972282737246,27411.87017989148,66945.84246262873,20803.22418253614,1547.2781080821856,0.0,0.8786953072938761,2.7287705110285865,0.001494314320929203,1.0,1.0,-6.499868867419934,334393.0727893633,1558677.7713785928,4.661214296028243,1558677.7713785928,4.661214296028243,0.7589129835364812,0.09241847879987238,3.933688866322753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933688866322753,1.2843230917763706,1.2846336581699296,3.0628499102060034,6489.8114278119765,15297.3882781426,6456.113245228355,0.0003234738340499083,23080.583983407858,2353.564569287969,19297.75453308592,1967.8233171456025,0.8361033909262724,0.8361033909262724,35548.733654437456,35405.22815468563,1.005069100711714,0.8,4290.355547744337,4273.035954225843,1.005069100711714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.771671364731,4632.441516551485,6.207168129320336,5.105325468611349,-3.683041692436485,8.788367161047834,2.920592280050252,3.5,0.8344549371572149,0.6,0.0002418007026298812,1.0002061839468743,0.0002417508574839249,198.6443259415585,0.0,9.930298931898745e-06,28.142467173001045,0.05625281822514462,8.155910181966199e-05,0.00016024160081021922,0.0006303406010288944,0.09241847881887598,0.09241847881887598,0.09241847881887598,0.092398391142785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486928.052808349,595.9139748067696,0.0,0.09241847881887598,0.09241847879987238,0.09241847879987238,0.3712951845154016,0.3712951845154016,0.5,10.189794839295185,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27411.87017989148,20803.22418253614,0.7589129835364812,1.0049882477380183,0.6196682260260299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494677790980042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.116774262686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8499338604867,260.8499338604867,-12.300066139513262,245.23134471711919,276.4685230038397,123428.98636070572,123612.91265652623,-183.92629582053857,0.0,nan,276.4685230038397,3.3185230038397435,270.22108734653636,-2.9289126534636125,263.97365168918213,-9.176348310817843,257.72621603179493,-15.423783968205043,251.4787803744481,-21.671219625551885,245.23134471711919,-27.918655282880792,1.0,1.0,26022.012520719443,26022.012520719443,275.6670959255912,2.5170959255912067,275.6670959255912,275.6670959255912,77054.86925728917,77059.6295170703,-4.760259781120112,0.0,8546.071908451686,8546.071908451686,0.8848736600882298,3953.3573106543668,275.6670959255912,2.5170959255912067,1.0,0.002,0.12301623695483055,0.004939018007148166,0.00019002075875692583,0.001809979241037682,0.09501037937846292,0.09501037937846292,0.0,-2.0539212691739195e-13,0.9997814395651342,0.9997814395651342,0.0,0.09239827977695624,2.019902291613479e-05,0.0,0.0,0.0,1600137.7436077618,266.65013113258004,0.0,1.0,1284379.9805550128,2598.6461665990455,,,,,,,,,,,,,,,,,,,3.0,15297.3882781426,1547.2781080821856,0.3712951845154016,6.173730061729009,2.920592280050252
2124.0,-29.665089887579242,5.104946055351918,35.04824954239605,24.543524637725227,5.052758332281836,-26.193305065514323,-39.70350333312524,1.580973510320332,-6.500028173022031,-6.500028173015817,40.095981234199265,41483.02165200822,25795.52958819769,25795.52958819769,67278.55124020591,77064.99627573077,77059.03518047245,25795.52958819769,102854.56476867014,102854.56476867014,102854.56476867014,130266.4552976301,125676.52333919391,4589.931958436197,0.0,90792.16740747062,55210.74779379436,39534.910681862515,27411.890528959968,66946.80121082248,20803.22746437562,1547.283251336938,0.0,0.878694616557769,2.728754310983518,0.001494314320929203,1.0,1.0,-6.500028173022031,334390.97006101004,1558675.8262064003,4.661237789770513,1558675.8262064003,4.661237789770513,0.7589125398847459,0.09241826644108382,3.9336956874873876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336956874873876,1.284325464215261,1.2846359671617842,3.0628495635184847,6489.810693222726,15297.359782101614,6456.100022938059,0.0003234730990987917,23080.628147283885,2353.56907275001,19297.71501077539,1967.8192869915204,0.8361000787167197,0.8361000787167197,35548.78296870322,35405.22815468563,1.005070843539385,0.8,4290.361499453778,4273.035954225843,1.005070843539385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.824269769339,4632.441516551485,6.207079008571607,5.104946055351918,-3.683220772120929,8.788166827472846,2.9206538888017612,3.5,0.8344725396576461,0.6,0.0002417508574839249,1.0002054113480618,0.0002417012093126918,198.64595618133885,0.0,9.901455419947118e-06,28.06072466013013,0.056262719680564566,8.15429436892017e-05,0.0001602079137947232,0.0006302091795956538,0.0924182664512116,0.0924182664512116,0.0924182664512116,0.09239807709908293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486930.7539309004,595.9130948642012,0.0,0.0924182664512116,0.09241826644108382,0.09241826644108382,0.37129458155973516,0.37129458155973516,0.5,10.189189158973289,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,27411.890528959968,20803.22746437562,0.7589125398847459,1.0049554276437902,0.6196415796084692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494796472514013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.035031749816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84882483538127,260.84882483538127,-12.301175164618712,245.22942795463473,276.4682217161258,123434.35820707229,123619.77651967599,-185.4183126036941,0.0,nan,276.4682217161258,3.3182217161258336,270.2204629638458,-2.9295370361541586,263.9727042115767,-9.177295788423294,257.72494545919636,-15.425054540803615,251.47718670690824,-21.672813293091735,245.22942795463473,-27.920572045365248,1.0,1.0,26022.012520719443,26022.012520719443,275.66686707499446,2.5168670749944795,275.66686707499446,275.66686707499446,77054.22866979125,77059.03518047245,-4.806510681199143,0.0,8546.071908451686,8546.071908451686,0.884873228535609,3953.3641659248246,275.66686707499446,2.5168670749944795,1.0,0.002,0.12303654102313744,0.004938903273779716,0.00019005205981850441,0.001809947940446727,0.0950260299092522,0.0950260299092522,0.0,2.652314132212119e-13,0.9997803024341831,0.9997803024341831,0.0,0.0923979623729097,2.0304068174119793e-05,0.0,0.0,0.0,1600137.5568737437,266.64997182697795,0.0,1.0,1284380.5243852283,2598.6439653257353,,,,,,,,,,,,,,,,,,,3.0,15297.359782101614,1547.283251336938,0.37129458155973516,6.173730061729009,2.9206538888017612
2125.0,-29.667063446783427,5.104568143408451,35.04822962017843,24.543288617301755,5.052643021786268,-26.195092799936297,-39.70523224035276,1.5806723739598487,-6.500126377843969,-6.500126377828587,40.095924136400875,41481.66807594135,25795.349427931684,25795.349427931684,67277.01750387304,77064.49896451712,77058.45933483115,25795.349427931684,102853.80876276283,102853.80876276283,102853.80876276283,130265.62000984022,125675.97383406945,4589.64617577077,0.0,90792.40126997096,55210.1238100214,39535.86384438839,27411.811247077392,66947.67509146579,20803.16233276171,1547.2821931164945,0.0,0.8786943022118787,2.728744324413729,0.001494314320929203,1.0,1.0,-6.500126377843969,334389.67382763175,1558673.3593598504,4.6612484815045505,1558673.3593598504,4.6612484815045505,0.7589123588095519,0.0924180002771505,3.9336950266261286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336950266261286,1.2843269744679116,1.2846374140117534,3.062845447325307,6489.801971503311,15297.331369584206,6456.092459289405,0.0003234744361358851,23080.691475933312,2353.575530475067,19297.692402523408,1967.8169815914107,0.8360968050998597,0.8360968050998597,35548.778190943936,35405.22815468563,1.0050706746873852,0.8,4290.360922828848,4273.035954225843,1.0050706746873852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.876421534927,4632.441516551485,6.206957765699023,5.104568143408451,-3.683353504744667,8.787921648153118,2.920714974916185,3.5,0.8344899928331957,0.6,0.0002417012093126918,1.0002048696056947,0.0002416517022237418,198.6475821191673,0.0,9.862408447251788e-06,27.950065539511566,0.05627258208901182,8.152703149857989e-05,0.00016017417781411192,0.0006300763666613013,0.09241800029399037,0.09241800029399037,0.09241800029399037,0.09239764269751019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486933.4210137432,595.91222538967,0.0,0.09241800029399037,0.0924180002771505,0.0924180002771505,0.3712939606399616,0.3712939606399616,0.5,10.188578431216152,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,27411.811247077392,20803.16233276171,0.7589123588095519,1.0049194002922026,0.6196132728921196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494914709303386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.9243726292,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84772755391646,260.84772755391646,-12.30227244608352,245.2275177586124,276.46793734921744,123441.93086995633,123625.38575039258,-183.4548804362453,0.0,nan,276.46793734921744,3.317937349217459,270.21985343113556,-2.9301465688644157,263.9717695130515,-9.17823048694845,257.7236855947876,-15.426314405212395,251.47560167669437,-21.67439832330561,245.2275177586124,-27.92248224138757,1.0,1.0,26022.012520719443,26022.012520719443,275.6667014888576,2.5167014888576205,275.6667014888576,275.6667014888576,77053.97297047675,77058.45933483115,-4.486364354394027,0.0,8546.071908451686,8546.071908451686,0.8848732703461296,3953.363501759259,275.6667014888576,2.5167014888576205,1.0,0.002,0.12305700281614906,0.0049387990562912544,0.00019008362836671978,0.0018099163719646012,0.09504181418335989,0.09504181418335989,0.0,3.313209082089763e-13,0.999778595156648,0.999778595156648,0.0,0.09239753848427623,2.0461792874265747e-05,0.0,0.0,0.0,1600137.4417603428,266.649873622156,0.0,1.0,1284380.8596321393,2598.642608340919,,,,,,,,,,,,,,,,,,,3.0,15297.331369584206,1547.2821931164945,0.3712939606399616,6.173730061729009,2.920714974916185
