time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2126.0,-29.669023898742484,5.1041910787224625,35.04821010715426,24.542876821383857,5.052342209680686,-26.196887287934423,-39.706969634257234,1.5802055989043755,-6.500259642359879,-6.500259642368518,40.09589610150103,41480.45627277378,25795.247763534746,25795.247763534746,67275.70403630853,77064.13633405516,77058.18809195494,25795.247763534746,102853.43585548969,102853.43585548969,102853.43585548969,130265.321041574,125675.9561307187,4589.364910855314,0.0,90792.70840827479,55209.578001332506,39536.811563269206,27411.885186084313,66948.69674935352,20803.205880988775,1547.2892791459576,0.0,0.878693687808214,2.7287307726264847,0.001494314320929203,1.0,1.0,-6.500259642359879,334387.9148376987,1558672.148144043,4.661269379010223,1558672.148144043,4.661269379010223,0.7589119004317717,0.09241778949877438,3.93369927358734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93369927358734,1.2843292587723245,1.2846396352816012,3.0628433065112275,6489.797435375168,15297.30299628523,6456.081970109237,0.00032347468992930794,23080.74463594578,2353.5809512877263,19297.661049661947,1967.8137844892954,0.8360935209866632,0.8360935209866632,35548.80889475087,35405.22815468563,1.0050717597984935,0.8,4290.364628453068,4273.035954225843,1.0050717597984935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.9284196549725,4632.441516551485,6.206855643022909,5.1041910787224625,-3.6835126815986974,8.78770376032116,2.920775881572159,3.5,0.8345073947349027,0.6,0.0002416517022237418,1.0002035121158106,0.00024160253318102892,198.64919728159796,0.0,9.834463517675786e-06,27.870869609093177,0.056282416552529496,8.151104409139984e-05,0.00016014065813234197,0.0006299451905669922,0.09241778949483222,0.09241778949483222,0.09241778949483222,0.09239754236357206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486936.21261309757,595.9113168748202,0.0,0.09241778949483222,0.09241778949877438,0.09241778949877438,0.37129331371399227,0.37129331371399227,0.5,10.187971017249552,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27411.885186084313,20803.205880988775,0.7589119004317717,1.004884445894134,0.6195857169269592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449503263421822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.84517669878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8466242087411,260.8466242087411,-12.303375791258873,245.22561351279091,276.467634904689,123447.46239150553,123631.9310718381,-184.46868033258528,0.0,nan,276.467634904689,3.3176349046890437,270.21923062634477,-2.9307693736552096,263.97082634798386,-9.179173652016118,257.7224220694981,-15.427577930501855,251.47401779113997,-21.675982208860006,245.22561351279091,-27.924386487209063,1.0,1.0,26022.012520719443,26022.012520719443,275.66653648542297,2.5165364854229892,275.66653648542297,275.66653648542297,77053.16942686903,77058.18809195494,-5.01866508591047,0.0,8546.071908451686,8546.071908451686,0.8848730016548275,3953.367769955277,275.66653648542297,2.5165364854229892,1.0,0.002,0.12307736014518421,0.004938688863250774,0.00019011502183825265,0.0018098849780876047,0.09505751091912631,0.09505751091912631,0.0,-7.414251504411773e-14,0.9997797249948597,0.9997797249948597,0.0,0.09239743216971748,2.0357329056899965e-05,0.0,0.0,0.0,1600137.2855505666,266.6497403576401,0.0,1.0,1284381.3145638541,2598.6407669074547,,,,,,,,,,,,,,,,,,,4.0,15297.30299628523,1547.2892791459576,0.37129331371399227,6.173730061729009,2.920775881572159
2127.0,-29.670985232926675,5.103815423091825,35.0481900182489,24.542680370528274,5.05226964267263,-26.19865974545214,-39.70868100933728,1.5799441543370465,-6.500362391305032,-6.500362391305602,40.09584045545846,41479.07679018182,25795.078671651176,25795.078671651176,67274.155461833,77063.61411531427,77057.61874057319,25795.078671651176,102852.69741222437,102852.69741222437,102852.69741222437,130264.51469102225,125675.4360559144,4589.078635107852,0.0,90792.9272246878,55208.93969452807,39537.763922399696,27411.817278797887,66949.58120119758,20803.148668398895,1547.2888782638856,0.0,0.8786933433633154,2.7287203240310625,0.001494314320929203,1.0,1.0,-6.500362391305032,334386.5586349797,1558669.7440225452,4.6612810945071725,1558669.7440225452,4.6612810945071725,0.7589116933334232,0.09241752303682431,3.9336979774932215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9336979774932215,1.2843305824898108,1.2846408961663898,3.062839140579625,6489.788608266001,15297.274819782759,6456.074594226099,0.00032347606179163984,23080.80786683737,2353.587399044258,19297.639002653657,1967.8115363201152,0.8360902752620115,0.8360902752620115,35548.79952451681,35405.22815468563,1.0050714286426257,0.8,4290.363497565086,4273.035954225843,1.0050714286426257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.980097823241,4632.441516551485,6.2067377765263485,5.103815423091825,-3.6836486143347136,8.787464037426538,2.9208364139642335,3.5,0.8345246897040667,0.6,0.00024160253318102892,1.000203606973879,0.0002415533512341538,198.65081319395514,0.0,9.767390866020466e-06,27.680785714302,0.05629218394339552,8.149529894141854e-05,0.0001601072342396104,0.0006298135035103889,0.09241752304865851,0.09241752304865851,0.09241752304865851,0.09239712840546918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486938.8920776908,595.9104434442639,0.0,0.09241752304865851,0.09241752303682431,0.09241752303682431,0.37129267425829016,0.37129267425829016,0.5,10.187359177638031,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27411.817278797887,20803.148668398895,0.7589116933334232,1.004848040194008,0.6195569269586387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495149777754937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.65509280399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84553657165776,260.84553657165776,-12.304463428342217,245.22371605788558,276.46735708543446,123455.45509915747,123637.29753515554,-181.8424359980952,0.0,nan,276.46735708543446,3.3173570854344803,270.2186288799369,-2.9313711200630905,263.96990067443585,-9.180099325564129,257.72117246887643,-15.428827531123545,251.47244426337713,-21.67755573662285,245.22371605788558,-27.926283942114395,1.0,1.0,26022.012520719443,26022.012520719443,275.6663671150734,2.5163671150734217,275.6663671150734,275.6663671150734,77053.05644562758,77057.61874057319,-4.562294945615577,0.0,8546.071908451686,8546.071908451686,0.884873083654455,3953.3664673806875,275.6663671150734,2.5163671150734217,1.0,0.002,0.12309785999408034,0.004938583655570733,0.0001901466473668382,0.0018098533526686221,0.0950733236834191,0.0950733236834191,0.0,3.54603499341799e-14,0.9997781822275449,0.9997781822275449,0.0,0.09239702318772847,2.049984909584745e-05,0.0,0.0,0.0,1600137.1651103082,266.64963760869495,0.0,1.0,1284381.6653228155,2598.6393471367974,,,,,,,,,,,,,,,,,,,3.0,15297.274819782759,1547.2888782638856,0.37129267425829016,6.173730061729009,2.9208364139642335
2128.0,-29.672941389566965,5.103440405608425,35.04817051331012,24.54240834284576,5.052110860451875,-26.200436164535645,-39.71040052184833,1.5796056342959304,-6.50050679012395,-6.500506790214161,40.095817130499654,41477.760315983316,25795.002091228,25795.002091228,67272.76240721132,77063.14878224758,77057.38141589468,25795.002091228,102852.38350712268,102852.38350712268,102852.38350712268,130264.30332370574,125675.50540921328,4588.797914492462,0.0,90793.1694282813,55208.3292019071,39538.711362637994,27411.919816583068,66950.63117922106,20803.212240882323,1547.2975910597127,0.0,0.8786926508312225,2.7287056400910243,0.001494314320929203,1.0,1.0,-6.50050679012395,334384.6526950247,1558668.7362963785,4.661304649403157,1558668.7362963785,4.661304649403157,0.7589111736820873,0.09241732091426129,3.933697437849607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933697437849607,1.2843322665561736,1.2846425174703986,3.0628347042914976,6489.779208303798,15297.246560257976,6456.06758121386,0.00032347757931081586,23080.872604659253,2353.5940004649146,19297.618040290763,1967.8093987539846,0.8360870219609992,0.836087021960999,35548.79562311248,35405.22815468563,1.0050712907620916,0.8,4290.363026706914,4273.035954225843,1.0050712907620916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.031601937487,4632.441516551485,6.20664243245954,5.103440405608425,-3.6838160454028506,8.787256451011276,2.9208967429801955,3.5,0.8345419265657702,0.6,0.0002415533512341538,1.0002030726900912,0.00024150430830459775,198.6524248636159,0.0,9.77003374120322e-06,27.688275622569922,0.05630195397713672,8.147948175628867e-05,0.00016007386947786514,0.0006296821702317505,0.09241732094092617,0.09241732094092617,0.09241732094092617,0.09239707865735435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486941.7057421387,595.9095279861635,0.0,0.09241732094092617,0.09241732091426129,0.09241732091426129,0.3712920112729644,0.3712920112729644,0.5,10.186751910631378,9.021050573210232e-11,9.021050573210232e-11,9.021050573210232e-11,9.021050573210232e-11,9.021050573210232e-11,9.021050573210232e-11,27411.919816583068,20803.212240882323,0.7589111736820873,1.0048114741013858,0.6195275471705551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495266975814125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.662582712255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84445441959366,260.84445441959366,-12.305545580406317,245.2218242697148,276.4670845694779,123462.29178343024,123643.21717532267,-180.92539189242805,0.0,nan,276.4670845694779,3.317084569477913,270.2180325095362,-2.9319674904637623,263.968980449588,-9.181019550411975,257.71992838959386,-15.430071610406117,251.47087632965113,-21.679123670348844,245.2218242697148,-27.928175730285176,1.0,1.0,26022.012520719443,26022.012520719443,275.6661949461342,2.5161949461342488,275.6661949461342,275.6661949461342,77052.6995195178,77057.38141589468,-4.681896376874647,0.0,8546.071908451686,8546.071908451686,0.8848731177959368,3953.365925038855,275.6661949461342,2.5161949461342488,1.0,0.002,0.12311821441886692,0.004938471443310744,0.00019017803196729328,0.0018098219691144702,0.09508901598364664,0.09508901598364664,0.0,1.08176358495915e-12,0.9997797553132316,0.9997797553132316,0.0,0.09239696649036455,2.0354423896736223e-05,0.0,0.0,0.0,1600136.995848647,266.649493209876,0.0,1.0,1284382.1582635841,2598.6373518572486,,,,,,,,,,,,,,,,,,,3.0,15297.246560257976,1547.2975910597127,0.3712920112729644,6.173730061729009,2.9208967429801955
2129.0,-29.67488257902436,5.103065998672047,35.048150945234795,24.54188709324228,5.051701465068061,-26.20222417462502,-39.712129219528265,1.5790430612291504,-6.500653492924812,-6.50065349289817,40.095776299141626,41476.64522441217,25794.92883573457,25794.92883573457,67271.57406014674,77062.87585784978,77056.88969937066,25794.92883573457,102851.81853510522,102851.81853510522,102851.81853510522,130263.7667697849,125675.25133309272,4588.515436692177,0.0,90793.53233642843,55207.84565471664,39539.651868568646,27411.948234679676,66951.60010324832,20803.22210408923,1547.302819962094,0.0,0.8786920123333964,2.7286907219225722,0.001494314320929203,1.0,1.0,-6.500653492924812,334382.7163532354,1558666.972228585,4.661326366468175,1558666.972228585,4.661326366468175,0.7589107467294298,0.0924170964937668,3.9337064410443663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337064410443663,1.2843349977677954,1.284645186350958,3.06283520100382,6489.780260777606,15297.218339078852,6456.053233692641,0.0003234763898259635,23080.91203478913,2353.598021219186,19297.5751545897,1967.8050256295169,0.8360837355778262,0.8360837355778261,35548.86071254292,35405.22815468563,1.0050735911048914,0.8,4290.3708823116085,4273.035954225843,1.0050735911048914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.082735470449,4632.441516551485,6.206548444184113,5.103065998672047,-3.6839853114813508,8.787051310153398,2.9209566384111896,3.5,0.8345590395460541,0.6,0.00024150430830459775,1.0002015219716511,0.00024145564968600672,198.65402422458234,0.0,9.742496878725687e-06,27.6102361543086,0.056311696474015446,8.146358294067292e-05,0.00016004072536392481,0.0006295532321934836,0.09241709648264412,0.09241709648264412,0.09241709648264412,0.09239681861431949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486944.43994055036,595.9086374915413,0.0,0.09241709648264412,0.0924170964937668,0.0924170964937668,0.3712913607945629,0.3712913607945629,0.5,10.18614357447707,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,-2.665956344571896e-11,27411.948234679676,20803.22210408923,0.7589107467294298,1.0047791831174309,0.6195019261742757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449538386629294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.584543244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84335533294313,260.84335533294313,-12.306644667056844,245.2199374248987,276.4667732409829,123466.60909151385,123650.36578794043,-183.7566964265609,0.0,nan,276.4667732409829,3.3167732409829114,270.21740607780026,-2.9325939221997146,263.9680389145445,-9.181961085455498,257.7186717513239,-15.431328248676095,251.46930458810857,-21.680695411891406,245.2199374248987,-27.93006257510129,1.0,1.0,26022.012520719443,26022.012520719443,275.6659907063116,2.5159907063116407,275.6659907063116,275.6659907063116,77051.71729893266,77056.88969937066,-5.172400437993929,0.0,8546.071908451686,8546.071908451686,0.8848725481932305,3953.374973249588,275.6659907063116,2.5159907063116407,1.0,0.002,0.12313860509305727,0.00493835865139234,0.0001902094716419999,0.0018097905281424169,0.09510473582099994,0.09510473582099994,0.0,-2.155831936578867e-13,0.9997793625337168,0.9997793625337168,0.0,0.09239670581975516,2.039067401163492e-05,0.0,0.0,0.0,1600136.8238859957,266.64934650707517,0.0,1.0,1284382.6590691544,2598.6353247455745,,,,,,,,,,,,,,,,,,,4.0,15297.218339078852,1547.302819962094,0.3712913607945629,6.173730061729009,2.9209566384111896
2130.0,-29.67682552459003,5.102693413543358,35.048130261634014,24.541739920992427,5.051676379342338,-26.203975334131226,-39.713825926277764,1.5788261884068033,-6.500734423927781,-6.500734423914563,40.09570496903635,41475.264368098855,25794.710212490994,25794.710212490994,67269.97458058986,77062.32350751574,77056.1680099595,25794.710212490994,102850.8782224505,102850.8782224505,102850.8782224505,130262.67525189355,125674.45044800485,4588.224803888708,0.0,90793.72590132814,55207.21110017209,39540.572001284505,27411.797029443056,66952.36903072757,20803.10593448609,1547.2979333612009,0.0,0.878691845489616,2.7286824920982307,0.001494314320929203,1.0,1.0,-6.500734423927781,334381.6481423528,1558663.8905042391,4.661332041286803,1558663.8905042391,4.661332041286803,0.7589106949880535,0.09241678958731275,3.93370324353353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93370324353353,1.284336112073249,1.2846462384282609,3.0628300540296425,6489.769354956943,15297.19035253707,6456.047411467949,0.000323478306231059,23080.980002896915,2353.6049520373335,19297.557751570475,1967.803251015431,0.8360805195077688,0.8360805195077687,35548.83759584557,35405.22815468563,1.0050727741314474,0.8,4290.368092371138,4273.035954225843,1.0050727741314474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.133492231239,4632.441516551485,6.206420044184624,5.102693413543358,-3.684104571733225,8.786797985276582,2.9210160929947295,3.5,0.8345760265699227,0.6,0.00024145564968600672,1.0002017075026168,0.0002414069560917791,198.65562505507262,0.0,9.666230396317444e-06,27.394096943163635,0.056321362704411765,8.14479811339875e-05,0.00016000766855201923,0.0006294226847733161,0.0924167895938051,0.0924167895938051,0.0924167895938051,0.09239623059707316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486947.06736384623,595.9077801983875,0.0,0.0924167895938051,0.09241678958731275,0.09241678958731275,0.37129070024589306,0.37129070024589306,0.5,10.185526803936144,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27411.797029443056,20803.10593448609,0.7589106949880535,1.004743753723136,0.6194741869262896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449549986418214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.36840403285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8422771683046,260.8422771683046,-12.3077228316954,245.2180578150246,276.4664965215716,123475.08144697185,123655.3401868773,-180.2587399054535,0.0,nan,276.4664965215716,3.3164965215716506,270.2168087803094,-2.9331912196905705,263.967121038944,-9.182878961055962,257.71743329764485,-15.432566702355132,251.46774555633291,-21.682254443667063,245.2180578150246,-27.931942184975384,1.0,1.0,26022.012520719443,26022.012520719443,275.66582532837987,2.51582532837989,275.66582532837987,275.66582532837987,77051.73597041836,77056.1680099595,-4.432039541134145,0.0,8546.071908451686,8546.071908451686,0.8848727504893145,3953.3717597511977,275.66582532837987,2.51582532837989,1.0,0.002,0.12315926599434393,0.004938256759257391,0.00019024135443074404,0.0018097586454017592,0.09512067721537201,0.09512067721537201,0.0,-1.674966589038096e-13,0.9997764377901274,0.9997764377901274,0.0,0.09239612868560328,2.066090170947348e-05,0.0,0.0,0.0,1600136.7290198526,266.6492655760722,0.0,1.0,1284382.935346564,2598.634206457929,,,,,,,,,,,,,,,,,,,3.0,15297.19035253707,1547.2979333612009,0.37129070024589306,6.173730061729009,2.9210160929947295
2131.0,-29.67876372288693,5.102321358396867,35.04811042682385,24.54147561164575,5.051530669680854,-26.20573428365071,-39.71552759231997,1.5785012292016858,-6.500884811184051,-6.500884811182975,40.09568809734626,41473.964458247734,25794.646611158452,25794.646611158452,67268.61106940618,77061.86070537196,77056.00767459307,25794.646611158452,102850.65428575152,102850.65428575152,102850.65428575152,130262.58778564684,125674.64466160892,4587.943124037919,0.0,90793.9729352234,55206.61959274926,39541.503713860155,27411.933499895327,66953.43721375547,20803.193650424873,1547.3084135720258,0.0,0.8786910960395269,2.728667199361783,0.001494314320929203,1.0,1.0,-6.500884811184051,334379.6631832803,1558663.1615855556,4.661357532175097,1558663.1615855556,4.661357532175097,0.7589101166652221,0.09241659063006473,3.9337039119775716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337039119775716,1.2843377317492304,1.2846477959530662,3.0628267119583743,6489.7622735089635,15297.162266108271,6456.038850667466,0.00032347922843620826,23081.038880117183,2353.6109558429416,19297.532162764943,1967.8006416834437,0.8360772781067717,0.8360772781067717,35548.84242842328,35405.22815468563,1.0050729449208704,0.8,4290.368675612071,4273.035954225843,1.0050729449208704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.184185035712,4632.441516551485,6.206329041920649,5.102321358396867,-3.684276342326535,8.786597700723402,2.921075473145362,3.5,0.8345929923272463,0.6,0.0002414069560917791,1.00020121780822,0.0002413583904854501,198.65722199677717,0.0,9.673256397466284e-06,27.41400863041945,0.05633103596080923,8.143233649917077e-05,0.00015997461959260832,0.0006292927869085672,0.09241659065394399,0.09241659065394399,0.09241659065394399,0.09239625977945633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486949.92504150316,595.9068507482632,0.0,0.09241659065394399,0.09241659063006473,0.09241659063006473,0.3712900000856716,0.3712900000856716,0.5,10.184916878775352,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,27411.933499895327,20803.193650424873,0.7589101166652221,1.0047073588566406,0.6194448886296606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495615968782134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.388315720105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84120558739363,260.84120558739363,-12.308794412606346,245.2161838480876,276.466227326694,123482.03055256106,123661.18855080256,-179.1579982415086,0.0,nan,276.466227326694,3.3162273266940474,270.21621863101075,-2.93378136898923,263.9662099352628,-9.183790064737195,257.71620123950987,-15.433798760490106,251.46619254379686,-21.683807456203112,245.2161838480876,-27.933816151912367,1.0,1.0,26022.012520719443,26022.012520719443,275.6656561798176,2.515656179817597,275.6656561798176,275.6656561798176,77051.41248668476,77056.00767459307,-4.595187908314983,0.0,8546.071908451686,8546.071908451686,0.884872708199042,3953.3724315374593,275.6656561798176,2.515656179817597,1.0,0.002,0.12317971049780435,0.004938143074609414,0.00019027287577952804,0.0018097271250736872,0.09513643788976402,0.09513643788976402,0.0,8.532150680418127e-13,0.9997787788686974,0.9997787788686974,0.0,0.09239614612733442,2.0444502730314873e-05,0.0,0.0,0.0,1600136.552737853,266.6491151888159,0.0,1.0,1284383.4487292443,2598.632128441495,,,,,,,,,,,,,,,,,,,3.0,15297.162266108271,1547.3084135720258,0.3712900000856716,6.173730061729009,2.921075473145362
2132.0,-29.680696334053966,5.101950207450726,35.04809079227445,24.54118423573675,5.051355413016108,-26.207491159260915,-39.71722510233519,1.5781502369584124,-6.501015602970085,-6.501015603007604,40.09565420710864,41472.67797189594,25794.538106187567,25794.538106187567,67267.2160780835,77061.4198377659,77055.66492971093,25794.538106187567,102850.20303589849,102850.20303589849,102850.20303589849,130262.18122725176,125674.52072415451,4587.660503097247,0.0,90794.23014881583,55206.02952258004,39542.44514026199,27411.978191353268,66954.42333161525,20803.216246118456,1547.3140364454955,0.0,0.8786905172394919,2.728653899325037,0.001494314320929203,1.0,1.0,-6.501015602970085,334377.9368720473,1558661.6974040568,4.661377218798059,1558661.6974040568,4.661377218798059,0.7589097036667184,0.0924163617493184,3.933705192202373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933705192202373,1.284339472867917,1.2846494751141202,3.062823556624363,6489.755587734823,15297.134210018237,6456.03002606084,0.0003234800490342479,23081.09675549495,2353.6168574890457,19297.505785425194,1967.797951943344,0.8360740388487392,0.8360740388487392,35548.85168392583,35405.22815468563,1.0050732720220807,0.8,4290.369792653175,4273.035954225843,1.0050732720220807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.234483794289,4632.441516551485,6.206227826356742,5.101950207450726,-3.684433308274615,8.78638351572534,2.921134392198743,3.5,0.834609826342498,0.6,0.0002413583904854501,1.0002006408880664,0.00024130997383799998,198.65881435752894,0.0,9.64790843790725e-06,27.342172513029144,0.05634068386924714,8.141673284140083e-05,0.00015994165764404928,0.000629163329123851,0.09241636177294474,0.09241636177294474,0.09241636177294474,0.0923960843243938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486952.6927393704,595.9059497021439,0.0,0.09241636177294474,0.0924163617493184,0.0924163617493184,0.37128932149815963,0.37128932149815963,0.5,10.184308555503495,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,27411.978191353268,20803.216246118456,0.7589097036667184,1.0046717263909366,0.6194165509646459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449573179146658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.31647960272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8401372150165,260.8401372150165,-12.309862784983466,245.21431519449735,276.46595923552104,123488.59171922578,123667.21327933775,-178.62156011200517,0.0,nan,276.46595923552104,3.3159592355210634,270.2156304273789,-2.9343695726210512,263.96530161913495,-9.18469838086503,257.71497281087943,-15.435027189120547,251.4646440026873,-21.685355997312683,245.21431519449735,-27.935684805502632,1.0,1.0,26022.012520719443,26022.012520719443,275.6654852824467,2.5154852824467184,275.6654852824467,275.6654852824467,77051.00904838288,77055.66492971093,-4.655881328042597,0.0,8546.071908451686,8546.071908451686,0.8848726272033943,3953.3737181633846,275.6654852824467,2.5154852824467184,1.0,0.002,0.12320009777839881,0.0049380332135690215,0.00019030431638313754,0.001809695684075436,0.09515215819156878,0.09515215819156878,0.0,4.585737171936e-13,0.9997793975003929,0.9997793975003929,0.0,0.09239597446891192,2.0387280406492896e-05,0.0,0.0,0.0,1600136.399425147,266.6489843970299,0.0,1.0,1284383.8952177754,2598.630321194131,,,,,,,,,,,,,,,,,,,3.0,15297.134210018237,1547.3140364454955,0.37128932149815963,6.173730061729009,2.921134392198743
2133.0,-29.68262326139181,5.101580062790994,35.048071185248745,24.54088811008262,5.051175769960146,-26.20924335832032,-39.718921878933884,1.5777958654388533,-6.501141016375755,-6.5011410163802985,40.09561573229827,41471.416641567565,25794.41735127348,25794.41735127348,67265.83399284104,77060.98490410375,77055.2717749246,25794.41735127348,102849.68912619808,102849.68912619808,102849.68912619808,130261.68900595512,125674.31145743013,4587.37754852499,0.0,90794.49065074643,55205.4619360427,39543.3652385597,27411.999879757044,66955.36511831675,20803.222509194336,1547.3184384929093,0.0,0.8786899849478405,2.7286411462565114,0.001494314320929203,1.0,1.0,-6.501141016375755,334376.2815562476,1558660.0351537685,4.6613953235542995,1558660.0351537685,4.6613953235542995,0.7589093316958937,0.09241612345240627,3.9337068540525055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337068540525055,1.28434122948156,1.284651169965025,3.062820661484483,6489.749453280825,15297.106201250428,6456.020836337636,0.0003234807282469141,23081.15322757463,2353.6226160385686,19297.47831672756,1967.7951509157115,0.8360708031552435,0.8360708031552435,35548.8636984228,35405.22815468563,1.0050736966296883,0.8,4290.371242675678,4273.035954225843,1.0050736966296883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.2844856420315,4632.441516551485,6.206124109256913,5.101580062790994,-3.684586148626944,8.786166211417939,2.921192963927319,3.5,0.8346265611220911,0.6,0.00024130997383799998,1.0002000539003923,0.0002412617084922008,198.66040205745819,0.0,9.618393777608546e-06,27.25852796574262,0.05635030226302475,8.140113868734874e-05,0.00015990883515065122,0.000629034480855669,0.09241612347908838,0.09241612347908838,0.09241612347908838,0.09239585937798411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486955.43634826195,595.9050562574732,0.0,0.09241612347908838,0.09241612345240627,0.09241612345240627,0.3712886435246484,0.3712886435246484,0.5,10.18370063303625,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27411.999879757044,20803.222509194336,0.7589093316958937,1.0046369529010208,0.6193889999447164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495847282033063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.23283505543,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83907158579177,260.83907158579177,-12.310928414208206,245.21245183005527,276.465691341515,123495.090141479,123673.25307881393,-178.16293733494533,0.0,nan,276.465691341515,3.3156913415150484,270.2150434392746,-2.934956560725368,263.96439553695245,-9.185604463047525,257.71374763461796,-15.436252365382018,251.4630997323354,-21.686900267664583,245.21245183005527,-27.937548169944705,1.0,1.0,26022.012520719443,26022.012520719443,275.66531386492255,2.5153138649225752,275.66531386492255,275.66531386492255,77050.59618641701,77055.2717749246,-4.675588507583598,0.0,8546.071908451686,8546.071908451686,0.8848725220635504,3953.3753883227682,275.66531386492255,2.5153138649225752,1.0,0.002,0.12322047064995857,0.004937924399818244,0.00019033573681676244,0.0018096642638290637,0.09516786840838122,0.09516786840838122,0.0,6.458262744035714e-13,0.9997795528478014,0.9997795528478014,0.0,0.09239575058117395,2.037287123231717e-05,0.0,0.0,0.0,1600136.252416692,266.6488589836242,0.0,1.0,1284384.3233456276,2598.6285882668176,,,,,,,,,,,,,,,,,,,3.0,15297.106201250428,1547.3184384929093,0.3712886435246484,6.173730061729009,2.921192963927319
2134.0,-29.68454418907592,5.101210934522516,35.04805157074031,24.540587479155533,5.050989534422983,-26.210990816687808,-39.7206103434786,1.577436160845964,-6.501265901300997,-6.501265901316224,40.09557630230827,41470.145441618966,25794.295384467485,25794.295384467485,67264.44082608644,77060.55522710209,77054.86640658941,25794.295384467485,102849.16179105689,102849.16179105689,102849.16179105689,130261.17908408977,125674.08455713197,4587.094526957809,0.0,90794.750890574,55204.878875349605,39544.30223913821,27412.01729303288,66956.3195321711,20803.225707109767,1547.3226251639953,0.0,0.8786894591412833,2.728628446974947,0.001494314320929203,1.0,1.0,-6.501265901300997,334374.63322218705,1558658.331637731,4.661413207747806,1558658.331637731,4.661413207747806,0.7589089662655792,0.0924158824248904,3.9337083602482066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337083602482066,1.2843430107193943,1.2846528896402254,3.062817586436534,6489.742937623216,15297.078241928291,6456.011938534288,0.00032348150776205227,23081.210546285918,2353.6284609204895,19297.451720597914,1967.7924388652511,0.8360675746144145,0.8360675746144145,35548.87458760099,35405.22815468563,1.0050740814671297,0.8,4290.3725568841255,4273.035954225843,1.0050740814671297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.334218162331,4632.441516551485,6.206020505221088,5.101210934522516,-3.6847385159712776,8.785949450493794,2.921251220634051,3.5,0.834643205895443,0.6,0.0002412617084922008,1.0001994340922598,0.0002412136022763901,198.6619848361381,0.0,9.588413001906639e-06,27.173562447403416,0.05635989067602666,8.138562366567132e-05,0.00015987608482652947,0.0006289058914858704,0.09241588245586314,0.09241588245586314,0.09241588245586314,0.09239562407173604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486958.1745103501,595.9041645341347,0.0,0.09241588245586314,0.0924158824248904,0.0924158824248904,0.3712879613646179,0.3712879613646179,0.5,10.18309288341251,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27412.01729303288,20803.225707109767,0.7589089662655792,1.0046018254298954,0.6193611854918853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495962434687664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.14786953709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8380081470538,260.8380081470538,-12.311991852946164,245.2105937695213,276.46542252456334,123501.49267685584,123679.2893882564,-177.7967114005812,0.0,nan,276.46542252456334,3.3154225245633597,270.21445677360913,-2.9355432263908483,263.96349102253316,-9.186508977466815,257.71252527155747,-15.43747472844251,251.46155952053846,-21.68844047946152,245.2105937695213,-27.93940623047868,1.0,1.0,26022.012520719443,26022.012520719443,275.66514154669335,2.5151415466933713,275.66514154669335,275.66514154669335,77050.16852321864,77054.86640658941,-4.697883370768977,0.0,8546.071908451686,8546.071908451686,0.884872426771449,3953.376902049448,275.66514154669335,2.5151415466933713,1.0,0.002,0.1232408376367702,0.0049378157097900634,0.00019036714835097193,0.0018096328529597664,0.09518357417548597,0.09518357417548597,0.0,1.3107384101707087e-12,0.9997796159565965,0.9997796159565965,0.0,0.09239551543904691,2.0366985843501734e-05,0.0,0.0,0.0,1600136.1060274935,266.648734098699,0.0,1.0,1284384.749669094,2598.6268626447536,,,,,,,,,,,,,,,,,,,3.0,15297.078241928291,1547.3226251639953,0.3712879613646179,6.173730061729009,2.921251220634051
2135.0,-29.686453451833792,5.100842668780616,35.04803180283956,24.540160700585716,5.050669079369388,-26.212741198713836,-39.7223029640503,1.576956826264896,-6.501399250048905,-6.501399250061815,40.09553264696718,41468.975709461534,25794.1918897086,25794.1918897086,67263.16759917013,77060.22279384284,77054.3763299417,25794.1918897086,102848.5682196503,102848.5682196503,102848.5682196503,130260.59224190863,125673.78150452202,4586.810737386604,0.0,90795.06234934472,55204.34967718022,39545.23630240501,27412.024022258323,66957.26032466334,20803.22065973102,1547.3265067501584,0.0,0.8786889035965146,2.72861488707686,0.001494314320929203,1.0,1.0,-6.501399250048905,334372.8731826799,1558656.4455726596,4.661432103438337,1558656.4455726596,4.661432103438337,0.7589085958351338,0.09241563783266843,3.933713204992912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933713204992912,1.2843453509019946,1.2846551685992404,3.062815777882692,6489.739105514646,15297.050338568306,6456.001179762327,0.0003234815936957589,23081.26129635023,2353.6336359868283,19297.419561908548,1967.7891595915576,0.8360643430244425,0.8360643430244425,35548.90961311585,35405.22815468563,1.005075319313683,0.8,4290.376784092708,4273.035954225843,1.005075319313683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.3836853955945,4632.441516551485,6.205921744025317,5.100842668780616,-3.684897254389446,8.785739923170063,2.9213091670443787,3.5,0.8346597620126797,0.6,0.0002412136022763901,1.000198226004724,0.00024116579694398582,198.6635580252737,0.0,9.556876315907945e-06,27.084187479283116,0.05636944755234257,8.137007319867064e-05,0.00015984352907771947,0.0006287786010656936,0.09241563783883085,0.09241563783883085,0.09241563783883085,0.09239533827697759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486960.89820279385,595.903277304008,0.0,0.09241563783883085,0.09241563783266843,0.09241563783266843,0.3712872741078697,0.3712872741078697,0.5,10.182483898775219,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27412.024022258323,20803.22065973102,0.7589085958351338,1.0045686946124066,0.6193350132365955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496077230540971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.05849456897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8369353591834,260.8369353591834,-12.313064640816549,245.20874084319476,276.4651298751533,123506.5163962262,123685.87619022539,-179.35979399920782,0.0,nan,276.4651298751533,3.315129875153332,270.213852068806,-2.936147931194,263.96257426235894,-9.187425737641036,257.71129645599405,-15.438703544005932,251.46001864959362,-21.689981350406356,245.20874084319476,-27.941259156805216,1.0,1.0,26022.012520719443,26022.012520719443,275.6649508526957,2.5149508526957334,275.6649508526957,275.6649508526957,77049.41084867339,77054.3763299417,-4.965481268314761,0.0,8546.071908451686,8546.071908451686,0.8848721202601747,3953.3817710178764,275.6649508526957,2.5149508526957334,1.0,0.002,0.12326124754758629,0.0049377052889168676,0.00019039862286032833,0.0018096013782229283,0.09519931143016416,0.09519931143016416,0.0,1.083256748191097e-12,0.9997791509132424,0.9997791509132424,0.0,0.09239522792345096,2.0409909217463025e-05,0.0,0.0,0.0,1600135.9497168201,266.6486007499511,0.0,1.0,1284385.2048854337,2598.625020075327,,,,,,,,,,,,,,,,,,,3.0,15297.050338568306,1547.3265067501584,0.3712872741078697,6.173730061729009,2.9213091670443787
2136.0,-29.688361760105742,5.100475935612893,35.04801133726968,24.539954191446327,5.050578524850352,-26.214467731653006,-39.72397305825723,1.5766844955875166,-6.501496056761539,-6.501496056747581,40.09547297643087,41467.65149045557,25794.007975666667,25794.007975666667,67261.65946612225,77059.72735154702,77053.7725549378,25794.007975666667,102847.78053060446,102847.78053060446,102847.78053060446,130259.7152803386,125673.19299745225,4586.522282886343,0.0,90795.2790349023,55203.73721797861,39546.157574359655,27411.93474973414,66958.0923240938,20803.14833875141,1547.32494834343,0.0,0.8786886065714168,2.7286050430796136,0.001494314320929203,1.0,1.0,-6.501496056761539,334371.59545767144,1558653.867597607,4.661442206130571,1558653.867597607,4.661442206130571,0.7589084290722373,0.0924153474937582,3.9337116617733527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337116617733527,1.2843467227280965,1.284656479354444,3.0628113048925822,6489.7296277853475,15297.022604864755,6455.994474372489,0.0003234831478898049,23081.32543552289,2353.6401763622534,19297.399519049595,1967.7871157887348,0.8360611513821598,0.8360611513821596,35548.898456273055,35405.22815468563,1.0050749250165365,0.8,4290.375437579978,4273.035954225843,1.0050749250165365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.432849170787,4632.441516551485,6.205804090113618,5.100475935612893,-3.6850281451942757,8.785504080807168,2.921366758436443,3.5,0.8346762166961266,0.6,0.00024116579694398582,1.0001981299909404,0.00024111802423202916,198.66513044980806,0.0,9.497177428016605e-06,26.91500083099906,0.056378944729770585,8.135473237826282e-05,0.00015981106456572299,0.0006286506483625988,0.09241534751046557,0.09241534751046557,0.09241534751046557,0.09239488065413397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486963.56867762934,595.9024065811551,0.0,0.09241534751046557,0.0924153474937582,0.0924153474937582,0.37128657611121363,0.37128657611121363,0.5,10.181869893772298,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27411.93474973414,20803.14833875141,0.7589084290722373,1.004533688632572,0.6193075407486498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496191331008887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.88930792069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8358759088539,260.8358759088539,-12.314124091146084,245.206894372465,276.4648574452356,123514.05050740308,123691.18039309027,-177.12988568718893,0.0,nan,276.4648574452356,3.3148574452356456,270.2132648306881,-2.9367351693118735,263.96167221610995,-9.188327783890031,257.7100796015949,-15.439920398405093,251.45848698702974,-21.691513012970233,245.206894372465,-27.943105627534976,1.0,1.0,26022.012520719443,26022.012520719443,275.66478339659227,2.5147833965922928,275.66478339659227,275.66478339659227,77049.2525064023,77053.7725549378,-4.520048535487149,0.0,8546.071908451686,8546.071908451686,0.8848722178946744,3953.3802200822197,275.66478339659227,2.5147833965922928,1.0,0.002,0.1232818187827823,0.004937600873313176,0.0001904303608496706,0.0018095696397005963,0.0952151804248353,0.0952151804248353,0.0,5.50266863325044e-13,0.9997774045598207,0.9997774045598207,0.0,0.09239477625880349,2.0571234954698804e-05,0.0,0.0,0.0,1600135.8362403617,266.64850394323844,0.0,1.0,1284385.5353569929,2598.6236824338584,,,,,,,,,,,,,,,,,,,3.0,15297.022604864755,1547.32494834343,0.37128657611121363,6.173730061729009,2.921366758436443
2137.0,-29.690263443113395,5.100109489267083,35.047991064661595,24.539558216370665,5.0502925152246645,-26.216207847290953,-39.72565645873544,1.5762369189775647,-6.501660320332917,-6.501660320348607,40.09543761419831,41466.4738402085,25793.973558949936,25793.973558949936,67260.44739915844,77059.37530870002,77053.31088357574,25793.973558949936,102847.28444252568,102847.28444252568,102847.28444252568,130259.2886018718,125673.05086628968,4586.237735582116,0.0,90795.58056530313,55203.21119215297,39547.07708127795,27412.004159346125,66959.08124062407,20803.186711875485,1547.3325658348574,0.0,0.878687852276011,2.728588339651831,0.001494314320929203,1.0,1.0,-6.501660320332917,334369.427397032,1558652.3398275345,4.661467861942961,1558652.3398275345,4.661467861942961,0.7589079073148556,0.09241512122442258,3.9337162329570856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337162329570856,1.284348913766205,1.2846586095609585,3.0628096390270745,6489.726098016235,15296.994826640646,6455.983563042259,0.00032348315939571587,23081.375266626572,2353.645257720687,19297.366904353352,1967.7837900152808,0.8360579333526746,0.8360579333526746,35548.931504049084,35405.22815468563,1.0050760929674547,0.8,4290.379426096436,4273.035954225843,1.0050760929674547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.481883272473,4632.441516551485,6.20572259986416,5.100109489267083,-3.6852101320775774,8.78531962134466,2.9214241983788143,3.5,0.8346926281082326,0.6,0.00024111802423202916,1.0001974451325335,0.00024107042604980784,198.66669743695437,0.0,9.490772052810411e-06,26.896847997664704,0.056388435501823396,8.133927203738398e-05,0.00015977875219464518,0.0006285242711897033,0.0924151212327646,0.0924151212327646,0.0924151212327646,0.09239469059278263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486966.3514241781,595.9015005632975,0.0,0.0924151212327646,0.09241512122442258,0.09241512122442258,0.37128585218542837,0.37128585218542837,0.5,10.181256974636446,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,27412.004159346125,20803.186711875485,0.7589079073148556,1.0045007510997854,0.6192808066047775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496305376146779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.87115508735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8348102047081,260.8348102047081,-12.315189795291872,245.20505255106158,276.4645678583428,123519.41999215186,123697.59545556868,-178.17546341680517,0.0,nan,276.4645678583428,3.314567858342798,270.2126647969226,-2.937335203077396,263.9607617354181,-9.189238264581888,257.70885867397607,-15.44114132602391,251.45695561252765,-21.693044387472327,245.20505255106158,-27.944947448938393,1.0,1.0,26022.012520719443,26022.012520719443,275.6645651115218,2.514565111521847,275.6645651115218,275.6645651115218,77048.69525747071,77053.31088357574,-4.6156261050346075,0.0,8546.071908451686,8546.071908451686,0.8848719286906773,3953.384814121871,275.6645651115218,2.514565111521847,1.0,0.002,0.12330236606660613,0.004937484219361681,0.00019046203542061354,0.0018095379647374787,0.09523101771030677,0.09523101771030677,0.0,1.5809228925967034e-13,0.9997776631841616,0.9997776631841616,0.0,0.09239457394063423,2.0547283788356606e-05,0.0,0.0,0.0,1600135.6436909263,266.64833967966706,0.0,1.0,1284386.0961073493,2598.621412700931,,,,,,,,,,,,,,,,,,,3.0,15296.994826640646,1547.3325658348574,0.37128585218542837,6.173730061729009,2.9214241983788143
2138.0,-29.69216090014537,5.099744542431747,35.047970335171684,24.539333511516475,5.050182810835576,-26.21792652913663,-39.72731778686864,1.5759484388444067,-6.501759342147295,-6.501759342217577,40.095383883413795,41465.16787197299,25793.793615054663,25793.793615054663,67258.96148702766,77058.89807187533,77052.79059480318,25793.793615054663,102846.58420985784,102846.58420985784,102846.58420985784,130258.52522940804,125672.57664771497,4585.948581693068,0.0,90795.80618096486,55202.60679529195,39547.99931741435,27411.941019550195,66959.94033696454,20803.133178120515,1547.332301564324,0.0,0.8786875207008126,2.728578270484903,0.001494314320929203,1.0,1.0,-6.501759342147295,334368.120446136,1558650.0184747141,4.6614791398027435,1558650.0184747141,4.6614791398027435,0.7589077024236891,0.09241483391887846,3.933715429420855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933715429420855,1.284350360670939,1.2846599956786604,3.0628055629352566,6489.71746126679,15296.96711753239,6455.976277726774,0.00032348449634531746,23081.437335779105,2353.6515870128032,19297.345128057834,1967.781569451121,0.8360547416232412,0.8360547416232412,35548.92569481357,35405.22815468563,1.0050758876615793,0.8,4290.378724983253,4273.035954225843,1.0050758876615793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.530469081392,4632.441516551485,6.2056067691367565,5.099744542431747,-3.6853426395287214,8.785087181960469,2.92148111362385,3.5,0.8347088896068142,0.6,0.00024107042604980784,1.0001970093825916,0.00024102294226876106,198.66826096354202,0.0,9.456173665912194e-06,26.798796169195157,0.05639789167548931,8.132401707155993e-05,0.0001597464089782479,0.000628396913792308,0.09241483391802087,0.09241483391802087,0.09241483391802087,0.09239429898811093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486969.0604840527,595.9006175890946,0.0,0.09241483391802087,0.09241483391887846,0.09241483391887846,0.37128512676578623,0.37128512676578623,0.5,10.18064092210977,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,27411.941019550195,20803.133178120515,0.7589077024236891,1.0044656722894068,0.6192533575046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496419027045013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.773103258885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83375579572214,260.83375579572214,-12.316244204277837,245.20321686640145,276.4642947250373,123526.69987018578,123702.98688963633,-176.28701945055,0.0,nan,276.4642947250373,3.314294725037314,270.21207915332155,-2.9379208466784235,263.95986358158655,-9.19013641841343,257.70764800985967,-15.44235199014031,251.45543243812622,-21.694567561873754,245.20321686640145,-27.94678313359853,1.0,1.0,26022.012520719443,26022.012520719443,275.6644052091948,2.5144052091948197,275.6644052091948,275.6644052091948,77048.45725065676,77052.79059480318,-4.333344146420131,0.0,8546.071908451686,8546.071908451686,0.8848719795278174,3953.3840065679597,275.6644052091948,2.5144052091948197,1.0,0.002,0.12332300624908676,0.004937379105091062,0.0001904938790141039,0.0018095061189476347,0.09524693950705194,0.09524693950705194,0.0,-2.038261486675408e-12,0.9997766572237424,0.9997766572237424,0.0,0.09239419373330364,2.0640185574824884e-05,0.0,0.0,0.0,1600135.5276175656,266.6482406578527,0.0,1.0,1284386.4341401581,2598.620044456725,,,,,,,,,,,,,,,,,,,3.0,15296.96711753239,1547.332301564324,0.37128512676578623,6.173730061729009,2.92148111362385
