time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2139.0,-29.694052565231043,5.099380497016003,35.04795002940345,24.539058899413817,5.050022956993432,-26.219645013079738,-39.728979010228045,1.5756154036293752,-6.501890267712724,-6.501890267667697,40.095354652728076,41463.90710490087,25793.685442694845,25793.685442694845,67257.59254759572,77058.4605642371,77052.51837192316,25793.685442694845,102846.203814618,102846.203814618,102846.203814618,130258.21305526084,125672.54923689648,4585.66381836436,0.0,90796.05633384458,55202.03197188153,39548.91595773672,27412.00924064285,66960.92519837957,20803.172700093415,1547.3390651245018,0.0,0.8786869234591275,2.7285649571870705,0.001494314320929203,1.0,1.0,-6.501890267712724,334366.3924160538,1558648.7556113452,4.6614994537845496,1558648.7556113452,4.6614994537845496,0.7589072554830918,0.09241459541087639,3.933716608930033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933716608930033,1.2843520156391315,1.2846615900567726,3.062802534687112,6489.711044772352,15296.93942969508,6455.967440620879,0.0003234852586220101,23081.494006895686,2353.6573658584416,19297.318713356934,1967.778875901244,0.8360515444793905,0.8360515444793905,35548.93422217834,35405.22815468563,1.0050761890296511,0.8,4290.37975414584,4273.035954225843,1.0050761890296511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.578919301996,4632.441516551485,6.205508410514268,5.099380497016003,-3.6854991750228088,8.784879672038812,2.9215378704773016,3.5,0.8347251058506576,0.6,0.00024102294226876106,1.0001964110010035,0.0002409756120075892,198.66981973902264,0.0,9.433520204537262e-06,26.734596259658602,0.056407325195693844,8.130876571232578e-05,0.00015971417655643528,0.0006282703090016332,0.09241459544458824,0.09241459544458824,0.09241459544458824,0.09239418924077593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486971.86932866316,595.8997033868997,0.0,0.09241459544458824,0.09241459541087639,0.09241459541087639,0.37128438294541394,0.37128438294541394,0.5,10.180028739070755,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,27412.00924064285,20803.172700093415,0.7589072554830918,1.0044304547515919,0.6192254211252189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496532427078568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.70890334935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8327065957556,260.8327065957556,-12.317293404244367,245.2013867472093,276.46402644429486,123533.33424819597,123708.75037294587,-175.4161247498991,0.0,nan,276.46402644429486,3.314026444294882,270.2114985048855,-2.9385014951144512,263.9589705655086,-9.191029434491384,257.706442626032,-15.443557373967963,251.45391468660347,-21.69608531339651,245.2013867472093,-27.948613252790665,1.0,1.0,26022.012520719443,26022.012520719443,275.66424243017696,2.514242430176978,275.66424243017696,275.66424243017696,77048.08263670765,77052.51837192316,-4.4357352155057015,0.0,8546.071908451686,8546.071908451686,0.8848719049040836,3953.385191974683,275.66424243017696,2.514242430176978,1.0,0.002,0.12334352274002962,0.004937268693272977,0.00019052551903739115,0.0018094744827854355,0.09526275951869558,0.09526275951869558,0.0,1.822826611874717e-12,0.9997779951438394,0.9997779951438394,0.0,0.09239407892191505,2.0516488961335378e-05,0.0,0.0,0.0,1600135.3741464163,266.64810973228725,0.0,1.0,1284386.8810831688,2598.618235381907,,,,,,,,,,,,,,,,,,,3.0,15296.93942969508,1547.3390651245018,0.37128438294541394,6.173730061729009,2.9215378704773016
2140.0,-29.695938557449367,5.099017495604491,35.04792986568235,24.538770457170926,5.049849161652708,-26.221359785495668,-39.730639674793906,1.5752703887848505,-6.502013555701637,-6.502013555684738,40.09531814059206,41462.67436671196,25793.560161894155,25793.560161894155,67256.23452860612,77058.03553692228,77052.16497779149,25793.560161894155,102845.72513968564,102845.72513968564,102845.72513968564,130257.7637484661,125672.38466881297,4585.379079653124,0.0,90796.31332901784,55201.479575687685,39549.815281477946,27412.038608780458,66961.85389025841,20803.18461991369,1547.3437871834813,0.0,0.8786863951939532,2.7285524205707605,0.001494314320929203,1.0,1.0,-6.502013555701637,334364.76519746374,1558647.1781649226,4.6615174216829995,1558647.1781649226,4.6615174216829995,0.7589068772597649,0.09241434473202605,3.9337183940013927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337183940013927,1.2843537262997822,1.2846632403377911,3.0627998451286618,6489.705345920734,15296.911794641192,6455.9581240049365,0.000323485836589552,23081.54886416755,2353.662959743394,19297.290865368414,1967.7760361967048,0.8360483509547348,0.8360483509547348,35548.947127506864,35405.22815468563,1.0050766451206454,0.8,4290.381311682274,4273.035954225843,1.0050766451206454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.627082054464,4632.441516551485,6.205406367401467,5.099017495604491,-3.6856498590898656,8.784667354694356,2.921594291014272,3.5,0.8347412260040777,0.6,0.0002409756120075892,1.0001958249573557,0.00024092843220762639,198.67137386132583,0.0,9.403094455212848e-06,26.648369686073213,0.05641672829014906,8.12935221259405e-05,0.0001596820898816487,0.0006281443741600251,0.09241434474460729,0.09241434474460729,0.09241434474460729,0.09239399114161467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486974.63540411706,595.8988027244781,0.0,0.09241434474460729,0.09241434473202605,0.09241434473202605,0.3712836487726776,0.3712836487726776,0.5,10.179418127995435,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,27412.038608780458,20803.18461991369,0.7589068772597649,1.004396243849971,0.6191984235481858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449664548264508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.62267677576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83166090601736,260.83166090601736,-12.318339093982615,245.1995620347078,276.4637597773144,123539.77586194439,123714.60511289726,-174.8292509528926,0.0,nan,276.4637597773144,3.3137597773144307,270.21092022880924,-2.939079771190734,263.958080680274,-9.191919319725969,257.7052411317727,-15.444758868227268,251.45240158322594,-21.697598416774042,245.1995620347078,-27.950437965292167,1.0,1.0,26022.012520719443,26022.012520719443,275.6640777905149,2.514077790514932,275.6640777905149,275.6640777905149,77047.6746753373,77052.16497779149,-4.490302454185439,0.0,8546.071908451686,8546.071908451686,0.8848717919683808,3953.3869859713996,275.6640777905149,2.514077790514932,1.0,0.002,0.12336398522383187,0.004937159888630674,0.00019055707861179557,0.0018094429202786288,0.09527853930589777,0.09527853930589777,0.0,-1.1095755390877482e-12,0.9997785789000194,0.9997785789000194,0.0,0.09239388224616149,2.0462485864549614e-05,0.0,0.0,0.0,1600135.2296278223,266.64798644429834,0.0,1.0,1284387.3019533446,2598.6165318428084,,,,,,,,,,,,,,,,,,,3.0,15296.911794641192,1547.3437871834813,0.3712836487726776,6.173730061729009,2.921594291014272
2141.0,-29.697818872667902,5.098655575329381,35.04790975394017,24.53848732346671,5.049672181208745,-26.223069767325587,-39.73229202730579,1.5749230749540524,-6.502134715461921,-6.502134715523207,40.09527931325621,41461.411870202384,25793.43042574445,25793.43042574445,67254.84229594683,77057.60675676103,77051.7837813225,25793.43042574445,102845.21420706695,102845.21420706695,102845.21420706695,130257.27072722545,125672.1762125332,4585.09451469225,0.0,90796.55640140081,55200.88724951686,39550.743502093275,27412.056520158494,66962.80002225177,20803.18837914383,1547.3479129613306,0.0,0.8786858872349708,2.7285401004090093,0.001494314320929203,1.0,1.0,-6.502134715461921,334363.1660743961,1558645.5006963594,4.661534698919436,1558645.5006963594,4.661534698919436,0.758906518518427,0.0924140896962577,3.9337182691527013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337182691527013,1.2843554474020518,1.2846649012560383,3.062795643612277,6489.696443411683,15296.884210178245,6455.951085528269,0.00032348724624956193,23081.611388747937,2353.6693354762265,19297.26982689064,1967.7738908690164,0.8360451747445099,0.8360451747445099,35548.94622490244,35405.22815468563,1.0050766132214368,0.8,4290.381202747482,4273.035954225843,1.0050766132214368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.674995345085,4632.441516551485,6.205303627209155,5.098655575329381,-3.685798830216156,8.784454405545537,2.9216504197501596,3.5,0.8347572627857599,0.6,0.00024092843220762639,1.0001952384577104,0.00024088140289403422,198.6729233268543,0.0,9.373275677116497e-06,26.563863268948154,0.05642610156582617,8.127835745964705e-05,0.00015965007474797935,0.0006280184157077207,0.09241408971228761,0.09241408971228761,0.09241408971228761,0.09239376690024008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486977.3858350847,595.8979070306422,0.0,0.09241408971228761,0.0924140896962577,0.0924140896962577,0.3712829150724525,0.3712829150724525,0.5,10.178808441692807,6.127720553195104e-11,6.127720553195104e-11,6.127720553195104e-11,6.127720553195104e-11,6.127720553195104e-11,6.127720553195104e-11,27412.056520158494,20803.18837914383,0.758906518518427,1.004361261380916,0.6191708210592259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496758200846094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.53817035864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83061831479387,260.83061831479387,-12.31938168520611,245.19774269747504,276.46349393210056,123546.0915077514,123720.40271407952,-174.31120632811854,0.0,nan,276.46349393210056,3.3134939321005845,270.21034368521435,-2.9396563147856227,263.9571934382153,-9.192806561784664,257.7040431913455,-15.4459568086545,251.45089294441252,-21.69910705558746,245.19774269747504,-27.95225730252494,1.0,1.0,26022.012520719443,26022.012520719443,275.6639120258015,2.513912025801517,275.6639120258015,275.6639120258015,77047.26233279228,77051.7837813225,-4.521448530227644,0.0,8546.071908451686,8546.071908451686,0.8848717998671548,3953.386860498465,275.6639120258015,2.513912025801517,1.0,0.002,0.1233844163508971,0.004937051615726485,0.00019058859056804737,0.0018094114088216106,0.09529429528402368,0.09529429528402368,0.0,-6.103420720215968e-13,0.9997789176043181,0.9997789176043181,0.0,0.09239365856791289,2.0431128344806918e-05,0.0,0.0,0.0,1600135.0876037339,266.64786528453806,0.0,1.0,1284387.7155580714,2598.614857713355,,,,,,,,,,,,,,,,,,,3.0,15296.884210178245,1547.3479129613306,0.3712829150724525,6.173730061729009,2.9216504197501596
2142.0,-29.699691813313066,5.098294243914358,35.047889367065864,24.538067634589993,5.049362691655319,-26.224786362894555,-39.73395279664544,1.5744572409307591,-6.502282771290936,-6.502282771295001,40.095231149855245,41460.28069615515,25793.359767056863,25793.359767056863,67253.64046321201,77057.28391210039,77051.18990136143,25793.359767056863,102844.5496684183,102844.5496684183,102844.5496684183,130256.60704168722,125671.79835211174,4584.808689575484,0.0,90796.87187055802,55200.392236657295,39551.64403766748,27412.057373268923,66963.7014109364,20803.178165840774,1547.3518720060629,0.0,0.8786852692353069,2.728525045373201,0.001494314320929203,1.0,1.0,-6.502282771290936,334361.2119726266,1558643.4198803639,4.661555718992807,1558643.4198803639,4.661555718992807,0.7589061223156184,0.09241383312535444,3.9337243768789065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337243768789065,1.2843577222887141,1.2846671162852075,3.062794974182928,6489.695024971221,15296.856676578118,6455.938806277829,0.00032348671823546004,23081.655746963654,2353.6738587554014,19297.233123389346,1967.7701481534823,0.8360419778779457,0.8360419778779458,35548.99038123125,35405.22815468563,1.005078173763486,0.8,4290.386531948577,4273.035954225843,1.005078173763486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.722670226804,4632.441516551485,6.20521545779466,5.098294243914358,-3.6859681786621845,8.784262422576543,2.921706269626509,3.5,0.8347732198932883,0.6,0.00024088140289403422,1.0001944756462688,0.00024083456643608268,198.67446673650974,0.0,9.343451213411885e-06,26.47934073880928,0.05643544501703958,8.126311818192767e-05,0.00015961828471210653,0.0006278943375676112,0.09241383313383632,0.09241383313383632,0.09241383313383632,0.09239342852191243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486980.1029572584,595.89702170177,0.0,0.09241383313383632,0.09241383312535444,0.09241383312535444,0.3712821792647819,0.3712821792647819,0.5,10.178196303290354,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27412.057373268923,20803.178165840774,0.7589061223156184,1.0043297942940212,0.6191455941439928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496870581419588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.45364782849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82956688287925,260.82956688287925,-12.320433117120729,245.19592782737942,276.46320593836015,123551.10727049634,123726.89655795923,-175.78928746293076,0.0,nan,276.46320593836015,3.31320593836017,270.2097503162041,-2.940249683795855,263.9562946939486,-9.193705306051356,257.702839071801,-15.447160928198969,251.4493834495823,-21.700616550417664,245.19592782737942,-27.954072172620556,1.0,1.0,26022.012520719443,26022.012520719443,275.66369447845886,2.5136944784588877,275.66369447845886,275.66369447845886,77046.64117452575,77051.18990136143,-4.548726835681009,0.0,8546.071908451686,8546.071908451686,0.8848714134509724,3953.392998763301,275.66369447845886,2.5136944784588877,1.0,0.002,0.12340493451376114,0.004936938057752003,0.00019062022641219234,0.0018093797737004952,0.09531011320609617,0.09531011320609617,0.0,1.1268763699945339e-13,0.9997779751991025,0.9997779751991025,0.0,0.0923933149624546,2.0518162899831823e-05,0.0,0.0,0.0,1600134.9140516543,266.64771722870904,0.0,1.0,1284388.2209778845,2598.612811950157,,,,,,,,,,,,,,,,,,,3.0,15296.856676578118,1547.3518720060629,0.3712821792647819,6.173730061729009,2.921706269626509
2143.0,-29.701555064587797,5.097934396194971,35.047868316863884,24.537737981323176,5.049144671667663,-26.226485090958732,-39.73559578936545,1.5740746980561617,-6.502382439691473,-6.502382439653285,40.09517123296052,41459.08749101823,25793.18172680822,25793.18172680822,67252.26921782646,77056.89805062336,77050.5806729312,25793.18172680822,102843.76239973943,102843.76239973943,102843.76239973943,130255.73214378186,125671.21379456512,4584.518349216748,0.0,90797.14642359658,55199.85664608275,39552.54419723759,27411.96974404243,66964.51394128002,20803.10685241203,1547.3504619109603,0.0,0.8786849576547129,2.728514910643084,0.001494314320929203,1.0,1.0,-6.502382439691473,334359.8965131085,1558640.8312797088,4.661566316816355,1558640.8312797088,4.661566316816355,0.7589059468057112,0.0924135302056195,3.9337275520901147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337275520901147,1.2843596073913162,1.2846689416839328,3.062792951017802,6489.690738127092,15296.829228038105,6455.928585913846,0.00032348693616024497,23081.706910625562,2353.6790759969576,19297.202574037456,1967.7670329865405,0.8360388011492371,0.8360388011492371,35549.01333668675,35405.22815468563,1.0050789850393091,0.8,4290.3893024288645,4273.035954225843,1.0050789850393091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.769981478404,4632.441516551485,6.20510200028787,5.097934396194971,-3.6861007606848966,8.784035156879867,2.9217616939418596,3.5,0.8347890554119599,0.6,0.00024083456643608268,1.0001934724160755,0.00024078798060371334,198.6760021824809,0.0,9.30520830734791e-06,26.370960343023974,0.056444750225346924,8.124804462215141e-05,0.00015958652181393128,0.0006277698978016916,0.09241353020898707,0.09241353020898707,0.09241353020898707,0.09239296837940701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486982.7859909623,595.896146872864,0.0,0.09241353020898707,0.0924135302056195,0.0924135302056195,0.3712814278188225,0.3712814278188225,0.5,10.177579449724663,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,-3.8198777474462986e-11,27411.96974404243,20803.10685241203,0.7589059468057112,1.004297130817656,0.6191202631198512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496982522889632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.34526743271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.828517413909,260.828517413909,-12.321482586090951,245.19411911735142,276.46291571045145,123557.22498937811,123732.6860881379,-175.46109875978658,0.0,nan,276.46291571045145,3.3129157104514775,270.2091563918635,-2.940843608136504,263.95539707319585,-9.194602926804123,257.70163775461504,-15.448362245384942,251.44787843597683,-21.702121564023145,245.19411911735142,-27.955880882648557,1.0,1.0,26022.012520719443,26022.012520719443,275.6635235225621,2.5135235225621386,275.6635235225621,275.6635235225621,77046.1307109634,77050.5806729312,-4.449961967795389,0.0,8546.071908451686,8546.071908451686,0.8848712125655387,3953.3961898505654,275.6635235225621,2.5135235225621386,1.0,0.002,0.12342560163526753,0.004936832723243027,0.00019065211129140744,0.001809347889347456,0.09532605564570372,0.09532605564570372,0.0,6.388630943710005e-13,0.9997763626103507,0.9997763626103507,0.0,0.09239286308495605,2.0667120663457423e-05,0.0,0.0,0.0,1600134.7972194816,266.6476175603085,0.0,1.0,1284388.561216763,2598.611434783104,,,,,,,,,,,,,,,,,,,3.0,15296.829228038105,1547.3504619109603,0.3712814278188225,6.173730061729009,2.9217616939418596
2144.0,-29.70341713488517,5.0975758864680705,35.04784717151354,24.537543940264754,5.049061290928773,-26.228169292279095,-39.7372251964174,1.573813447792038,-6.502489141280591,-6.502489141265525,40.09512638633049,41457.78744974588,25793.021163029356,25793.021163029356,67250.80861277523,77056.41030160562,77050.16360212231,25793.021163029356,102843.18476515167,102843.18476515167,102843.18476515167,130255.13890504834,125670.90969336215,4584.22921168619,0.0,90797.35300576914,55199.25051082186,39553.44721660809,27411.954139896672,66965.40135650476,20803.087155483743,1547.3526621496026,0.0,0.8786845507741919,2.7285040607797373,0.001494314320929203,1.0,1.0,-6.502489141280591,334358.4882315353,1558638.8937615822,4.661580156093605,1558638.8937615822,4.661580156093605,0.758905660257396,0.09241324743245617,3.933725327361264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933725327361264,1.284360924926655,1.2846701997004584,3.0627880769464424,6489.680410554754,15296.801911177125,6455.922678830114,0.0003234887235825272,23081.772480204116,2353.6857622331904,19297.18491736888,1967.765232507419,0.8360356612092483,0.8360356612092483,35548.99725282349,35405.22815468563,1.00507841661453,0.8,4290.387361276962,4273.035954225843,1.00507841661453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.817160370995,4632.441516551485,6.204992947230648,5.0975758864680705,-3.6862384298336917,8.783814316301761,2.9218169636197016,3.5,0.8348048467484862,0.6,0.00024078798060371334,1.0001933527229088,0.0002407414325922047,198.6775366760813,0.0,9.25548693348423e-06,26.230049969494306,0.05645400571228041,8.123309825614608e-05,0.00015955488234756725,0.0006276450817947719,0.09241324743965863,0.09241324743965863,0.09241324743965863,0.09239268957500334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486985.5413169546,595.8952492878524,0.0,0.09241324743965863,0.09241324743245617,0.09241324743245617,0.37128065163741425,0.37128065163741425,0.5,10.176962711955744,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,27411.954139896672,20803.087155483743,0.758905660257396,1.004262010687445,0.6190926450068805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497093886883528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.204357059185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8274818983011,260.8274818983011,-12.322518101698904,245.19231687537385,276.46264692122554,123564.6501692783,123737.77840183194,-173.12823255362093,0.0,nan,276.46264692122554,3.3126469212255643,270.2085809120648,-2.9414190879351736,263.9545149028451,-9.195485097154858,257.70044889373713,-15.449551106262845,251.4463828845604,-21.703617115439584,245.19231687537385,-27.95768312462613,1.0,1.0,26022.012520719443,26022.012520719443,275.6633680183171,2.5133680183171236,275.6633680183171,275.6633680183171,77045.96458141218,77050.16360212231,-4.199020710133482,0.0,8546.071908451686,8546.071908451686,0.8848713533170036,3953.39395399807,275.6633680183171,2.5133680183171236,1.0,0.002,0.12344626616221772,0.004936726108840663,0.00019068398939321244,0.0018093160098917364,0.09534199469660622,0.09534199469660622,0.0,-7.150512820741639e-13,0.9997763899797536,0.9997763899797536,0.0,0.09239258290432677,2.0664528129407178e-05,0.0,0.0,0.0,1600134.6721427855,266.6475108587194,0.0,1.0,1284388.9254646923,2598.6099604370625,,,,,,,,,,,,,,,,,,,3.0,15296.801911177125,1547.3526621496026,0.37128065163741425,6.173730061729009,2.9218169636197016
2145.0,-29.705274176708006,5.097218232697999,35.047826599943285,24.53728193594145,5.048910758496357,-26.229855683208907,-39.738854952715315,1.573492263650001,-6.502621648352658,-6.502621648325362,40.09510065454762,41456.54062172365,25792.918446208354,25792.918446208354,67249.45906793201,77055.97610364074,77049.93803968982,25792.918446208354,102842.85648589817,102842.85648589817,102842.85648589817,130254.89492508187,125670.95032217498,4583.944602906894,0.0,90797.59474729052,55198.67812171786,39554.35180619185,27412.038439183703,66966.39024537556,20803.138210987418,1547.3602294291422,0.0,0.8786839316701365,2.728490586954523,0.001494314320929203,1.0,1.0,-6.502621648352658,334356.73936746706,1558637.782068175,4.661601213771828,1558637.782068175,4.661601213771828,0.7589051889424867,0.0924130057068175,3.9337260073741396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337260073741396,1.2843625225838473,1.2846717379547334,3.0627847965077426,6489.673459698791,15296.774555866681,6455.91437748754,0.0003234896347048672,23081.82994369254,2353.691621878271,19297.1601041004,1967.7627022582024,0.8360325048393158,0.8360325048393159,35549.00216903363,35405.22815468563,1.0050785903598243,0.8,4290.387954611443,4273.035954225843,1.0050785903598243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.864171499316,4632.441516551485,6.204898063076534,5.097218232697999,-3.6863955403548143,8.783613773052814,2.921872037179078,3.5,0.8348205820511652,0.6,0.0002407414325922047,1.000192833462131,0.00024069501853846224,198.67906704656494,0.0,9.248044263706812e-06,26.208957443345106,0.05646325375654412,8.121815122906648e-05,0.0001595232813631382,0.0006275208806798392,0.09241300571764126,0.09241300571764126,0.09241300571764126,0.09239262006713563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486988.36414958024,595.8943306999249,0.0,0.09241300571764126,0.0924130057068175,0.0924130057068175,0.37127987004550006,0.37127987004550006,0.5,10.176351140063058,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,27412.038439183703,20803.138210987418,0.7589051889424867,1.0042270282378853,0.6190648841877285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44972051819221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.183264533036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8264521514896,260.8264521514896,-12.323547848510373,245.19052018350766,276.4623841194808,123571.2256445512,123743.38938621795,-172.16374166677247,0.0,nan,276.4623841194808,3.312384119480839,270.2080113322934,-2.941988667706596,263.95363854506627,-9.196361454933708,257.6992657578794,-15.450734242120575,251.44489297071024,-21.705107029289735,245.19052018350766,-27.95947981649232,1.0,1.0,26022.012520719443,26022.012520719443,275.66320911756026,2.5132091175602795,275.66320911756026,275.66320911756026,77045.61347260416,77049.93803968982,-4.324567085655872,0.0,8546.071908451686,8546.071908451686,0.8848713102947695,3953.39463741101,275.66320911756026,2.5132091175602795,1.0,0.002,0.12346676249413946,0.004936615487415747,0.00019071559755896777,0.001809284401566973,0.09535779877948389,0.09535779877948389,0.0,-8.74059071648281e-13,0.9997782094269374,0.9997782094269374,0.0,0.09239250937332334,2.049633349415209e-05,0.0,0.0,0.0,1600134.5168164135,266.6473783516473,0.0,1.0,1284389.3778046602,2598.608129527445,,,,,,,,,,,,,,,,,,,3.0,15296.774555866681,1547.3602294291422,0.37127987004550006,6.173730061729009,2.921872037179078
2146.0,-29.707125809996818,5.0968616341834645,35.04780622671751,24.537006415799283,5.048744226995615,-26.231538806358646,-39.740484150219686,1.5731572220702237,-6.502743455515315,-6.502743455501583,40.09506523550246,41455.315484220846,25792.79181491129,25792.79181491129,67248.10729913213,77055.55356428486,77049.60532807368,25792.79181491129,102842.39714298496,102842.39714298496,102842.39714298496,130254.46833456031,125670.80825935605,4583.660075204264,0.0,90797.83997252706,55198.11914631747,39555.2453624551,27412.071191575353,66967.31655403045,20803.152667708793,1547.3650771892892,0.0,0.8786834072505336,2.728478201183335,0.001494314320929203,1.0,1.0,-6.502743455515315,334355.13173003244,1558636.2518551392,4.661619050948573,1558636.2518551392,4.661619050948573,0.7589048095753632,0.09241274794990667,3.93372677024953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93372677024953,1.2843641847534677,1.284673340908876,3.0627814267528835,6489.666319592604,15296.747239224334,6455.906227856098,0.00032349059605556163,23081.8878065513,2353.6975222477913,19297.135744306644,1967.7602182505386,0.836029353666192,0.836029353666192,35549.00768430506,35405.22815468563,1.005078785276735,0.8,4290.388620246276,4273.035954225843,1.005078785276735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.910892645713,4632.441516551485,6.204797860965254,5.0968616341834645,-3.6865444793658653,8.78340611354933,2.9219267714358867,3.5,0.8348362204102534,0.6,0.00024069501853846224,1.0001922747081917,0.0002406487478706887,198.68059298055474,0.0,9.221500895400426e-06,26.133733537564805,0.056472475257439515,8.120321186795328e-05,0.00015949180667050898,0.0006273971895352438,0.09241274797136598,0.09241274797136598,0.09241274797136598,0.09239243497359251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486991.1296435348,595.8934302686823,0.0,0.09241274797136598,0.09241274794990667,0.09241274794990667,0.37127910329259656,0.37127910329259656,0.5,10.175741750192586,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,27412.071191575353,20803.152667708793,0.7589048095753632,1.004192952018245,0.6190380265688852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449731617803421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.10804062725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8254261618569,260.8254261618569,-12.324573838143067,245.18872882139644,276.46212350231644,123577.55939276503,123749.09497282062,-171.53558005559597,0.0,nan,276.46212350231644,3.3121235023164672,270.20744456615887,-2.9425554338411075,263.9527656299169,-9.197234370083095,257.69808669376056,-15.451913306239419,251.44340775759235,-21.706592242407623,245.18872882139644,-27.96127117860354,1.0,1.0,26022.012520719443,26022.012520719443,275.6630483788586,2.5130483788586275,275.6630483788586,275.6630483788586,77045.22267810245,77049.60532807368,-4.382649971230421,0.0,8546.071908451686,8546.071908451686,0.8848712620300885,3953.395404100778,275.6630483788586,2.5130483788586275,1.0,0.002,0.12348718381197123,0.004936507144002862,0.00019074709403058115,0.0018092529063438824,0.09537354701529058,0.09537354701529058,0.0,3.744634810565195e-13,0.9997790205485219,0.9997790205485219,0.0,0.09239232663155511,2.0421318351558233e-05,0.0,0.0,0.0,1600134.3740323824,266.64725654448466,0.0,1.0,1284389.7936180038,2598.6064464661267,,,,,,,,,,,,,,,,,,,3.0,15296.747239224334,1547.3650771892892,0.37127910329259656,6.173730061729009,2.9219267714358867
2147.0,-29.708971892698546,5.096506133966503,35.04778594689598,24.536726250685774,5.04857250087846,-26.233217453344864,-39.7421088773757,1.5728180603082094,-6.502862752146484,-6.502862752197808,40.09502718463504,41454.09757393829,25792.660018876435,25792.660018876435,67246.75759281473,77055.13659792207,77049.2407091193,25792.660018876435,102841.90072799573,102841.90072799573,102841.90072799573,130253.99170053819,125670.61575593798,4583.375944600208,0.0,90798.08714569075,55197.56373428051,39556.13712378915,27412.090972542454,66968.2280963316,20803.157888256595,1547.369247979703,0.0,0.8786829064087727,2.728466070734626,0.001494314320929203,1.0,1.0,-6.502862752146484,334353.55723302386,1558634.6079403681,4.66163608618076,1558634.6079403681,4.66163608618076,0.7589044523854181,0.09241248587956018,3.9337277104196464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337277104196464,1.2843658658935697,1.284674963022081,3.0627781498092372,6489.65937614224,15296.71996903156,6455.89796218779,0.0003234915078902116,23081.9451242609,2353.703367027568,19297.111037670933,1967.7576988748385,0.8360262072275783,0.8360262072275783,35549.01448134327,35405.22815468563,1.0050790254929713,0.8,4290.38944057678,4273.035954225843,1.0050790254929713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.957376353789,4632.441516551485,6.204696773075905,5.096506133966503,-3.6866914040090593,8.783197537975562,2.921981227938499,3.5,0.8348517794109996,0.6,0.0002406487478706887,1.0001917011764776,0.0002406026240645919,198.6821143608025,0.0,9.193083710851744e-06,26.05319923655384,0.056481668341150364,8.1188316028704e-05,0.0001594604318419847,0.0006272739194522985,0.0924124858949327,0.0924124858949327,0.0924124858949327,0.09239222058123199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486993.8755359803,595.8925360764882,0.0,0.0924124858949327,0.09241248587956018,0.09241248587956018,0.37127833946406885,0.37127833946406885,0.5,10.175133788593843,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,27412.090972542454,20803.157888256595,0.7589044523854181,1.0041591289541434,0.6190114141038334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497426852489945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.02750632624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82440327861383,260.82440327861383,-12.325596721386148,245.1869427315023,276.46186382571943,123583.80608498285,123754.82230364016,-171.01621865731056,0.0,nan,276.46186382571943,3.311863825719456,270.2068796068892,-2.943120393110803,263.9518953879913,-9.198104612008649,257.69691116922115,-15.453088830778825,251.44192695035932,-21.70807304964066,245.1869427315023,-27.963057268497664,1.0,1.0,26022.012520719443,26022.012520719443,275.66288641706916,2.5128864170691827,275.66288641706916,275.66288641706916,77044.8224086955,77049.2407091193,-4.418300423800247,0.0,8546.071908451686,8546.071908451686,0.8848712025485361,3953.396348971745,275.66288641706916,2.5128864170691827,1.0,0.002,0.12350755686266728,0.004936399457618904,0.00019077851691408256,0.0018092214823380356,0.09538925845704128,0.09538925845704128,0.0,-7.47881791218763e-13,0.9997795422158036,0.9997795422158036,0.0,0.09239211282769108,2.037305186909238e-05,0.0,0.0,0.0,1600134.2341910265,266.6471372478535,0.0,1.0,1284390.200860864,2598.604798096526,,,,,,,,,,,,,,,,,,,3.0,15296.71996903156,1547.369247979703,0.37127833946406885,6.173730061729009,2.921981227938499
2148.0,-29.71081236538992,5.096151739079282,35.047765719617,24.53644109135496,5.048397923730044,-26.23489133644217,-39.743725292477734,1.5724768938197304,-6.502981426668725,-6.502981426683352,40.09498814133603,41452.87779019452,25792.527379127292,25792.527379127292,67245.4051693218,77054.7260839956,77048.86268904572,25792.527379127292,102841.39006817302,102841.39006817302,102841.39006817302,130253.49598301084,125670.40375982659,4583.092223184253,0.0,90798.34008807525,55197.00575063275,39557.03815271388,27412.105914837826,66969.14406755171,20803.15964920567,1547.3731728241007,0.0,0.8786824127005898,2.7284540035861533,0.001494314320929203,1.0,1.0,-6.502981426668725,334351.99095249723,1558632.9211526413,4.661652878789296,1558632.9211526413,4.661652878789296,0.758904102947639,0.09241222211056352,3.933729411681253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933729411681253,1.2843675561070609,1.2846765943993368,3.0627754438180075,6489.653642471534,15296.692748314435,6455.888869155288,0.0003234921077767112,23081.999442678636,2353.708905964691,19297.08385798828,1967.754927318532,0.8360230622962392,0.8360230622962392,35549.02678075499,35405.22815468563,1.0050794601703266,0.8,4290.390924985474,4273.035954225843,1.0050794601703266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.003635213335,4632.441516551485,6.2045958200860785,5.096151739079282,-3.68683773434417,8.782989473423452,2.9220354214300217,3.5,0.8348672632657205,0.6,0.0002406026240645919,1.0001911214476926,0.00024055664852967284,198.68363113815192,0.0,9.163975317679101e-06,25.97070605030257,0.056490832316468044,8.117349890270218e-05,0.00015942912516188974,0.0006271510387279374,0.09241222212518205,0.09241222212518205,0.09241222212518205,0.09239199439525045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486996.61120123614,595.8916451573239,0.0,0.09241222212518205,0.09241222211056352,0.09241222211056352,0.37127757555851765,0.37127757555851765,0.5,10.174526954421108,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27412.105914837826,20803.15964920567,0.758904102947639,1.0041251998307077,0.6189847334524844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497537196784354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.94501313999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8233831878514,260.8233831878514,-12.326616812148586,245.18516189834898,276.4616044773432,123590.0203549435,123760.56970965133,-170.54935470783641,0.0,nan,276.4616044773432,3.3116044773432236,270.2063159615573,-2.9436840384426546,263.951027445762,-9.198972554237969,257.69573892995834,-15.454261070041639,251.4404504141385,-21.70954958586148,245.18516189834898,-27.964838101650997,1.0,1.0,26022.012520719443,26022.012520719443,275.66272350938766,2.5127235093876834,275.66272350938766,275.66272350938766,77044.41869102149,77048.86268904572,-4.443998024231405,0.0,8546.071908451686,8546.071908451686,0.8848710949151569,3953.3980587396595,275.66272350938766,2.5127235093876834,1.0,0.002,0.12352789205502936,0.004936292048344114,0.0001908098815475356,0.0018091901176422063,0.09540494077376781,0.09540494077376781,0.0,-8.10258110606199e-13,0.9997799512549438,0.9997799512549438,0.0,0.09239188691706024,2.0335193503285397e-05,0.0,0.0,0.0,1600134.0950787154,266.64701857333125,0.0,1.0,1284390.6059797613,2598.603158325456,,,,,,,,,,,,,,,,,,,3.0,15296.692748314435,1547.3731728241007,0.37127757555851765,6.173730061729009,2.9220354214300217
2149.0,-29.71264548526593,5.0957979663262565,35.04774522754089,24.536034534126543,5.048092334884984,-26.23657170330904,-39.74535012440754,1.572018552620186,-6.503126406179831,-6.503126406168738,40.09494004514194,41451.7521027434,25792.45272778932,25792.45272778932,67244.20483053272,77054.40687770346,77048.27762198626,25792.45272778932,102840.73034977558,102840.73034977558,102840.73034977558,130252.83474818675,125670.0273580267,4582.807390160057,0.0,90798.63912660322,55196.496168005986,39557.93662066359,27412.10439841118,66970.04101907476,20803.147909393792,1547.3769448323264,0.0,0.878681811070781,2.728439261731969,0.001494314320929203,1.0,1.0,-6.503126406179831,334350.07750340673,1558630.843252428,4.661673342176949,1558630.843252428,4.661673342176949,0.7589037166588186,0.09241195717803746,3.9337338305146448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337338305146448,1.2843697938291492,1.2846787736071925,3.0627735480969447,6489.649625666083,15296.665578448428,6455.878592638951,0.00032349226435169807,23082.049533260913,2353.7140137825777,19297.053140793243,1967.7517950363524,0.836019917251562,0.836019917251562,35549.058727072086,35405.22815468563,1.0050805891952836,0.8,4290.394780567507,4273.035954225843,1.0050805891952836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.0496726025785,4632.441516551485,6.204509149307711,5.0957979663262565,-3.6870039750190546,8.782801941345312,2.9220893558623207,3.5,0.8348826731035202,0.6,0.00024055664852967284,1.00019036069246,0.00024051086471492156,198.68514187610194,0.0,9.134586221239931e-06,25.887417350993964,0.05649996690268928,8.115860714184882e-05,0.00015939804138782402,0.0006270294679250569,0.09241195718615128,0.09241195718615128,0.09241195718615128,0.09239165716188912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486999.31355014275,595.8907646196112,0.0,0.09241195718615128,0.09241195717803746,0.09241195717803746,0.3712768103832974,0.3712768103832974,0.5,10.173917953693344,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,27412.10439841118,20803.147909393792,0.7589037166588186,1.0040938277367915,0.618959634367506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497647207351099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.861724440685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8223541399994,260.8223541399994,-12.327645860000587,245.18338544513333,276.461322834862,123594.8455700593,123766.89244917118,-172.04687911188452,0.0,nan,276.461322834862,3.3113228348620396,270.2057353569293,-2.944264643070653,263.95014787896554,-9.19985212103444,257.6945604010287,-15.455439598971282,251.43897292307773,-21.71102707692225,245.18338544513333,-27.966614554866652,1.0,1.0,26022.012520719443,26022.012520719443,275.66251006955395,2.5125100695539686,275.66251006955395,275.66251006955395,77043.80532208634,77048.27762198626,-4.472299899920472,0.0,8546.071908451686,8546.071908451686,0.8848708153496697,3953.402499667218,275.66251006955395,2.5125100695539686,1.0,0.002,0.12354830461392406,0.004936179505717056,0.00019084135535289923,0.0018091586447739228,0.09542067767644961,0.09542067767644961,0.0,1.2682216388171241e-13,0.9997791134443705,0.9997791134443705,0.0,0.09239154461911743,2.0412558920034086e-05,0.0,0.0,0.0,1600133.9251309724,266.64687359382015,0.0,1.0,1284391.1008955617,2598.6011550918442,,,,,,,,,,,,,,,,,,,3.0,15296.665578448428,1547.3769448323264,0.3712768103832974,6.173730061729009,2.9220893558623207
2150.0,-29.714473884504773,5.095445834980068,35.04772416860207,24.535816569719486,5.04798666676889,-26.23822782939034,-39.74695246489716,1.571740610886736,-6.503216053900189,-6.5032160539132535,40.09488270145137,41450.505817878635,25792.25575677863,25792.25575677863,67242.76157465727,77053.95117989725,77047.73293176216,25792.25575677863,102839.98868854079,102839.98868854079,102839.98868854079,130252.0078687795,125669.48923971201,4582.518629067495,0.0,90798.86250794749,55195.9275530979,39558.81661649954,27412.01918023871,66970.83579673825,20803.078950723622,1547.375408464054,0.0,0.8786815439176338,2.7284301461745835,0.001494314320929203,1.0,1.0,-6.503216053900189,334348.8943312272,1558628.3658362678,4.661682428930637,1558628.3658362678,4.661682428930637,0.7589035602937465,0.09241164665239107,3.933733567750493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933733567750493,1.2843711877639983,1.2846801090709055,3.062770019466765,6489.642148922156,15296.638494534733,6455.870791751515,0.0003234933202307007,23082.10786117649,2353.719961574696,19297.029823418663,1967.749417325862,0.8360167944573108,0.8360167944573108,35549.05682739738,35405.22815468563,1.0050805220582684,0.8,4290.394551296895,4273.035954225843,1.0050805220582684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.095365678939,4632.441516551485,6.204393570020068,5.095445834980068,-3.6871281410618595,8.782573976041927,2.9221428873136235,3.5,0.8348979678038925,0.6,0.00024051086471492156,1.000189873274543,0.00024046520679869306,198.6866487437235,0.0,9.09656372948734e-06,25.77966160936712,0.05650906346641877,8.11439239907778e-05,0.00015936694072414374,0.0006269070843162673,0.09241164666818079,0.09241164666818079,0.09241164666818079,0.09239122866217644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487001.98825764377,595.889892609692,0.0,0.09241164666818079,0.09241164665239107,0.09241164665239107,0.3712760307418501,0.3712760307418501,0.5,10.173305413602282,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27412.01918023871,20803.078950723622,0.7589035602937465,1.0040603611211354,0.618933679485264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497756780000743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.75396869906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82133636749063,260.82133636749063,-12.328663632509347,245.18161520840232,276.4610575265789,123601.90945303916,123772.07121133972,-170.16175830055363,0.0,nan,276.4610575265789,3.3110575265789066,270.20516906294205,-2.9448309370579295,263.94928059928486,-9.200719400715116,257.69339213569174,-15.45660786430824,251.43750367204416,-21.71249632795582,245.18161520840232,-27.968384791597657,1.0,1.0,26022.012520719443,26022.012520719443,275.6623566860686,2.5123566860686424,275.6623566860686,275.6623566860686,77043.57570294896,77047.73293176216,-4.157228813201073,0.0,8546.071908451686,8546.071908451686,0.8848708319739205,3953.4022355892453,275.6623566860686,2.5123566860686424,1.0,0.002,0.1235688254831367,0.004936076624817835,0.0001908730181515817,0.0018091269820944555,0.09543650907579085,0.09543650907579085,0.0,2.4603713164039753e-13,0.9997779406609358,0.9997779406609358,0.0,0.09239112578321361,2.052086917746087e-05,0.0,0.0,0.0,1600133.8200440584,266.6467839460998,0.0,1.0,1284391.4069253143,2598.59991639926,,,,,,,,,,,,,,,,,,,3.0,15296.638494534733,1547.375408464054,0.3712760307418501,6.173730061729009,2.9221428873136235
2151.0,-29.716297242761435,5.0950946615547394,35.047703550407405,24.535553657356672,5.047831781737632,-26.2398843403775,-39.74855480538679,1.5714188785357743,-6.50334194237422,-6.503341942372568,40.094853303170765,41449.29048817148,25792.140804889157,25792.140804889157,67241.43129306064,77053.53008220805,77047.47233618454,25792.140804889157,102839.6131410737,102839.6131410737,102839.6131410737,130251.69617012728,125669.46130556236,4582.234864564922,0.0,90799.10219330688,55195.37151028414,39559.700758914165,27412.083029053574,66971.78378796774,20803.115601278372,1547.3818454431366,0.0,0.8786809745345809,2.7284173456263225,0.001494314320929203,1.0,1.0,-6.50334194237422,334347.232858501,1558627.0957453835,4.661701795525281,1558627.0957453835,4.661701795525281,0.7589031296610886,0.09241139201074489,3.9337342082398035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337342082398035,1.2843727861708893,1.2846816492174127,3.062766706516319,6489.635129177704,15296.611444087139,6455.862685397993,0.00032349425870849036,23082.165033701152,2353.7257915497294,19297.005592985508,1967.7469465093084,0.8360136739690962,0.8360136739690962,35549.06145786664,35405.22815468563,1.005080685705175,0.8,4290.39511014548,4273.035954225843,1.005080685705175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.140977789712,4632.441516551485,6.204297843803806,5.0950946615547394,-3.6872795694245863,8.782374230979325,2.9221963243014004,3.5,0.8349132355146859,0.6,0.00024046520679869306,1.0001893525642704,0.00024041968271526986,198.68815147684572,0.0,9.07161836406223e-06,25.70896644375236,0.05651813508478283,8.112924329538568e-05,0.0001593359635033074,0.0006267853302358091,0.09241139202473245,0.09241139202473245,0.09241139202473245,0.09239111967509236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487004.77700213745,595.8889849082864,0.0,0.09241139202473245,0.09241139201074489,0.09241139201074489,0.37127523110923444,0.37127523110923444,0.5,10.172697241672399,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27412.083029053574,20803.115601278372,0.7589031296610886,1.0040262852479278,0.6189067715353033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497866072053163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.68327353344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8203238042318,260.8203238042318,-12.329676195768172,245.1798504811349,276.46079712733723,123608.30159189836,123777.59241417315,-169.29082227476957,0.0,nan,276.46079712733723,3.3107971273372527,270.2046077980644,-2.94539220193559,263.94841846882645,-9.201581531173531,257.69222913964177,-15.45777086035821,251.43603981038592,-21.713960189614056,245.1798504811349,-27.97014951886507,1.0,1.0,26022.012520719443,26022.012520719443,275.6622003045851,2.5122003045851216,275.6622003045851,275.6622003045851,77043.21204730464,77047.47233618454,-4.260288879901054,0.0,8546.071908451686,8546.071908451686,0.8848707914522019,3953.4028792810027,275.6622003045851,2.5122003045851216,1.0,0.002,0.12358920678362094,0.004935967702913654,0.0001909044511303365,0.0018090955484553039,0.09545222556516825,0.09545222556516825,0.0,-4.143595189187721e-13,0.9997794503383249,0.9997794503383249,0.0,0.092391010709502,2.038130124289135e-05,0.0,0.0,0.0,1600133.6724747901,266.64665805762576,0.0,1.0,1284391.8366695908,2598.598176958535,,,,,,,,,,,,,,,,,,,3.0,15296.611444087139,1547.3818454431366,0.37127523110923444,6.173730061729009,2.9221963243014004
