time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2152.0,-29.71811519710292,5.094744581756781,35.047683098360544,24.535281874146335,5.047664994632289,-26.24153717779615,-39.75015658708287,1.5710869747016079,-6.503460389976681,-6.503460389996996,40.09481686171402,41448.093640099694,25792.009569282884,25792.009569282884,67240.10320938258,77053.11709412489,77047.13311329413,25792.009569282884,102839.14268257702,102839.14268257702,102839.14268257702,130251.25145566832,125669.3000459785,4581.951409689825,0.0,90799.34246214789,55194.82632339936,39560.57348749837,27412.108773091295,66972.68226058966,20803.125188946466,1547.386279326717,0.0,0.8786804721619175,2.7284053017215206,0.001494314320929203,1.0,1.0,-6.503460389976681,334345.6695961284,1558625.521368453,4.661718882889044,1558625.521368453,4.661718882889044,0.7589027666987648,0.09241112616950019,3.9337346521437815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337346521437815,1.2843744318589252,1.284683236828187,3.06276312776667,6489.627546236636,15296.58443368058,6455.854994523686,0.0003234953443669961,23082.223508050967,2353.7317542739843,19296.98260444753,1967.7446023308196,0.8360105601488884,0.8360105601488884,35549.06466710627,35405.22815468563,1.0050807991239499,0.8,4290.395497466705,4273.035954225843,1.0050807991239499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.186335280773,4632.441516551485,6.2041985826793375,5.094744581756781,-3.6874252621764794,8.78216984393326,2.922249463376393,3.5,0.8349284181075409,0.6,0.00024041968271526986,1.0001887941365535,0.00024037430145657673,198.68964977618398,0.0,9.045095983033605e-06,25.633802015917237,0.056527180180765864,8.111457017369775e-05,0.0001593051125415721,0.0006266640414684471,0.09241112618373135,0.09241112618373135,0.09241112618373135,0.09239092375210554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487007.52159732685,595.8880912071918,0.0,0.09241112618373135,0.09241112616950019,0.09241112616950019,0.37127444315714986,0.37127444315714986,0.5,10.172091166969636,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,27412.108773091295,20803.125188946466,0.7589027666987648,1.0039929854944796,0.6188805978955092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497975064347293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.608109105604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.819314912369,260.819314912369,-12.330685087630968,245.1780910868467,276.46053873789725,123614.4974154885,123783.17442102944,-168.67700554092676,0.0,nan,276.46053873789725,3.310538737897275,270.2040492076609,-2.94595079233909,263.9475596774522,-9.202440322547773,257.69107014729025,-15.45892985270973,251.43458061706656,-21.71541938293342,245.1780910868467,-27.97190891315327,1.0,1.0,26022.012520719443,26022.012520719443,275.66204216353265,2.5120421635326693,275.66204216353265,275.66204216353265,77042.82074725632,77047.13311329413,-4.312366037804168,0.0,8546.071908451686,8546.071908451686,0.8848707633678106,3953.4033254045003,275.66204216353265,2.5120421635326693,1.0,0.002,0.123609516510758,0.004935860445771955,0.00019093577645596727,0.0018090642229896656,0.09546788822798363,0.09546788822798363,0.0,-5.543673159413842e-13,0.9997802242073112,0.9997802242073112,0.0,0.09239081644099302,2.030972850717e-05,0.0,0.0,0.0,1600133.533627671,266.6465396100233,0.0,1.0,1284392.2410127583,2598.5965403333457,,,,,,,,,,,,,,,,,,,3.0,15296.58443368058,1547.386279326717,0.37127444315714986,6.173730061729009,2.922249463376393
2153.0,-29.719927622016773,5.094395623452429,35.047662732235764,24.535005131643288,5.047495092169988,-26.243185350588483,-39.751750021800376,1.5707528197315779,-6.503577049682747,-6.503577049688269,40.09477843727488,41446.89391560888,25791.874989777072,25791.874989777072,67238.76890538595,77052.71042751959,77046.7691936072,25791.874989777072,102838.64418338427,102838.64418338427,102838.64418338427,130250.76882779197,125669.10036949493,4581.668458297038,0.0,90799.588058918,55194.27723012514,39561.45647643651,27412.124644407693,66973.5811208442,20803.127743654444,1547.3902000635326,0.0,0.878679986993134,2.7283934396533387,0.001494314320929203,1.0,1.0,-6.503577049682747,334344.1299358852,1558623.8613237797,4.6617353851035634,1558623.8613237797,4.6617353851035634,0.7589024204987503,0.09241085725281586,3.9337357885054813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337357885054813,1.2843760877806416,1.2846848348584023,3.062760063762043,6489.621053978502,15296.557470753847,6455.84655909773,0.000323496148868863,23082.279273620177,2353.737440779489,19296.95739039485,1967.7420312129884,0.8360074480360603,0.8360074480360603,35549.072882524546,35405.22815468563,1.005081089467714,0.8,4290.396488980656,4273.035954225843,1.005081089467714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.231474463252,4632.441516551485,6.2040988451592325,5.094395623452429,-3.6875694697422396,8.781965093194668,2.922302347073267,3.5,0.8349435277352192,0.6,0.00024037430145657673,1.000188222648227,0.0002403290660833126,198.69114353811668,0.0,9.016786396140663e-06,25.55357264666264,0.05653619696716201,8.109997594858391e-05,0.0001592743255079928,0.0006265431144408628,0.0924108572880482,0.0924108572880482,0.0924108572880482,0.09239070515468253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487010.24931157124,595.887202892927,0.0,0.0924108572880482,0.09241085725281586,0.09241085725281586,0.37127365782183375,0.37127365782183375,0.5,10.171486606793257,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27412.124644407693,20803.127743654444,0.7589024204987503,1.0039595879465255,0.6188543784275761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498083735175216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.52787973635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8183092438107,260.8183092438107,-12.331690756189289,245.1763369826646,276.4602815049542,123620.64680188223,123788.78490197238,-168.13810009013335,0.0,nan,276.4602815049542,3.3102815049542187,270.20349260050426,-2.946507399495715,263.9467036960276,-9.203296303972365,257.68991479158836,-15.460085208411613,251.43312588712507,-21.716874112874905,245.1763369826646,-27.973663017335383,1.0,1.0,26022.012520719443,26022.012520719443,275.66188292057143,2.511882920571452,275.66188292057143,275.66188292057143,77042.42570052661,77046.7691936072,-4.343493080581538,0.0,8546.071908451686,8546.071908451686,0.8848706914738216,3953.4044674480087,275.66188292057143,2.511882920571452,1.0,0.002,0.12362977520188868,0.0049357537395280935,0.00019096702363444269,0.0018090329785955003,0.09548351181722134,0.09548351181722134,0.0,2.229942792919548e-12,0.999780775878647,0.999780775878647,0.0,0.09239059856383114,2.0258688984726163e-05,0.0,0.0,0.0,1600133.3968761694,266.64642295031723,0.0,1.0,1284392.6392523465,2598.5949284145554,,,,,,,,,,,,,,,,,,,3.0,15296.557470753847,1547.3902000635326,0.37127365782183375,6.173730061729009,2.922302347073267
2154.0,-29.7217344568241,5.094047786144431,35.04764242180049,24.53472849391403,5.0473223615037,-26.244828774971214,-39.75333895124493,1.5704166785902083,-6.503693419303659,-6.503693419316849,40.094739312205945,41445.693977426454,25791.740470276796,25791.740470276796,67237.43444770324,77052.30516452173,77046.39482691303,25791.740470276796,102838.13529718983,102838.13529718983,102838.13529718983,130250.27255499101,125668.88652775425,4581.386027236764,0.0,90799.82988649505,55193.72273550732,39562.341278875254,27412.13725780118,66974.47853667644,20803.127960451686,1547.3939584299671,0.0,0.8786795060535719,2.7283816071218925,0.001494314320929203,1.0,1.0,-6.503693419303659,334342.59410970577,1558622.1710104244,4.661751743479634,1558622.1710104244,4.661751743479634,0.7589020792069525,0.09241058740526949,3.93373639624419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93373639624419,1.284377752691032,1.2846864420666837,3.062756566751654,6489.613644233117,15296.530558001503,6455.83879330973,0.00032349719269288813,23082.33718283409,2353.74334587592,19296.934177934832,1967.739664200806,0.8360043450143172,0.8360043450143172,35549.07727622019,35405.22815468563,1.0050812447467454,0.8,4290.397019253173,4273.035954225843,1.0050812447467454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.276404072844,4632.441516551485,6.2039994369892915,5.094047786144431,-3.68771332083325,8.781761106977681,2.922354985621049,3.5,0.8349585673202997,0.6,0.0002403290660833126,1.0001876448324174,0.00024028397803652136,198.69263271245273,0.0,8.987868042222144e-06,25.471618031657556,0.05654518483520423,8.10854254042023e-05,0.0001592436406791103,0.000626422505209848,0.09241058741881557,0.09241058741881557,0.09241058741881557,0.09239047830562164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487012.9674503962,595.8863176542449,0.0,0.09241058741881557,0.09241058740526949,0.09241058740526949,0.37127287278690724,0.37127287278690724,0.5,10.170883331468344,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27412.13725780118,20803.127960451686,0.7589020792069525,1.0039262106517606,0.6188281698188965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498192077020278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.44592512135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8173064635768,260.8173064635768,-12.332693536423164,245.1745881465754,276.46002478058205,123626.72161226609,123794.37681096664,-167.6551987005492,0.0,nan,276.46002478058205,3.3100247805820686,270.202937453757,-2.9470625462429894,263.9458501269631,-9.204149873036897,257.688762800207,-15.461237199793004,251.43167547337666,-21.71832452662332,245.1745881465754,-27.97541185342459,1.0,1.0,26022.012520719443,26022.012520719443,275.6617227452391,2.511722745239126,275.6617227452391,275.6617227452391,77042.02684061938,77046.39482691303,-4.367986293655122,0.0,8546.071908451686,8546.071908451686,0.8848706530241258,3953.4050782254108,275.6617227452391,2.511722745239126,1.0,0.002,0.12364999084493558,0.004935647253240313,0.0001909982044168298,0.0018090017949636615,0.0954991022084149,0.0954991022084149,0.0,-6.195087845495273e-13,0.9997812410349686,0.9997812410349686,0.0,0.09239037176081076,2.021564445872318e-05,0.0,0.0,0.0,1600133.2604645216,266.6463065806963,0.0,1.0,1284393.0365014097,2598.5933205064534,,,,,,,,,,,,,,,,,,,3.0,15296.530558001503,1547.3939584299671,0.37127287278690724,6.173730061729009,2.922354985621049
2155.0,-29.723535828560802,5.0937010731407755,35.047622144726745,24.534451437089615,5.047151374110816,-26.246467108261864,-39.75492330556733,1.5700826527082967,-6.503809284342026,-6.503809284337934,40.09469965412718,41444.50498806973,25791.605553644542,25791.605553644542,67236.11054171427,77051.90291550648,77046.01343754787,25791.605553644542,102837.6189911924,102837.6189911924,102837.6189911924,130249.76595725719,125668.6619208255,4581.104036431682,0.0,90800.07536307558,55193.17986109298,39563.217224425105,27412.14696606478,66975.36419048988,20803.12611158334,1547.3975652836498,0.0,0.878679029866874,2.7283698259369578,0.001494314320929203,1.0,1.0,-6.503809284342026,334341.06494842906,1558620.457670948,4.661767940206088,1558620.457670948,4.661767940206088,0.7589017429877651,0.09241031645652804,3.9337376054233206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337376054233206,1.2843794074120607,1.2846880392722368,3.062753562321231,6489.6072782055735,15296.503696823462,6455.830317980497,0.0003234979676610573,23082.39249051395,2353.7489856897055,19296.908844608584,1967.7370809204556,0.8360012443484328,0.8360012443484328,35549.08601807714,35405.22815468563,1.0050815536955777,0.8,4290.398074302696,4273.035954225843,1.0050815536955777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.321125581443,4632.441516551485,6.2039002459876915,5.0937010731407755,-3.6878566512362463,8.781557724377022,2.9224073807388904,3.5,0.8349735373539687,0.6,0.00024028397803652136,1.000187080185815,0.00024023903407338688,198.69411740371467,0.0,8.95866272081432e-06,25.388850150787782,0.05655414349792504,8.107091915914057e-05,0.0001592130588773808,0.0006263023969804301,0.09241031647715511,0.09241031647715511,0.09241031647715511,0.09239024464694227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487015.67761735147,595.8854349782639,0.0,0.09241031647715511,0.09241031645652804,0.09241031645652804,0.37127208714590726,0.37127208714590726,0.5,10.170281176374846,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27412.14696606478,20803.12611158334,0.7589017429877651,1.0038931680980903,0.6188022340601862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498300086241094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.36315724048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8163067016155,260.8163067016155,-12.333693298384503,245.17284458021405,276.45976882302716,123632.81297002612,123799.96353632316,-167.15056629707092,0.0,nan,276.45976882302716,3.3097688230271842,270.20238397444484,-2.947616025555135,263.9449991259046,-9.20500087409539,257.6876142773382,-15.462385722661793,251.43022942876414,-21.71977057123584,245.17284458021405,-27.97715541978593,1.0,1.0,26022.012520719443,26022.012520719443,275.6615622527717,2.511562252771739,275.6615622527717,275.6615622527717,77041.6360901096,77046.01343754787,-4.377347438261495,0.0,8546.071908451686,8546.071908451686,0.8848705765232041,3953.4062934504373,275.6615622527717,2.511562252771739,1.0,0.002,0.1236701688848943,0.004935541028659642,0.00019102932729816405,0.0018089706729381362,0.09551466364908202,0.09551466364908202,0.0,2.363001287697397e-13,0.9997816473245503,0.9997816473245503,0.0,0.09239013841669061,2.017803983743388e-05,0.0,0.0,0.0,1600133.124644169,266.64619071565795,0.0,1.0,1284393.4320277278,2598.5917195727684,,,,,,,,,,,,,,,,,,,3.0,15296.503696823462,1547.3975652836498,0.37127208714590726,6.173730061729009,2.9224073807388904
2156.0,-29.725331666374245,5.093355471794198,35.047601901615316,24.5341743802652,5.0469782406474035,-26.248100675627487,-39.756503119692184,1.5697472487622381,-6.50392550896089,-6.503925508963264,40.094660080100525,41443.31729914666,25791.472154587962,25791.472154587962,67234.78945373463,77051.50229753599,77045.63120996143,25791.472154587962,102837.10336454939,102837.10336454939,102837.10336454939,130249.26053832663,125668.43798166742,4580.8225566592155,0.0,90800.31817444354,55192.63397188372,39564.0935583998,27412.157173777246,66976.25073217705,20803.12460551843,1547.40120387107,0.0,0.8786785514134506,2.728358008230134,0.001494314320929203,1.0,1.0,-6.50392550896089,334339.53104700684,1558618.7479654418,4.661784214042898,1558618.7479654418,4.661784214042898,0.7589014054471757,0.09241004564270815,3.9337384530827095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337384530827095,1.2843810682824763,1.2846896428135732,3.0627502617607525,6489.600284713975,15296.47688486111,6455.822307778205,0.0003234989067662258,23082.44924196398,2353.754772727076,19296.88490157789,1967.734639410797,0.835998151638782,0.835998151638782,35549.09214629795,35405.22815468563,1.00508177027505,0.8,4290.398813914026,4273.035954225843,1.00508177027505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.36564143996,4632.441516551485,6.203801729033084,5.093355471794198,-3.6880001168131735,8.781355588607372,2.9224595352930285,3.5,0.834988438655151,0.6,0.00024023903407338688,1.0001865081553238,0.00024019423588953173,198.69559755332787,0.0,8.930101087630705e-06,25.30790648234542,0.05656307359901267,8.105645687256227e-05,0.0001591825772008246,0.0006261826249956908,0.09241004566653023,0.09241004566653023,0.09241004566653023,0.09239001140624059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487018.38275905454,595.8845539376571,0.0,0.09241004566653023,0.09241004564270815,0.09241004564270815,0.37127130025102256,0.37127130025102256,0.5,10.169680149019602,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27412.157173777246,20803.12460551843,0.7589014054471757,1.003860155185327,0.6187763102008973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498407770417594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.282213572034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8153097171925,260.8153097171925,-12.334690282807458,245.17110626179803,276.4595131726,123638.8455051208,123805.53169890065,-166.68619377987824,0.0,nan,276.4595131726,3.3095131726000204,270.2018317904377,-2.9481682095622546,263.9441504082527,-9.205849591747267,257.6864690261093,-15.46353097389067,251.42878764395758,-21.7212123560424,245.17110626179803,-27.978893738201947,1.0,1.0,26022.012520719443,26022.012520719443,275.66140130261743,2.5114013026174575,275.66140130261743,275.66140130261743,77041.24185161873,77045.63120996143,-4.38935834269796,0.0,8546.071908451686,8546.071908451686,0.8848705228944854,3953.407145348123,275.66140130261743,2.5114013026174575,1.0,0.002,0.12369030924035301,0.004935434896558718,0.00019106039181345904,0.0018089396087541182,0.09553019590672952,0.09553019590672952,0.0,5.675772352109476e-13,0.9997820544779764,0.9997820544779764,0.0,0.09238990528707032,2.0140355637823637e-05,0.0,0.0,0.0,1600132.9884021126,266.6460744910391,0.0,1.0,1284393.8287812825,2598.5901136731522,,,,,,,,,,,,,,,,,,,3.0,15296.47688486111,1547.40120387107,0.37127130025102256,6.173730061729009,2.9224595352930285
2157.0,-29.727122009379976,5.093010984994954,35.04758167533803,24.533897113893204,5.046805201544361,-26.249729288235855,-39.758078393619485,1.5694124792161845,-6.504041258342454,-6.504041258337375,40.09462007971906,41442.13647547204,25791.338409100976,25791.338409100976,67233.47488457302,77051.1041066281,77045.24355237141,25791.338409100976,102836.58196147239,102836.58196147239,102836.58196147239,130248.74698707164,125668.20552043735,4580.541466634299,0.0,90800.56195720947,55192.09350395256,39564.964948063236,27412.16502559925,66977.1299736625,20803.121427623893,1547.4047181415663,0.0,0.8786780771490637,2.7283462388855844,0.001494314320929203,1.0,1.0,-6.504041258342454,334338.0034231395,1558617.019840838,4.661800345407476,1558617.019840838,4.661800345407476,0.758901072140657,0.09240977376525762,3.933739494075113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933739494075113,1.2843827258900467,1.2846912432783772,3.062747119515427,6489.59362667319,15296.450123715962,6455.81408598777,0.00032349976053030463,23082.505105884797,2353.7604692616537,19296.86032609608,1967.7321334090725,0.835995063689011,0.8359950636890109,35549.09967223479,35405.22815468563,1.0050820362516777,0.8,4290.399722214872,4273.035954225843,1.0050820362516777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.409949995745,4632.441516551485,6.203703440197755,5.093010984994954,-3.68814308575392,8.781154070748874,2.9225114473420457,3.5,0.8350032706691559,0.6,0.00024019423588953173,1.0001859401627022,0.0002401495824371005,198.69707319335404,0.0,8.901201910403529e-06,25.2260062140836,0.056571974800923075,8.104203852354364e-05,0.0001591521973659881,0.0006260632843474246,0.09240977379372849,0.09240977379372849,0.09240977379372849,0.0923897728195054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487021.0810226981,595.8836751095429,0.0,0.09240977379372849,0.09240977376525762,0.09240977376525762,0.3712705121430208,0.3712705121430208,0.5,10.16908012189597,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27412.16502559925,20803.121427623893,0.758901072140657,1.0038273498881085,0.6187505569702433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498515125300357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.20031330377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81431551334344,260.81431551334344,-12.335684486656532,245.1693731871692,276.459257839535,123644.86516871896,123811.08646945583,-166.22130073689797,0.0,nan,276.459257839535,3.3092578395350074,270.2012809090398,-2.9487190909601964,263.94330397858135,-9.206696021418622,257.68532704809843,-15.464672951901548,251.4273501176371,-21.722649882362873,245.1693731871692,-27.980626812830764,1.0,1.0,26022.012520719443,26022.012520719443,275.66124019233433,2.5112401923343555,275.66124019233433,275.66124019233433,77040.85016154112,77045.24355237141,-4.39339083028608,0.0,8546.071908451686,8546.071908451686,0.8848704570341982,3953.4081915454885,275.66124019233433,2.5112401923343555,1.0,0.002,0.1237104160249237,0.004935328995004118,0.00019109140464474764,0.001808908596736927,0.09554570232237382,0.09554570232237382,0.0,1.3816747225503523e-12,0.999782417136108,0.999782417136108,0.0,0.09238966698203017,2.010678322745212e-05,0.0,0.0,0.0,1600132.8527169528,266.6459587416575,0.0,1.0,1284394.2239122714,2598.588514342463,,,,,,,,,,,,,,,,,,,3.0,15296.450123715962,1547.4047181415663,0.3712705121430208,6.173730061729009,2.9225114473420457
2158.0,-29.72890689101682,5.09266761004961,35.0475614614701,24.53361953319984,5.046632469726198,-26.251352955028647,-39.75964909242464,1.569078532635385,-6.504156827205122,-6.50415682721749,40.094579985289535,41440.96292625354,25791.204986599114,25791.204986599114,67232.16791285266,77050.708408317,77044.85431675513,25791.204986599114,102836.05930335424,102836.05930335424,102836.05930335424,130248.23155116799,125667.97076650156,4580.260784666436,0.0,90800.8070539851,55191.55914254438,39565.83101271192,27412.17224781375,66978.00326052567,20803.11780697289,1547.4081977333433,0.0,0.8786776042167197,2.7283344879361215,0.001494314320929203,1.0,1.0,-6.504156827205122,334336.47818717704,1558615.2876547317,4.661816431475798,1558615.2876547317,4.661816431475798,0.7589007401130728,0.0924095013524404,3.933740780095338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933740780095338,1.284384379355319,1.2846928397856405,3.062744177930466,6489.587393807637,15296.423412788869,6455.8055891875465,0.00032350050568089115,23082.559866027692,2353.7660532422074,19296.834928591605,1967.7295435843644,0.8359919801179496,0.8359919801179496,35549.108969619076,35405.22815468563,1.005082364833636,0.8,4290.400844310658,4273.035954225843,1.005082364833636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.454053578771,4632.441516551485,6.203605536998739,5.09266761004961,-3.6882857803937745,8.780953390443385,2.9225631196105972,3.5,0.8350180341744563,0.6,0.0002401495824371005,1.0001853756186765,0.00024010507281068086,198.6985443511782,0.0,8.872510306064455e-06,25.144694207386667,0.056580847311229136,8.102766441080997e-05,0.00015912191802629054,0.0006259443779470065,0.09240950138057441,0.09240950138057441,0.09240950138057441,0.09238953292360812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487023.7741357371,595.8827979488344,0.0,0.09240950138057441,0.0924095013524404,0.0924095013524404,0.3712697223214015,0.3712697223214015,0.5,10.168481069867967,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,27412.17224781375,20803.11780697289,0.7589007401130728,1.0037947481255654,0.6187249680325614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498622153213772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.11900129708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.813324108961,260.813324108961,-12.336675891038965,245.16764534895268,276.4590028689738,123650.87578042455,123816.62903527165,-165.75325484708105,0.0,nan,276.4590028689738,3.3090028689738347,270.2007313649835,-2.9492686350164945,263.94245986096996,-9.207540139030016,257.68418835693836,-15.465811643061613,251.42591685294798,-21.724083147052,245.16764534895268,-27.982354651047302,1.0,1.0,26022.012520719443,26022.012520719443,275.6610790778959,2.5110790778959426,275.6610790778959,275.6610790778959,77040.46083534065,77044.85431675513,-4.393481414474081,0.0,8546.071908451686,8546.071908451686,0.8848703756717741,3953.4094839958148,275.6610790778959,2.5110790778959426,1.0,0.002,0.12373049013739217,0.0049352232621749275,0.00019112236706470394,0.0018088776340982034,0.09556118353235196,0.09556118353235196,0.0,1.1629074439523102e-12,0.9997827700537808,0.9997827700537808,0.0,0.09238942724143147,2.007411100893368e-05,0.0,0.0,0.0,1600132.717243213,266.64584317279486,0.0,1.0,1284394.6184267688,2598.5869175084954,,,,,,,,,,,,,,,,,,,3.0,15296.423412788869,1547.4081977333433,0.3712697223214015,6.173730061729009,2.9225631196105972
2159.0,-29.73068625258854,5.092325342383875,35.047541256447,24.533341952506476,5.046458047866198,-26.252971822479882,-39.76121525103224,1.5687436169965148,-6.504272318294909,-6.504272318297303,40.09453981281148,41439.79178665465,25791.072113065686,25791.072113065686,67230.86389972034,77050.31449991185,77044.46347737453,25791.072113065686,102835.53559044022,102835.53559044022,102835.53559044022,130247.71456144456,125667.73405803686,4579.980503407696,0.0,90801.05022468271,55191.02346020161,39566.696404979,27412.17897100433,66978.87537598333,20803.113832296433,1547.411651231667,0.0,0.8786771319998603,2.7283227449344696,0.001494314320929203,1.0,1.0,-6.504272318294909,334334.95398309536,1558613.5520973038,4.661832493219092,1558613.5520973038,4.661832493219092,0.7589004089861393,0.09240922845319216,3.9337418174548655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337418174548655,1.284386037058336,1.2846944407162562,3.0627410326449986,6489.580729325156,15296.396751593098,6455.797419973804,0.0003235013642359318,23082.615595608935,2353.771736077961,19296.810510265044,1967.7270536080155,0.8359889038717053,0.8359889038717053,35549.11646929086,35405.22815468563,1.0050826298820532,0.8,4290.40174944159,4273.035954225843,1.0050826298820532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.497953085366,4632.441516551485,6.203508072427454,5.092325342383875,-3.6884282790110348,8.78075362139491,2.9226145531437435,3.5,0.835032729469641,0.6,0.00024010507281068086,1.0001848049533402,0.00024006070840266569,198.7000109782451,0.0,8.843997979196994e-06,25.063890273044283,0.05658969130920833,8.101333419388137e-05,0.0001590917386167995,0.0006258258250085032,0.09240922847698471,0.09240922847698471,0.09240922847698471,0.09238929181256544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487026.4622830062,595.8819223962572,0.0,0.09240922847698471,0.09240922845319216,0.09240922845319216,0.37126893069490724,0.37126893069490724,0.5,10.167882970625698,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27412.17897100433,20803.113832296433,0.7589004089861393,1.0037622089400946,0.6186994265585078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498728856143053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.03819736273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8123353433081,260.8123353433081,-12.337664656691857,245.16592273322772,276.45874795337403,123656.83947567079,123822.15157321656,-165.31209754576898,0.0,nan,276.45874795337403,3.308747953374052,270.200182909404,-2.949817090595957,263.941617865295,-9.208382134705005,257.6830528212881,-15.466947178711905,251.42448777725997,-21.725512222740008,245.16592273322772,-27.98407726677226,1.0,1.0,26022.012520719443,26022.012520719443,275.66091785359686,2.5109178535968795,275.66091785359686,275.66091785359686,77040.06839307152,77044.46347737453,-4.3950843030179385,0.0,8546.071908451686,8546.071908451686,0.8848703100413211,3953.41052654214,275.66091785359686,2.5109178535968795,1.0,0.002,0.12375053234156681,0.004935117678169294,0.0001911532802128583,0.001808846720471094,0.09557664010642915,0.09557664010642915,0.0,6.839524606394587e-13,0.9997831146969756,0.9997831146969756,0.0,0.09238918624967683,2.004220351532518e-05,0.0,0.0,0.0,1600132.581860451,266.64572768170507,0.0,1.0,1284395.0126755177,2598.58532175158,,,,,,,,,,,,,,,,,,,3.0,15296.396751593098,1547.411651231667,0.37126893069490724,6.173730061729009,2.9226145531437435
2160.0,-29.73246023058746,5.091984188385844,35.04752104954742,24.53306377809497,5.046286249815909,-26.25458558248366,-39.76277302773667,1.5684116008061653,-6.504387132102067,-6.50438713209248,40.094499348621675,41438.61819506154,25790.93847306469,25790.93847306469,67229.55666812623,77049.92388714652,77044.0698744877,25790.93847306469,102835.00834755239,102835.00834755239,102835.00834755239,130247.19215799819,125667.49160103731,4579.70055696088,0.0,90801.29846184583,55190.48713370055,39567.568142383636,27412.1838104458,66979.75195282944,20803.10853797881,1547.414998367904,0.0,0.8786766645536038,2.7283110708377225,0.001494314320929203,1.0,1.0,-6.504387132102067,334333.4387229277,1558611.8039391628,4.661848392708429,1558611.8039391628,4.661848392708429,0.7589000818698541,0.0924089544073243,3.9337436720259156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337436720259156,1.2843876809098749,1.284696027978447,3.0627385566632084,6489.575483016853,15296.370141486577,6455.788277493299,0.0003235018568705177,23082.66781782512,2353.7770612620134,19296.783182779,1967.7242669799575,0.835985828634481,0.835985828634481,35549.12987705623,35405.22815468563,1.0050831037304233,0.8,4290.403367616828,4273.035954225843,1.0050831037304233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.541648923701,4632.441516551485,6.203410729449075,5.091984188385844,-3.688570125857297,8.78055431424314,2.922665748414663,3.5,0.8350473566899037,0.6,0.00024006070840266569,1.0001842484410952,0.00024001648573933107,198.70147318688342,0.0,8.81520835965795e-06,24.98230049127063,0.05659850651756799,8.09990829947096e-05,0.00015906162540795608,0.0006257076624107038,0.09240895443283614,0.09240895443283614,0.09240895443283614,0.09238904718450308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487029.14476767817,595.8810486678091,0.0,0.09240895443283614,0.0924089544073243,0.0924089544073243,0.3712681371833727,0.3712681371833727,0.5,10.167285754443942,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27412.1838104458,20803.10853797881,0.7589000818698541,1.003729555694275,0.6186738079329517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498835230565466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.956607580956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81134946445843,260.81134946445843,-12.338650535541547,245.16420534419277,276.4584935847066,123662.83980992938,123827.66925396981,-164.82944404045804,0.0,nan,276.4584935847066,3.308493584706639,270.19963593667933,-2.9503640633206487,263.94077828853295,-9.209221711467023,257.6819206403606,-15.468079359639376,251.42306299227806,-21.726937007721915,245.16420534419277,-27.98579465580721,1.0,1.0,26022.012520719443,26022.012520719443,275.66075698321674,2.5107569832167655,275.66075698321674,275.66075698321674,77039.68413871947,77044.0698744877,-4.385735768228187,0.0,8546.071908451686,8546.071908451686,0.8848701927084753,3953.412390386045,275.66075698321674,2.5107569832167655,1.0,0.002,0.12377054485901123,0.004935012346002875,0.00019118414775642247,0.0018088158532011973,0.09559207387821124,0.09559207387821124,0.0,9.576198341243458e-13,0.9997834353112692,0.9997834353112692,0.0,0.09238894189087714,2.0012516447158036e-05,0.0,0.0,0.0,1600132.4472714358,266.6456128678979,0.0,1.0,1284395.4046119917,2598.583735355214,,,,,,,,,,,,,,,,,,,3.0,15296.370141486577,1547.414998367904,0.3712681371833727,6.173730061729009,2.922665748414663
2161.0,-29.734228760952565,5.091644137841748,35.04750085060472,24.53278553383427,5.046113021017689,-26.25619458284068,-39.764330071024574,1.5680788416758482,-6.504502162220092,-6.504502162209195,40.09445916446375,41437.46270958572,25790.806058746806,25790.806058746806,67228.26876833252,77049.535129276,77043.67887653428,25790.806058746806,102834.48493528109,102834.48493528109,102834.48493528109,130246.67488404136,125667.25383258068,4579.4210514606775,0.0,90801.54518520858,55189.965526817134,39568.42184265717,27412.189948760275,66980.61179141744,20803.104171380222,1547.4184122791848,0.0,0.8786761948711731,2.728299374786353,0.001494314320929203,1.0,1.0,-6.504502162220092,334331.92061339965,1558610.0678824915,4.661864368268832,1558610.0678824915,4.661864368268832,0.7588997526380066,0.09240868048226768,3.933745339741762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933745339741762,1.2843893279462602,1.2846976186081678,3.0627359276114703,6489.569912371697,15296.343579918912,6455.779386537283,0.0003235024350679159,23082.72075161058,2353.782459005938,19296.756607116487,1967.721557016564,0.8359827602112316,0.8359827602112315,35549.14193393633,35405.22815468563,1.005083529836738,0.8,4290.404822754525,4273.035954225843,1.005083529836738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.58514431794,4632.441516551485,6.203313982395383,5.091644137841748,-3.6887119979580696,8.780356135799817,2.922716709195897,3.5,0.8350619169131134,0.6,0.00024001648573933107,1.0001836852506227,0.00023997240634772855,198.7029309241182,0.0,8.787108352835985e-06,24.902665071937182,0.056607293625920825,8.098484082098793e-05,0.00015903164491834314,0.000625589992068999,0.09240868050094005,0.09240868050094005,0.09240868050094005,0.0923888055631745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487031.82394641114,595.8801760256525,0.0,0.09240868050094005,0.09240868048226768,0.09240868048226768,0.371267341516307,0.371267341516307,0.5,10.16668950579516,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27412.189948760275,20803.104171380222,0.7588997526380066,1.0036974427418832,0.6186486148950838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44989412846272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.876972161626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81036631273247,260.81036631273247,-12.339633687267508,245.1624931594624,276.45823946598733,123668.79644681177,123833.16993879531,-164.37349198350535,0.0,nan,276.45823946598733,3.3082394659873557,270.19909020475967,-2.9509097952403067,263.93994094338524,-9.210059056614739,257.6807916820363,-15.469208317963705,251.42164242076396,-21.728357579236018,245.1624931594624,-27.987506840537577,1.0,1.0,26022.012520719443,26022.012520719443,275.6605962013257,2.5105962013257113,275.6605962013257,275.6605962013257,77039.29669999362,77043.67887653428,-4.382176540661021,0.0,8546.071908451686,8546.071908451686,0.8848700871973599,3953.414066440471,275.6605962013257,2.5105962013257113,1.0,0.002,0.12379052503138975,0.00493490710825549,0.00019121496523810707,0.0018087850348297175,0.09560748261905354,0.09560748261905354,0.0,6.78246521446102e-14,0.9997837846796235,0.9997837846796235,0.0,0.09238870030981164,1.9980172456045225e-05,0.0,0.0,0.0,1600132.3124286653,266.6454978377799,0.0,1.0,1284395.7972866248,2598.5821459724793,,,,,,,,,,,,,,,,,,,3.0,15296.343579918912,1547.4184122791848,0.371267341516307,6.173730061729009,2.922716709195897
2162.0,-29.735991813007605,5.091305195409162,35.04748065010085,24.532512144092493,5.04594048974958,-26.25779858268416,-39.765882574114926,1.5677472583767322,-6.50461660500622,-6.504616604996162,40.09441872145456,41436.301918140365,25790.67308445767,25790.67308445767,67226.97500259803,77049.14398124714,77043.28533347369,25790.67308445767,102833.95841793135,102833.95841793135,102833.95841793135,130246.15280230361,125667.01090663653,4579.141895667085,0.0,90801.78429977511,55189.43338943849,39569.27878926291,27412.194384372262,66981.47317363517,20803.098611382065,1547.4217304652598,0.0,0.8786757293481725,2.7282877384930715,0.001494314320929203,1.0,1.0,-6.50461660500622,334330.4102605535,1558608.3206416112,4.661880202363112,1558608.3206416112,4.661880202363112,0.7588994270098255,0.09240840551740072,3.933746054520945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933746054520945,1.284390969193513,1.2846992036312475,3.06273257043453,6489.5627989166105,15296.317068352912,6455.771605147358,0.00032350341464857713,23082.77734283817,2353.7882297051665,19296.73334802127,1967.7191852489148,0.8359797030234065,0.8359797030234065,35549.147101487135,35405.22815468563,1.0050837124649261,0.8,4290.405446423163,4273.035954225843,1.0050837124649261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.628438226707,4632.441516551485,6.203217403298741,5.091305195409162,-3.6888532863222245,8.780158481731387,2.9227674342624046,3.5,0.8350764097892585,0.6,0.00023997240634772855,1.0001831188494759,0.00023992847092217675,198.70438416449053,0.0,8.758704304772597e-06,24.82216799972554,0.0566160523302256,8.09706424809978e-05,0.00015900176386673075,0.0006254725612726231,0.09240840554447723,0.09240840554447723,0.09240840554447723,0.09238856068599079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487034.4975210851,595.8793051902248,0.0,0.09240840554447723,0.09240840551740072,0.09240840551740072,0.3712665440408147,0.3712665440408147,0.5,10.166094161013486,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,27412.194384372262,20803.098611382065,0.7588994270098255,1.003665219908294,0.6186233290319787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449904701448498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.79647508941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8093859537637,260.8093859537637,-12.340614046236283,245.16078618541957,276.45798572209736,123674.71158165995,123838.6181552756,-163.9065736156541,0.0,nan,276.45798572209736,3.307985722097385,270.19854581478944,-2.9514541852105367,263.93910590740927,-9.210894092590706,257.679666000105,-15.47033399989499,251.4202260927616,-21.729773907238382,245.16078618541957,-27.98921381458041,1.0,1.0,26022.012520719443,26022.012520719443,275.6604357089542,2.510435708954219,275.6604357089542,275.6604357089542,77038.91181707526,77043.28533347369,-4.373516398423817,0.0,8546.071908451686,8546.071908451686,0.8848700419755359,3953.4147847935496,275.6604357089542,2.510435708954219,1.0,0.002,0.1238104748310412,0.004934802111284714,0.0001912457360204175,0.0018087542648285069,0.09562286801020875,0.09562286801020875,0.0,8.489242295239841e-13,0.9997841127251518,0.9997841127251518,0.0,0.0923884557185605,1.9949798840221364e-05,0.0,0.0,0.0,1600132.1782742017,266.64538339499376,0.0,1.0,1284396.1879560498,2598.5805647073757,,,,,,,,,,,,,,,,,,,3.0,15296.317068352912,1547.4217304652598,0.3712665440408147,6.173730061729009,2.9227674342624046
2163.0,-29.73774950698018,5.090967360126874,35.04746044993914,24.53223840510475,5.045768837302186,-26.25939767250392,-39.76743046715853,1.5674170016361444,-6.504730755120477,-6.504730755121242,40.094378330368755,41435.149446505755,25790.540227043566,25790.540227043566,67225.68967354932,77048.75548003912,77042.89270525916,25790.540227043566,102833.43293230273,102833.43293230273,102833.43293230273,130245.63168455537,125666.76855037278,4578.863134182579,0.0,90802.02563702238,55188.90918077764,39570.129395827484,27412.198752252636,66982.32814808012,20803.093021011467,1547.4250382122575,0.0,0.878675265209459,2.728276131997141,0.001494314320929203,1.0,1.0,-6.504730755120477,334328.9037755794,1558606.5756463776,4.661895989383566,1558606.5756463776,4.661895989383566,0.7588991021488907,0.09240813009964953,3.9337471532593162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337471532593162,1.284392603945458,1.284700782342235,3.0627295276969404,6489.556351720777,15296.290607584711,6455.763379394332,0.0003235042231567356,23082.832246040045,2353.7938282736764,19296.708760695008,1967.7166780393925,0.8359766494428099,0.8359766494428099,35549.15504489992,35405.22815468563,1.0050839931958186,0.8,4290.406405108933,4273.035954225843,1.0050839931958186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.671533423035,4632.441516551485,6.2031211507971316,5.090967360126874,-3.688994212511795,8.779961572638669,2.9228179268583108,3.5,0.8350908362452316,0.6,0.00023992847092217675,1.0001825649128888,0.00023988467639712694,198.70583300692962,0.0,8.730161677274446e-06,24.74127819339578,0.05662478249190287,8.095648859285633e-05,0.00015897198232932042,0.0006253555829359546,0.09240813012252781,0.09240813012252781,0.09240813012252781,0.09238831633865058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487037.16685958806,595.8784357322338,0.0,0.09240813012252781,0.09240813009964953,0.09240813009964953,0.37126574451084055,0.37126574451084055,0.5,10.165499747979178,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27412.198752252636,20803.093021011467,0.7588991021488907,1.0036332198685478,0.6185982272055944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499152418291261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.715585283084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8084084467611,260.8084084467611,-12.341591553238857,245.15908440811722,276.4577324853984,123680.62781144783,123844.05756585176,-163.4297544039406,0.0,nan,276.4577324853984,3.3077324853984464,270.19800286998276,-2.9519971300172188,263.9382732545127,-9.211726745487283,257.67854363899835,-15.471456361001628,251.41881402355742,-21.73118597644256,245.15908440811722,-27.990915591882754,1.0,1.0,26022.012520719443,26022.012520719443,275.66027561629335,2.51027561629337,275.66027561629335,275.66027561629335,77038.52971856795,77042.89270525916,-4.362986691208789,0.0,8546.071908451686,8546.071908451686,0.8848699724618226,3953.4158890256126,275.66027561629335,2.51027561629337,1.0,0.002,0.12383039339173162,0.004934697297312294,0.0001912764586496093,0.001808723541885249,0.09563822932480465,0.09563822932480465,0.0,5.348581820496801e-13,0.9997844501329872,0.9997844501329872,0.0,0.09238821153949565,1.9918560153878802e-05,0.0,0.0,0.0,1600132.0444626326,266.6452692448795,0.0,1.0,1284396.5776261413,2598.5789874885572,,,,,,,,,,,,,,,,,,,3.0,15296.290607584711,1547.4250382122575,0.37126574451084055,6.173730061729009,2.9228179268583108
2164.0,-29.73949326608988,5.090630353996965,35.04744008649121,24.53176147481429,5.045385563669359,-26.261005383064816,-39.768983389344044,1.566897681020775,-6.5048598357199126,-6.504859835634851,40.09433321826356,41434.14186257747,25790.440738409685,25790.440738409685,67224.58260098715,77048.52257877465,77042.38825025402,25790.440738409685,102832.8289886637,102832.8289886637,102832.8289886637,130245.02452580683,125666.44057020548,4578.583955601354,0.0,90802.35517272257,55188.46007826601,39570.99454939618,27412.195537143132,66983.19008653931,20803.081039812496,1547.4283429670957,0.0,0.8786747382254296,2.7282630074540735,0.001494314320929203,1.0,1.0,-6.5048598357199126,334327.20025341306,1558604.6266938369,4.661913914011325,1558604.6266938369,4.661913914011325,0.7588987540828176,0.09240785442506114,3.933754482883534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933754482883534,1.2843951223479224,1.2847032450965643,3.0627292290650274,6489.5557189555875,15296.264195388361,6455.751085832214,0.00032350352633510966,23082.873007916427,2353.797984828298,19296.67201441515,1967.712930961659,0.8359735812694212,0.8359735812694211,35549.208034965435,35405.22815468563,1.005085865936412,0.8,4290.412800448462,4273.035954225843,1.005085865936412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.714431239826,4632.441516551485,6.203033220518466,5.090630353996965,-3.689146369627338,8.779776723624304,2.9228681885405026,3.5,0.8351051967258579,0.6,0.00023988467639712694,1.0001811200158857,0.00023984123634858943,198.70727038141132,0.0,8.702227581165265e-06,24.66211296502236,0.05663348471948404,8.094229101669773e-05,0.0001589423853804292,0.0006252403210104656,0.09240785441743417,0.09240785441743417,0.09240785441743417,0.09238801379723525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487039.81726088584,595.8775721953865,0.0,0.09240785441743417,0.09240785442506114,0.09240785442506114,0.3712649430467793,0.3712649430467793,0.5,10.16490452965725,-8.503775461576879e-11,-8.503775461576879e-11,-8.503775461576879e-11,-8.503775461576879e-11,-8.503775461576879e-11,-8.503775461576879e-11,27412.195537143132,20803.081039812496,0.7588987540828176,1.0036037775169557,0.6185752247548436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499257503220404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.63642005471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8074153016674,260.8074153016674,-12.342584698332587,245.1573873658091,276.4574432375173,123684.39186465261,123850.43615227229,-166.04428761966437,0.0,nan,276.4574432375173,3.3074432375173046,270.19743206321283,-2.9525679367871476,263.93742088885784,-9.212579111142134,257.67740971446864,-15.47259028553134,251.41739854013866,-21.732601459861314,245.1573873658091,-27.99261263419089,1.0,1.0,26022.012520719443,26022.012520719443,275.66008750807543,2.5100875080754577,275.66008750807543,275.66008750807543,77037.62251355,77042.38825025402,-4.765736704022856,0.0,8546.071908451686,8546.071908451686,0.8848695087395229,3953.4232552979515,275.66008750807543,2.5100875080754577,1.0,0.002,0.12385034167995042,0.0049345896285584055,0.00019130722131248452,0.0018086927786915956,0.09565361065624226,0.09565361065624226,0.0,4.08006961549745e-15,0.9997841277870269,0.9997841277870269,0.0,0.0923879061370303,1.9948288030838173e-05,0.0,0.0,0.0,1600131.8931486972,266.64514016428006,0.0,1.0,1284397.0182635842,2598.5772039772346,,,,,,,,,,,,,,,,,,,4.0,15296.264195388361,1547.4283429670957,0.3712649430467793,6.173730061729009,2.9228681885405026
