time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2165.0,-29.741240375461796,5.090295224933684,35.04741870127365,24.531626421399437,5.045359484877751,-26.262580389388305,-39.77050491431726,1.566699498596082,-6.504931518127933,-6.504931518118856,40.09426300322983,41432.888602057494,25790.215485080265,25790.215485080265,67223.10408713776,77048.03509785284,77041.70483617755,25790.215485080265,102831.92032125781,102831.92032125781,102831.92032125781,130243.96177964483,125665.6637401885,4578.298039456328,0.0,90802.53807875888,55187.8780539158,39571.844472047866,27412.041458387022,66983.88593043489,20802.96335039046,1547.423097702598,0.0,0.8786746171539555,2.7282557190150456,0.001494314320929203,1.0,1.0,-6.504931518127933,334326.2542383491,1558601.5932351449,4.661918032090836,1558601.5932351449,4.661918032090836,0.758898726385282,0.09240750911088262,3.9337519089709194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337519089709194,1.2843961385936484,1.2847042057889495,3.062724801771973,6489.546338052866,15296.238003763963,6455.745053946067,0.0003235051037695582,23082.93460797152,2353.804266285788,19296.653984703804,1967.7110924427614,0.8359705692724116,0.8359705692724116,35549.18942667427,35405.22815468563,1.0050852082941517,0.8,4290.410554624856,4273.035954225843,1.0050852082941517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.75706168084,4632.441516551485,6.202915442744545,5.090295224933684,-3.6892547829508824,8.779550007884566,2.9229181372915245,3.5,0.8351194677975784,0.6,0.00023984123634858943,1.0001814706228895,0.0002397977201069541,198.70871053583707,0.0,8.631853470124977e-06,24.462672734334188,0.05664211657295416,8.09283827216137e-05,0.00015891285362697573,0.0006251237413151321,0.09240750911662075,0.09240750911662075,0.09240750911662075,0.092387441092993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487042.37919992267,595.876736175442,0.0,0.09240750911662075,0.09240750911088262,0.09240750911088262,0.37126413269282166,0.37126413269282166,0.5,10.164302488436332,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27412.041458387022,20802.96335039046,0.758898726385282,1.0035712791722968,0.6185500889734435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449936175647992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.43697982402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8064415294985,260.8064415294985,-12.343558470501478,245.15569686613804,276.45718619284906,123692.05392570517,123854.85924975235,-162.80532404714984,0.0,nan,276.45718619284906,3.3071861928490875,270.19688832755065,-2.9531116724493245,263.9365904622127,-9.2134095377873,257.676292596781,-15.473707403218953,251.4159947314596,-21.734005268540386,245.15569686613804,-27.994303133861933,1.0,1.0,26022.012520719443,26022.012520719443,275.6599358573811,2.5099358573810946,275.6599358573811,275.6599358573811,77037.64434564719,77041.70483617755,-4.060490530362586,0.0,8546.071908451686,8546.071908451686,0.8848696715829044,3953.420668515774,275.6599358573811,2.5099358573810946,1.0,0.002,0.12387050780421842,0.004934491537663001,0.0001913383430163815,0.001808661656847993,0.09566917150819075,0.09566917150819075,0.0,-1.3562545184142571e-13,0.9997817696332342,0.9997817696332342,0.0,0.09238734298627743,2.0166124605184308e-05,0.0,0.0,0.0,1600131.8091193356,266.64506848187204,0.0,1.0,1284397.262962904,2598.5762135401155,,,,,,,,,,,,,,,,,,,3.0,15296.238003763963,1547.423097702598,0.37126413269282166,6.173730061729009,2.9229181372915245
2166.0,-29.74297997023907,5.089960362515752,35.04739787871979,24.531289503816538,5.045117234885922,-26.26417024978682,-39.77204376189036,1.5663075140884666,-6.505089813714619,-6.505089813729867,40.09423647105904,41431.788609695854,25790.18348831071,25790.18348831071,67221.97209800656,77047.6992452047,77041.3786462806,25790.18348831071,102831.56213459131,102831.56213459131,102831.56213459131,130243.70575810308,125665.68604382516,4578.019714277915,0.0,90802.80114852804,55187.37481060135,39572.69593102966,27412.14362351177,66984.83955454142,20803.02576292946,1547.432134436462,0.0,0.8786738615146704,2.7282396240783684,0.001494314320929203,1.0,1.0,-6.505089813714619,334324.16516965884,1558600.446983352,4.661943734137232,1558600.446983352,4.661943734137232,0.7588981747887248,0.09240726537474536,3.9337541925320214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337541925320214,1.2843980610923091,1.2847060728536426,3.0627219953809197,6489.540391646982,15296.211686897343,6455.73654498283,0.0003235057869826014,23082.98808321865,2353.809719243437,19296.62855084327,1967.7084989107668,0.8359675307752698,0.8359675307752696,35549.20593584787,35405.22815468563,1.0050857917507448,0.8,4290.412547107211,4273.035954225843,1.0050857917507448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.799695732158,4632.441516551485,6.202844142488025,5.089960362515752,-3.6894287112564186,8.77938907377217,2.9229680906140962,3.5,0.835133740175456,0.6,0.0002397977201069541,1.0001806925961296,0.0002397543982622986,198.71014451416485,0.0,8.64705626272086e-06,24.505757448550916,0.05665076362921689,8.091431832735546e-05,0.00015888340177959865,0.0006250082478742458,0.09240726538049127,0.09240726538049127,0.09240726538049127,0.09238735614261549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487045.1293436201,595.8758411310274,0.0,0.09240726538049127,0.09240726537474536,0.09240726537474536,0.37126328931354213,0.37126328931354213,0.5,10.16370521129146,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27412.14362351177,20803.02576292946,0.7588981747887248,1.0035400927290727,0.6185248615242352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499466211473975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.48006453824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8054646390752,260.8054646390752,-12.344535360924795,245.15401105228491,276.45691822586144,123697.19278266815,123860.51944197943,-163.32665931126692,0.0,nan,276.45691822586144,3.306918225861466,270.19633679117675,-2.9536632088232295,263.9357553564891,-9.214244643510881,257.67517392166417,-15.47482607833581,251.4145924869746,-21.735407513025365,245.15401105228491,-27.995988947715063,1.0,1.0,26022.012520719443,26022.012520719443,275.65973939336936,2.5097393933693866,275.65973939336936,275.65973939336936,77037.18514471457,77041.3786462806,-4.1935015660274075,0.0,8546.071908451686,8546.071908451686,0.8848695271091536,3953.4229634946814,275.65973939336936,2.5097393933693866,1.0,0.002,0.12389053035580203,0.00493437821852915,0.00019136920887046565,0.0018086307912166882,0.09568460443523281,0.09568460443523281,0.0,8.715380847568177e-14,0.9997833227557439,0.9997833227557439,0.0,0.09238724282313472,2.0022551610643226e-05,0.0,0.0,0.0,1600131.6235578263,266.64491018628536,0.0,1.0,1284397.803329763,2598.574026370525,,,,,,,,,,,,,,,,,,,3.0,15296.211686897343,1547.432134436462,0.37126328931354213,6.173730061729009,2.9229680906140962
2167.0,-29.744715426294647,5.089626962033293,35.04737680737255,24.531086871307366,5.0450198842618095,-26.265741895303346,-39.773564762994624,1.566046352415946,-6.505183717765249,-6.50518371773357,40.094187645750125,41430.60438705485,25790.00805380482,25790.00805380482,67220.61244085967,77047.2669153652,77040.933761235,25790.00805380482,102830.94181503983,102830.94181503983,102830.94181503983,130243.03759220056,125665.29993649479,4577.737655705765,0.0,90803.01364638763,55186.8341811294,39573.532739175804,27412.095777160743,66985.62851633655,20802.983626610625,1547.432470488986,0.0,0.8786735389510066,2.7282300762812417,0.001494314320929203,1.0,1.0,-6.505183717765249,334322.9258979283,1558598.3376171892,4.661954705711815,1558598.3376171892,4.661954705711815,0.7588979622617287,0.09240695905718085,3.9337536854550446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337536854550446,1.2843993715496176,1.2847073279797652,3.062718475725352,6489.53293391918,15296.185462336123,6455.729143875114,0.00032350686481424185,23083.04507781702,2353.815531075038,19296.606428437022,1967.7062430531346,0.8359645082953638,0.8359645082953638,35549.20226989759,35405.22815468563,1.0050856621910824,0.8,4290.412104665849,4273.035954225843,1.0050856621910824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.841921439574,4632.441516551485,6.202738954749756,5.089626962033293,-3.689553791460046,8.779180753493339,2.9230175658262425,3.5,0.835147875950355,0.6,0.0002397543982622986,1.0001802652292509,0.00023971118667027948,198.71157509900343,0.0,8.608490012114492e-06,24.39646069433247,0.056659372119229,8.090041926237014e-05,0.00015885397899992847,0.0006248924253401669,0.09240695907163439,0.09240695907163439,0.09240695907163439,0.09238701897008492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487047.7761867138,595.8749785633538,0.0,0.09240695907163439,0.09240695905718085,0.09240695905718085,0.371262459302213,0.371262459302213,0.5,10.163107008642477,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,27412.095777160743,20802.983626610625,0.7588979622617287,1.0035079752139044,0.618499897734791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499570218616769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.37076778402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80449874633786,260.80449874633786,-12.345501253662121,245.1523311044513,276.4566663882205,123703.92468762198,123865.41264685571,-161.48795923372805,0.0,nan,276.4566663882205,3.306666388220549,270.1957993314878,-2.954200668512158,263.934932274744,-9.215067725255949,257.67406521793174,-15.475934782068236,251.41319816119176,-21.73680183880822,245.1523311044513,-27.997668895548685,1.0,1.0,26022.012520719443,26022.012520719443,275.6595934321105,2.5095934321105346,275.6595934321105,275.6595934321105,77036.97975636073,77040.933761235,-3.9540048742783256,0.0,8546.071908451686,8546.071908451686,0.8848695591903252,3953.4224538823196,275.6595934321105,2.5095934321105346,1.0,0.002,0.1239105720579238,0.00493427659201086,0.0001914001296179546,0.0018085998707754296,0.0957000648089773,0.0957000648089773,0.0,3.9338411000899853e-13,0.9997831148004327,0.9997831148004327,0.0,0.09238691735542433,2.004170175652465e-05,0.0,0.0,0.0,1600131.5134789268,266.64481628223473,0.0,1.0,1284398.1238857685,2598.572728900739,,,,,,,,,,,,,,,,,,,3.0,15296.185462336123,1547.432470488986,0.371262459302213,6.173730061729009,2.9230175658262425
2168.0,-29.746444743728524,5.089294095756893,35.04735593955416,24.530726274848007,5.044758686849118,-26.26732440070322,-39.77509484449399,1.5656383435166081,-6.505327527496377,-6.505327527449886,40.09415137693105,41429.53469644388,25789.943951136815,25789.943951136815,67219.47864758069,77046.95366913284,77040.51300116007,25789.943951136815,102830.45695229688,102830.45695229688,102830.45695229688,130242.60083588661,125665.14214959665,4577.458686289962,0.0,90803.29513807096,55186.35744273085,39574.375217044566,27412.143883589735,66986.5191006343,20803.007834878532,1547.4385808827462,0.0,0.8786728986712339,2.728215454320691,0.001494314320929203,1.0,1.0,-6.505327527496377,334321.0280173305,1558596.7707212067,4.661976483993141,1558596.7707212067,4.661976483993141,0.7588975135699707,0.09240669450688753,3.933758074971418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933758074971418,1.2844013683487823,1.2847092697537787,3.062717131817316,6489.530086339317,15296.159262700803,6455.7185108455415,0.0003235067486174847,23083.090878365903,2353.8202014312637,19296.57464560007,1967.7030021057212,0.8359614727196409,0.8359614727196409,35549.234004225764,35405.22815468563,1.0050867837254547,0.8,4290.415934663065,4273.035954225843,1.0050867837254547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.884046931792,4632.441516551485,6.202660694727134,5.089294095756893,-3.6897165940102266,8.77901068976712,2.92306692395156,3.5,0.8351619782718743,0.6,0.00023971118667027948,1.0001796300877417,0.00023966813506214935,198.71300064161943,0.0,8.58664351265748e-06,24.3345477148713,0.05666795876274166,8.088643944667601e-05,0.00015882474722360348,0.0006247781318961445,0.09240669451335247,0.09240669451335247,0.09240669451335247,0.09238682130963854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487050.47406040627,595.8741000250651,0.0,0.09240669451335247,0.09240669450688753,0.09240669450688753,0.3712616198916994,0.3712616198916994,0.5,10.162510812552345,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,27412.143883589735,20803.007834878532,0.7588975135699707,1.0034777079041295,0.6184757060477201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44996739797312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.308854804556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80352751456644,260.80352751456644,-12.346472485433537,245.1506555268919,276.45639950222784,123708.84019104202,123871.22078526943,-162.38059422737666,0.0,nan,276.45639950222784,3.306399502227862,270.19525070719624,-2.95474929280374,263.9341019121165,-9.215898087883488,257.6729531170134,-15.477046882986599,251.41180432195273,-21.738195678047248,245.1506555268919,-27.999344473108067,1.0,1.0,26022.012520719443,26022.012520719443,275.65940038807,2.5094003880700484,275.65940038807,275.65940038807,77036.45539825906,77040.51300116007,-4.057602901011705,0.0,8546.071908451686,8546.071908451686,0.8848692814793552,3953.426865346275,275.65940038807,2.5094003880700484,1.0,0.002,0.1239305557610944,0.004934166085532807,0.00019143094112808993,0.0018085690589854989,0.09571547056404496,0.09571547056404496,0.0,1.1358882584522334e-13,0.9997837418245796,0.9997837418245796,0.0,0.09238671080373684,1.998370315068699e-05,0.0,0.0,0.0,1600131.3448979177,266.6446724725036,0.0,1.0,1284398.614802197,2598.570741888656,,,,,,,,,,,,,,,,,,,3.0,15296.159262700803,1547.4385808827462,0.3712616198916994,6.173730061729009,2.92306692395156
2169.0,-29.748165273178092,5.088962675967185,35.047334667315994,24.530438740644627,5.0445630475775225,-26.26889244110187,-39.77661144509909,1.5652902154969284,-6.505421961149864,-6.505421961161631,40.09409797008394,41428.403145891905,25789.770375395223,25789.770375395223,67218.17352128713,77046.5877778339,77040.00120015562,25789.770375395223,102829.77157555084,102829.77157555084,102829.77157555084,130241.84966857318,125664.67357907498,4577.176089498195,0.0,90803.53172701364,55185.825848943045,39575.22875341178,27412.078093022334,66987.3068464341,20802.95266421364,1547.4380793610937,0.0,0.8786725906455306,2.7282058527429407,0.001494314320929203,1.0,1.0,-6.505421961149864,334319.78176552866,1558594.4634263236,4.661986961092915,1558594.4634263236,4.661986961092915,0.7588973223270137,0.09240637976690463,3.933758258006249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933758258006249,1.2844030848566736,1.2847109313746607,3.062713181232523,6489.521715524198,15296.133128194,6455.711795508561,0.0003235080658961156,23083.14994756076,2353.826224812832,19296.554573008445,1967.7009552710097,0.8359584639377846,0.8359584639377846,35549.235327489245,35405.22815468563,1.0050868304913936,0.8,4290.4160943669485,4273.035954225843,1.0050868304913936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.925835437399,4632.441516551485,6.202556610219631,5.088962675967185,-3.6898418761510907,8.778804552118276,2.9231158875615684,3.5,0.8351759678747338,0.6,0.00023966813506214935,1.0001787196909833,0.00023962530930091933,198.71441895780976,0.0,8.554914233983746e-06,24.244626939109935,0.05667651367697564,8.087258500492048e-05,0.00015879555005722886,0.0006246633063722687,0.09240637976291524,0.09240637976291524,0.09240637976291524,0.0923864338378959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487053.0996093003,595.8732441496619,0.0,0.09240637976291524,0.09240637976690463,0.09240637976690463,0.3712607828293632,0.3712607828293632,0.5,10.161912434218463,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,27412.078093022334,20802.95266421364,0.7588973223270137,1.0034464241917096,0.6184515409891753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499777375232805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.218934028795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80255867322734,260.80255867322734,-12.347441326772639,245.14898563888636,276.4561317075574,123714.47146800857,123876.45240375705,-161.98093574850103,0.0,nan,276.4561317075574,3.3061317075574266,270.19470249385233,-2.9552975061476445,263.9332732801075,-9.21672671989245,257.67184406634465,-15.47815593365533,251.41041485261553,-21.739585147384446,245.14898563888636,-28.00101436111362,1.0,1.0,26022.012520719443,26022.012520719443,275.6592460670779,2.5092460670779246,275.6592460670779,275.6592460670779,77035.99195929094,77040.00120015562,-4.0092408646742115,0.0,8546.071908451686,8546.071908451686,0.8848692698993129,3953.42704929628,275.6592460670779,2.5092460670779246,1.0,0.002,0.12395060345659083,0.004934064336449634,0.00019146187089790853,0.0018085381287805606,0.09573093544895427,0.09573093544895427,0.0,-3.215309962723012e-13,0.9997830485721395,0.9997830485721395,0.0,0.09238633207087078,2.0047696033848657e-05,0.0,0.0,0.0,1600131.234197872,266.6445780388501,0.0,1.0,1284398.9371656466,2598.5694371055097,,,,,,,,,,,,,,,,,,,3.0,15296.133128194,1547.4380793610937,0.3712607828293632,6.173730061729009,2.9231158875615684
2170.0,-29.749891345095406,5.088632672241246,35.04731343606106,24.530293873418145,5.044527064770075,-26.270449504066118,-39.778114983905084,1.5650852230443881,-6.5055170080469225,-6.505517008034585,40.0940566080368,41427.17450297779,25789.60044234399,25789.60044234399,67216.77494532178,77046.11596994169,77039.65589751005,25789.60044234399,102829.25633985404,102829.25633985404,102829.25633985404,130241.32226835495,125664.42711923103,4576.895149123925,0.0,90803.72080432715,55185.259551403564,39576.06805880399,27412.065928500917,66988.1339873049,20802.936196050017,1547.4401566896915,0.0,0.8786722335405908,2.728196188840354,0.001494314320929203,1.0,1.0,-6.5055170080469225,334318.52742436755,1558592.6764951663,4.661999107565957,1558592.6764951663,4.661999107565957,0.7588970583359336,0.09240608014353714,3.933756461270398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933756461270398,1.2844041316856853,1.2847119234461288,3.0627092861400516,6489.51346229065,15296.107112095904,6455.705054482664,0.00032350935650419615,23083.20855607881,2353.83220121844,19296.53442363093,1967.698900606316,0.8359554685281961,0.8359554685281961,35549.22233785759,35405.22815468563,1.0050863714200875,0.8,4290.41452665602,4273.035954225843,1.0050863714200875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.967522596977,4632.441516551485,6.202453555057198,5.088632672241246,-3.689967344710007,8.778600016951254,2.9231647327512675,3.5,0.8351899236432193,0.6,0.00023962530930091933,1.0001792979938962,0.00023958235266571346,198.71584186081384,0.0,8.510096259249625e-06,24.117612798713438,0.05668502377323489,8.085885205066925e-05,0.00015876645725025008,0.0006245485770411817,0.09240608015799881,0.09240608015799881,0.09240608015799881,0.09238619305980603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487055.77487787517,595.872372704565,0.0,0.09240608015799881,0.09240608014353714,0.09240608014353714,0.3712599313392107,0.3712599313392107,0.5,10.161315821219397,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27412.065928500917,20802.936196050017,0.7588970583359336,1.0034131560980668,0.618425563411406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499880246698615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.0919198884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80160579805766,260.80160579805766,-12.348394201942313,245.14732090006365,276.45589069604745,123721.76309721453,123881.07464162653,-159.31154441200175,0.0,nan,276.45589069604745,3.30589069604747,270.19417673685473,-2.9558232631452483,263.9324627776842,-9.217537222315798,257.6707488184422,-15.4792511815578,251.4090348592537,-21.740965140746283,245.14732090006365,-28.00267909993633,1.0,1.0,26022.012520719443,26022.012520719443,275.6591106153676,2.5091106153676037,275.6591106153676,275.6591106153676,77035.93373164124,77039.65589751005,-3.722165868806769,0.0,8546.071908451686,8546.071908451686,0.8848693835731766,3953.4252435767503,275.6591106153676,2.5091106153676037,1.0,0.002,0.12397059215101087,0.004933962727205197,0.00019149270927761546,0.0018085072909295665,0.09574635463880772,0.09574635463880772,0.0,2.0718192786373102e-13,0.9997836863746098,0.9997836863746098,0.0,0.0923860914493332,1.9988694203946595e-05,0.0,0.0,0.0,1600131.122778822,266.64448299195305,0.0,1.0,1284399.2616223248,2598.568123850876,,,,,,,,,,,,,,,,,,,3.0,15296.107112095904,1547.4401566896915,0.3712599313392107,6.173730061729009,2.9231647327512675
2171.0,-29.75160602637485,5.088303452147756,35.04729299601204,24.530032846983545,5.044364002581548,-26.272009023466822,-39.779626520443685,1.5647669986832038,-6.505645804560629,-6.505645804551319,40.09403697929877,41426.05195240933,25789.506405176235,25789.506405176235,67215.55835758557,77045.73477525619,77039.51306178042,25789.506405176235,102829.01946695666,102829.01946695666,102829.01946695666,130241.19039423781,125664.57017722227,4576.620217015542,0.0,90803.95420854655,55184.74835116877,39576.895397086424,27412.17092728116,66989.06632436758,20803.002489615355,1547.448612280676,0.0,0.8786716112635867,2.7281830934852556,0.001494314320929203,1.0,1.0,-6.505645804560629,334316.82769283047,1558591.8284917695,4.662020273546625,1558591.8284917695,4.662020273546625,0.7588965698777173,0.09240583144886659,3.9337570863362763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337570863362763,1.2844057081924556,1.2847134451540696,3.0627060135634663,6489.506528093563,15296.08092761272,6455.69730403852,0.000323510299711529,23083.264221868172,2353.837877549232,19296.511257034723,1967.6965382709411,0.8359524489934994,0.8359524489934994,35549.22685681665,35405.22815468563,1.0050865311262618,0.8,4290.415072046505,4273.035954225843,1.0050865311262618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.009102637487,4632.441516551485,6.202368914685053,5.088303452147756,-3.6901182464064983,8.778421698554254,2.923213452753888,3.5,0.835203843643968,0.6,0.00023958235266571346,1.000178117178551,0.00023953968653259725,198.71725539158288,0.0,8.536163928443564e-06,24.19148857320906,0.05669355993716333,8.084504822007446e-05,0.000158737304445639,0.0006244339962289513,0.0924058314657353,0.0924058314657353,0.0924058314657353,0.09238618899584222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487058.51984260185,595.8714796723218,0.0,0.0924058314657353,0.09240583144886659,0.09240583144886659,0.3712590812283689,0.3712590812283689,0.5,10.160726546585758,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27412.17092728116,20803.002489615355,0.7588965698777173,1.0033810298552497,0.6184001990984671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449998345095086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.1657956629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8006554689684,260.8006554689684,-12.34934453103159,245.14566118644268,276.4556497514904,123727.51639889317,123886.40226343657,-158.8858645434152,0.0,nan,276.4556497514904,3.305649751490421,270.19365203850236,-2.956347961497613,263.93165432550035,-9.21834567449963,257.669656612435,-15.480343387564972,251.40765889943938,-21.742341100560594,245.14566118644268,-28.004338813557297,1.0,1.0,26022.012520719443,26022.012520719443,275.6589651052389,2.5089651052389286,275.6589651052389,275.6589651052389,77035.53842296595,77039.51306178042,-3.9746388144703815,0.0,8546.071908451686,8546.071908451686,0.8848693440272124,3953.4258717679577,275.6589651052389,2.5089651052389286,1.0,0.002,0.12399034139096893,0.004933855956291767,0.0001915231644830892,0.0018084768355441415,0.0957615822415446,0.0957615822415446,0.0,2.723082176414593e-14,0.9997862771186128,0.9997862771186128,0.0,0.09238608220831236,1.974924055423289e-05,0.0,0.0,0.0,1600130.9717964635,266.64435419543935,0.0,1.0,1284399.7012880496,2598.5663442833848,,,,,,,,,,,,,,,,,,,3.0,15296.08092761272,1547.448612280676,0.3712590812283689,6.173730061729009,2.923213452753888
2172.0,-29.753315841264445,5.0879754106992445,35.047272661329664,24.52977580195295,5.044205043353395,-26.273563752759223,-39.781129675079114,1.5644529541608276,-6.505753137476063,-6.5057531375590125,40.093999140039124,41424.91528137796,25789.364967858844,25789.364967858844,67214.2802492368,77045.35160656662,77039.17392666364,25789.364967858844,102828.53889452248,102828.53889452248,102828.53889452248,130240.71831406464,125664.37393702555,4576.344377039091,0.0,90804.18506950738,55184.22427952879,39577.73421108732,27412.179419542157,66989.91363062948,20803.000317836122,1547.451948460375,0.0,0.878671174298365,2.7281721804743633,0.001494314320929203,1.0,1.0,-6.505753137476063,334315.4112222461,1558590.193754212,4.662035136388291,1558590.193754212,4.662035136388291,0.7588962555456518,0.09240555066583257,3.933757633414327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933757633414327,1.284407264560662,1.2847149470916295,3.062702728296923,6489.49956700798,15296.05491378625,6455.689654756007,0.00032351125539070485,23083.31969875159,2353.8435346169786,19296.488392817402,1967.6942067696311,0.8359494494139423,0.8359494494139423,35549.23081195696,35405.22815468563,1.0050866709063164,0.8,4290.415549390039,4273.035954225843,1.0050866709063164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.050414752949,4632.441516551485,6.202273276042306,5.0879754106992445,-3.690252782996384,8.778228193695629,2.9232618591460877,3.5,0.8352176740417393,0.6,0.00023953968653259725,1.0001776141128667,0.00023949714845903958,198.7186649282562,0.0,8.47849687102464e-06,24.02806013248383,0.05670203843403435,8.083132309602164e-05,0.00015870836343657562,0.0006243202361553246,0.09240555068606363,0.09240555068606363,0.09240555068606363,0.09238597267458698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487061.16745732917,595.8706173833151,0.0,0.09240555068606363,0.09240555066583257,0.09240555066583257,0.37125825485884945,0.37125825485884945,0.5,10.160139206676122,8.29345481179189e-11,8.29345481179189e-11,8.29345481179189e-11,8.29345481179189e-11,8.29345481179189e-11,8.29345481179189e-11,27412.179419542157,20803.000317836122,0.7588962555456518,1.0033492597086249,0.6183754096144624,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500085975528432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.00236722217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7997080384545,260.7997080384545,-12.350291961545452,245.14400646219045,276.4554096147086,123733.29399586938,123891.69525153209,-158.40125566272218,0.0,nan,276.4554096147086,3.305409614708651,270.1931289842397,-2.956871015760271,263.9308483537136,-9.219151646286377,257.66856772318636,-15.48143227681362,251.4062870926887,-21.743712907311277,245.14400646219045,-28.00599353780953,1.0,1.0,26022.012520719443,26022.012520719443,275.6588180890738,2.508818089073827,275.6588180890738,275.6588180890738,77035.16121302829,77039.17392666364,-4.012713635354885,0.0,8546.071908451686,8546.071908451686,0.8848693094152933,3953.4264215813987,275.6588180890738,2.508818089073827,1.0,0.002,0.124010021924524,0.0049337534011693945,0.00019155352199507392,0.0018084464785179403,0.09577676099753696,0.09577676099753696,0.0,5.130141103593111e-13,0.9997870200093881,0.9997870200093881,0.0,0.09238587013251928,1.9680533313293915e-05,0.0,0.0,0.0,1600130.8459747354,266.6442468625239,0.0,1.0,1284400.0676844004,2598.5648612784394,,,,,,,,,,,,,,,,,,,3.0,15296.05491378625,1547.451948460375,0.37125825485884945,6.173730061729009,2.9232618591460877
2173.0,-29.75501511373436,5.087648363123223,35.04725233588947,24.529401410277956,5.043923093739358,-26.275121292989674,-39.78263317896051,1.5640292730083143,-6.505870080833574,-6.505870080825616,40.09395873779611,41423.861546396336,25789.245709641782,25789.245709641782,67213.10725603811,77045.05919430872,77038.76698490258,25789.245709641782,102828.01269454436,102828.01269454436,102828.01269454436,130240.19840655164,125664.12937371606,4576.069032835586,0.0,90804.46611195154,55183.740993412706,39578.58346504314,27412.18571200729,66990.76917705043,20802.995956514886,1547.4554134342163,0.0,0.8786706950712928,2.728160290366766,0.001494314320929203,1.0,1.0,-6.505870080833574,334313.8679282079,1558588.4482922636,4.662051436726406,1558588.4482922636,4.662051436726406,0.7588959222395244,0.09240527147324645,3.93376167473332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93376167473332,1.2844093332675084,1.2847169616548961,3.0627009418608933,6489.495781764399,15296.02894029375,6455.679790159173,0.00032351138923891276,23083.36742797399,2353.84840164317,19296.458906877324,1967.691200040516,0.8359464435631938,0.8359464435631938,35549.26002896121,35405.22815468563,1.0050877034752317,0.8,4290.419075572926,4273.035954225843,1.0050877034752317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.091561760432,4632.441516551485,6.202183219535274,5.087648363123223,-3.6903944613200306,8.778042824443254,2.923310072396033,3.5,0.8352314492560095,0.6,0.00023949714845903958,1.0001765213408846,0.0002394548795626178,198.72006579139332,0.0,8.453109186000463e-06,23.95611143312531,0.05671049154322035,8.081759693782649e-05,0.0001586795515212131,0.0006242075383380193,0.09240527147075288,0.09240527147075288,0.09240527147075288,0.09238572650946364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487063.7979107428,595.8697605441795,0.0,0.09240527147075288,0.09240527147324645,0.09240527147324645,0.37125743063451255,0.37125743063451255,0.5,10.159552857569622,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27412.18571200729,20802.995956514886,0.7588959222395244,1.0033189360522203,0.6183517827197489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500188210510867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.93041852281,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79875275691825,260.79875275691825,-12.35124724308173,245.1423565229989,276.45514899082895,123737.80784655672,123897.5217139727,-159.71386741599846,0.0,nan,276.45514899082895,3.305148990828968,270.19259049729175,-2.9574095027082308,263.93003200370697,-9.219967996293008,257.66747351012225,-15.482526489877728,251.40491501656052,-21.745084983439455,245.1423565229989,-28.007643477001068,1.0,1.0,26022.012520719443,26022.012520719443,275.6586535284029,2.508653528402931,275.6586535284029,275.6586535284029,77034.48405020978,77038.76698490258,-4.282934692804702,0.0,8546.071908451686,8546.071908451686,0.8848690537336428,3953.4304831069867,275.6586535284029,2.508653528402931,1.0,0.002,0.12402967107812127,0.004933649219278077,0.00019158382723780595,0.0018084161726492594,0.09579191361890298,0.09579191361890298,0.0,-1.1293483509478008e-13,0.9997873589534764,0.9997873589534764,0.0,0.09238562231961608,1.9649153630371416e-05,0.0,0.0,0.0,1600130.7088869163,266.6441299191664,0.0,1.0,1284400.466887121,2598.5632454896977,,,,,,,,,,,,,,,,,,,3.0,15296.02894029375,1547.4554134342163,0.37125743063451255,6.173730061729009,2.923310072396033
2174.0,-29.756713542844356,5.087322901770607,35.04723150772986,24.529225041065388,5.043846522228781,-26.27665753629018,-39.78412215420974,1.5637905152832636,-6.5059542864954665,-6.505954286533208,40.093903578420736,41422.68923555961,25789.055358969115,25789.055358969115,67211.74459452872,77044.62011291136,77038.25042612111,25789.055358969115,102827.30578509023,102827.30578509023,102827.30578509023,130239.40955705594,125663.61913746076,4575.790419595182,0.0,90804.66038771687,55183.20172667972,39579.3985122635,27412.10377196571,66991.50228422921,20802.92973051358,1547.4538961371525,0.0,0.8786704490368036,2.7281517288593684,0.001494314320929203,1.0,1.0,-6.5059542864954665,334312.75667491637,1558586.0652934902,4.662059805300967,1558586.0652934902,4.662059805300967,0.7588957747850307,0.09240495290043593,3.9337597174373764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337597174373764,1.2844105368242862,1.284718111206495,3.0626965480707002,6489.48647185022,15296.003121007228,6455.673887333518,0.00032351295988688783,23083.428300209198,2353.854608883686,19296.441262936427,1967.6894008592565,0.8359434747723998,0.8359434747723998,35549.245878551155,35405.22815468563,1.0050872033803486,0.8,4290.417367768343,4273.035954225843,1.0050872033803486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.132497769794,4632.441516551485,6.202076382318511,5.087322901770607,-3.6905111031691042,8.777834004939711,2.923358038728432,3.5,0.8352451539224092,0.6,0.0002394548795626178,1.0001764361773295,0.00023941263851187439,198.7214659766274,0.0,8.399677877863416e-06,23.80468710586492,0.05671889122109822,8.080400554159121e-05,0.0001586508740210266,0.0006240944173601464,0.09240495290915349,0.09240495290915349,0.09240495290915349,0.09238532013121556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487066.3697285745,595.8689220360758,0.0,0.09240495290915349,0.09240495290043593,0.09240495290043593,0.37125660478911104,0.37125660478911104,0.5,10.158963873759346,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,27412.10377196571,20802.92973051358,0.7588957747850307,1.0032876156346677,0.6183275165231087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500289816492709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.77899419555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7978097992541,260.7978097992541,-12.352190200745895,245.14071251163227,276.4549070868748,123744.54716270581,123902.20060008841,-157.653437382635,0.0,nan,276.4549070868748,3.3049070868748345,270.1920681718423,-2.9579318281576548,263.92922925676334,-9.220770743236642,257.66639034172397,-15.48360965827601,251.4035514266878,-21.746448573312165,245.14071251163227,-28.009287488367704,1.0,1.0,26022.012520719443,26022.012520719443,275.658508878694,2.5085088786940446,275.658508878694,275.658508878694,77034.34553787348,77038.25042612111,-3.904888247634517,0.0,8546.071908451686,8546.071908451686,0.884869177565659,3953.428516024563,275.658508878694,2.5085088786940446,1.0,0.002,0.12404940240275625,0.00493355067792119,0.00019161427228609534,0.0018083857276461463,0.09580713614304767,0.09580713614304767,0.0,-6.775829897165409e-14,0.999786468968347,0.999786468968347,0.0,0.09238522157551325,1.97313249226772e-05,0.0,0.0,0.0,1600130.6101760117,266.6440457135045,0.0,1.0,1284400.754334916,2598.5620820343092,,,,,,,,,,,,,,,,,,,3.0,15296.003121007228,1547.4538961371525,0.37125660478911104,6.173730061729009,2.923358038728432
2175.0,-29.75840740109746,5.086998325518065,35.04721122074502,24.52898503923791,5.043708299942244,-26.278195830964766,-39.78560760207472,1.5634967289651436,-6.506075652828088,-6.506075652837927,40.09387754004294,41421.55334385255,25788.949144974267,25788.949144974267,67210.50248882682,77044.2312957147,77038.03219757484,25788.949144974267,102826.9813425491,102826.9813425491,102826.9813425491,130239.15661637517,125663.63915955056,4575.5174568246175,0.0,90804.88909769384,55182.68201326627,39580.230093808415,27412.175273826073,66992.40536763449,20802.972250093306,1547.4605769483358,0.0,0.8786698913041667,2.7281393891236707,0.001494314320929203,1.0,1.0,-6.506075652828088,334311.15502125456,1558584.9403824136,4.662078775933526,1558584.9403824136,4.662078775933526,0.758895346403121,0.0924046935224837,3.9337607200242135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337607200242135,1.2844119976096249,1.284719518083907,3.062693845390109,6489.480745194361,15295.977261973601,6455.665443878931,0.00032351360049860016,23083.480557285882,2353.8599376225197,19296.416024885628,1967.6868272942982,0.8359404890002632,0.8359404890002632,35549.253126824085,35405.22815468563,1.005087459544241,0.8,4290.4182425580975,4273.035954225843,1.005087459544241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.173376699291,4632.441516551485,6.201989866388216,5.086998325518065,-3.690655703819941,8.777654029338006,2.9234059384922646,3.5,0.8352588395692184,0.6,0.00023941263851187439,1.0001759637483187,0.00023937051797829394,198.72286241092706,0.0,8.394203528126096e-06,23.789172798709355,0.05672728542462634,8.079044844886806e-05,0.00015862219006300632,0.0006239817405940694,0.09240469353951308,0.09240469353951308,0.09240469353951308,0.09238524247351113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487069.05604667054,595.8680477419852,0.0,0.09240469353951308,0.0924046935224837,0.0924046935224837,0.3712557627955248,0.3712557627955248,0.5,10.158380341718876,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27412.175273826073,20802.972250093306,0.758895346403121,1.0032555499387652,0.6183022257007094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500391373404096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.763479888396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79687173562706,260.79687173562706,-12.353128264372913,245.13907357930657,276.45466989194756,123750.52293013631,123907.35812460836,-156.83519447201036,0.0,nan,276.45466989194756,3.304669891947583,270.1915506294291,-2.958449370570861,263.92843136688026,-9.221568633119716,257.66531210435863,-15.484687895641343,251.40219284184025,-21.74780715815973,245.13907357930657,-28.01092642069341,1.0,1.0,26022.012520719443,26022.012520719443,275.65836197685104,2.508361976851063,275.65836197685104,275.65836197685104,77034.03396064955,77038.03219757484,-3.9982369252829812,0.0,8546.071908451686,8546.071908451686,0.8848691141351146,3953.4295236243347,275.65836197685104,2.508361976851063,1.0,0.002,0.12406895804656147,0.004933446085623853,0.00019164443131857356,0.0018083555688884504,0.09582221565928678,0.09582221565928678,0.0,2.0702406802741713e-13,0.9997883695833731,0.9997883695833731,0.0,0.09238513787869526,1.955564378844075e-05,0.0,0.0,0.0,1600130.4679029705,266.6439243471719,0.0,1.0,1284401.1686356217,2598.5604051385108,,,,,,,,,,,,,,,,,,,3.0,15295.977261973601,1547.4605769483358,0.3712557627955248,6.173730061729009,2.9234059384922646
2176.0,-29.76009620923116,5.086674813946515,35.04719113559224,24.528731731139146,5.043552918240053,-26.279731296600627,-39.787092595919944,1.5631880043060842,-6.506187167830888,-6.50618716792344,40.09384279083566,41420.43473897508,25788.82138287197,25788.82138287197,67209.25612184705,77043.85356136286,77037.71830102762,25788.82138287197,102826.5396838996,102826.5396838996,102826.5396838996,130238.73921566436,125663.49429217633,4575.244923488028,0.0,90805.11935588121,55182.16991942974,39581.05492939052,27412.199531764767,66993.25446115529,20802.98124521229,1547.464761012417,0.0,0.8786694199651153,2.7281280510457266,0.001494314320929203,1.0,1.0,-6.506187167830888,334309.68337946804,1558583.4391475194,4.6620948079999325,1558583.4391475194,4.6620948079999325,0.7588950029750866,0.09240442044728096,3.9337615065449367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337615065449367,1.2844135279930844,1.2847209947307792,3.0626908085369506,6489.474310466931,15295.95143789517,6455.657515451245,0.00032351442570052817,23083.534475793953,2353.8654357802056,19296.392326284706,1967.6844107095396,0.8359375097656491,0.8359375097656491,35549.258813031396,35405.22815468563,1.005087660502604,0.8,4290.41892882308,4273.035954225843,1.005087660502604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.214020303566,4632.441516551485,6.201898521084128,5.086674813946515,-3.6907927385480965,8.777467552494612,2.9234535628256983,3.5,0.8352724465216281,0.6,0.00023937051797829394,1.0001754415069979,0.00023932852982035469,198.7242546990371,0.0,8.37031299938098e-06,23.7214670402457,0.05673565573762573,8.077689760152037e-05,0.00015859362037677356,0.0006238694790217525,0.09240442045934094,0.09240442045934094,0.09240442045934094,0.09238505875784117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487071.6873468117,595.8671908994884,0.0,0.09240442045934094,0.09240442044728096,0.09240442044728096,0.37125493705156976,0.37125493705156976,0.5,10.157799489113948,9.254108590539545e-11,9.254108590539545e-11,9.254108590539545e-11,9.254108590539545e-11,9.254108590539545e-11,9.254108590539545e-11,27412.199531764767,20802.98124521229,0.7588950029750866,1.0032242299979173,0.6182776918680954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500492658354338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.695774129934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79593657541454,260.79593657541454,-12.354063424585433,245.13743951890297,276.45443363193255,123756.24646387484,123912.59623804614,-156.34977417133348,0.0,nan,276.45443363193255,3.304433631932568,270.1910348093247,-2.958965190675258,263.92763598670695,-9.222364013293031,257.66423716410816,-15.48576283589182,251.40083834151187,-21.749161658488106,245.13743951890297,-28.01256048109701,1.0,1.0,26022.012520719443,26022.012520719443,275.6582137318444,2.508213731844421,275.6582137318444,275.6582137318444,77033.67749203356,77037.71830102762,-4.040808994061081,0.0,8546.071908451686,8546.071908451686,0.884869064374398,3953.4303140776615,275.6582137318444,2.508213731844421,1.0,0.002,0.1240884221902064,0.004933343677760658,0.00019167445288052098,0.0018083255466223858,0.09583722644026049,0.09583722644026049,0.0,-4.97093251977665e-13,0.9997893591606061,0.9997893591606061,0.0,0.09238495630259425,1.9464144686724653e-05,0.0,0.0,0.0,1600130.3371780775,266.6438128321691,0.0,1.0,1284401.5493071955,2598.5588643590813,,,,,,,,,,,,,,,,,,,3.0,15295.95143789517,1547.464761012417,0.37125493705156976,6.173730061729009,2.9234535628256983
2177.0,-29.761778445058653,5.086351973862797,35.04717087975356,24.528366105537884,5.043275944470356,-26.28127300604629,-39.78858223473651,1.5627705054071388,-6.506319942878406,-6.506319942861814,40.093797694826684,41419.38850007043,25788.740807917336,25788.740807917336,67208.12930798777,77043.5601469292,77037.19240655462,25788.740807917336,102825.93321447195,102825.93321447195,102825.93321447195,130238.1311370647,125663.15945369046,4574.971683374235,0.0,90805.39178683246,55181.68762918183,39581.8935085007,27412.19792259275,66994.09143109346,20802.97023405809,1547.4682241706048,0.0,0.8786688729048575,2.7281145514412524,0.001494314320929203,1.0,1.0,-6.506319942878406,334307.9311796448,1558581.490911359,4.662113415651616,1558581.490911359,4.662113415651616,0.7588946458362091,0.09240414349022177,3.9337647315225786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337647315225786,1.2844155666789006,1.2847229799715707,3.062688458139815,6489.46933025744,15295.925658525523,6455.648585014568,0.0003235148753216102,23083.58480596929,2353.8705680297853,19296.365632611854,1967.6816887124405,0.8359345307415994,0.8359345307415995,35549.282128233455,35405.22815468563,1.0050884844938979,0.8,4290.421742720966,4273.035954225843,1.0050884844938979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.2544760785595,4632.441516551485,6.201818805528565,5.086351973862797,-3.690945828046872,8.777297801909668,2.9235009673774774,3.5,0.8352859906792792,0.6,0.00023932852982035469,1.0001747610951444,0.00023928671181254482,198.72564158585902,0.0,8.344065392664631e-06,23.647081322811566,0.05674399980301839,8.076330647890401e-05,0.0001585652233414507,0.0006237582832265995,0.09240414349713465,0.09240414349713465,0.09240414349713465,0.09238475084239817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487074.27310076327,595.8663483503118,0.0,0.09240414349713465,0.09240414349022177,0.09240414349022177,0.3712541164934273,0.3712541164934273,0.5,10.157217709533393,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27412.19792259275,20802.97023405809,0.7588946458362091,1.0031948769260413,0.6182543507239321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500593642674282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.621388412495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79499333438906,260.79499333438906,-12.355006665610915,245.13580947446496,276.4541771943139,123760.67251584657,123918.37332833758,-157.70081249099502,0.0,nan,276.4541771943139,3.3041771943139224,270.1905036503607,-2.9594963496392666,263.92683010635164,-9.223169893648333,257.66315656239794,-15.486843437602033,251.3994830184448,-21.750516981555165,245.13580947446496,-28.014190525535014,1.0,1.0,26022.012520719443,26022.012520719443,275.6580194205091,2.508019420509129,275.6580194205091,275.6580194205091,77033.12357966488,77037.19240655462,-4.0688268897356465,0.0,8546.071908451686,8546.071908451686,0.8848688603400902,3953.4335551801914,275.6580194205091,2.508019420509129,1.0,0.002,0.12410792127283153,0.004933237241206928,0.00019170452002037955,0.001808295480116037,0.09585226001018977,0.09585226001018977,0.0,1.3641648574647114e-13,0.9997889804304626,0.9997889804304626,0.0,0.092384644407639,1.949908258277839e-05,0.0,0.0,0.0,1600130.1815305937,266.64368005712157,0.0,1.0,1284402.002552508,2598.557029837045,,,,,,,,,,,,,,,,,,,3.0,15295.925658525523,1547.4682241706048,0.3712541164934273,6.173730061729009,2.9235009673774774
