time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2178.0,-29.76345623974269,5.086030737620305,35.047150162440424,24.528171226289146,5.043178845213665,-26.28279273119326,-39.790053468290694,1.5625153359957396,-6.506401916399284,-6.506401916411801,40.09374386509383,41418.23931653234,25788.54834519752,25788.54834519752,67206.78766172986,77043.1430138656,77036.69903158552,25788.54834519752,102825.24737678304,102825.24737678304,102825.24737678304,130237.36577111718,125662.670472064,4574.695299053182,0.0,90805.59419880298,55181.15667901595,39582.70835531892,27412.118394334146,66994.82674965306,20802.905918615357,1547.4667620963658,0.0,0.8786686338917848,2.728106216994152,0.001494314320929203,1.0,1.0,-6.506401916399284,334306.84939874656,1558579.1653642124,4.662121545422504,1558579.1653642124,4.662121545422504,0.7588945013062232,0.09240382543796626,3.9337634751663377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337634751663377,1.2844168460486023,1.284724205932928,3.06268442933322,6489.460793699709,15295.899954527471,6455.6421933588545,0.00032351624906402264,23083.64363339443,2353.876566757703,19296.346527525195,1967.6797405357788,0.8359315727613181,0.8359315727613181,35549.273045318354,35405.22815468563,1.005088163491175,0.8,4290.4206465093375,4273.035954225843,1.005088163491175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.294644316863,4632.441516551485,6.201712613232615,5.086030737620305,-3.691060248996204,8.777090986616509,2.9235480353088,3.5,0.8352994386596572,0.6,0.00023928671181254482,1.0001743020777913,0.000239245010910042,198.72702482822208,0.0,8.310310431858242e-06,23.55141976388626,0.05675231011345025,8.07498853566229e-05,0.0001585368264559219,0.00062364637738109,0.09240382544498714,0.09240382544498714,0.09240382544498714,0.09238435618849195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487076.8277204722,595.8655154898462,0.0,0.09240382544498714,0.09240382543796626,0.09240382543796626,0.3712532866866245,0.3712532866866245,0.5,10.156633630478238,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27412.118394334146,20802.905918615357,0.7588945013062232,1.0031638399912408,0.6182304116003527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500694235329121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.52572685357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7940602377171,260.7940602377171,-12.355939762282901,245.13418511812378,276.4539353573182,123767.10524052531,123923.11001075056,-156.00477022522273,0.0,nan,276.4539353573182,3.3039353573182098,270.18998530945316,-2.9600146905468137,263.9260352616312,-9.22396473836875,257.662085213809,-15.48791478619097,251.39813516596732,-21.75186483403266,245.13418511812378,-28.015814881876196,1.0,1.0,26022.012520719443,26022.012520719443,275.65787971576117,2.5078797157611916,275.65787971576117,275.65787971576117,77032.9128814504,77036.69903158552,-3.7861501351289917,0.0,8546.071908451686,8546.071908451686,0.8848689398258464,3953.4322925421693,275.65787971576117,2.5078797157611916,1.0,0.002,0.12412748800141475,0.004933139802401424,0.0001917347116544907,0.0018082652878671438,0.09586735582724534,0.09586735582724534,0.0,-4.783656110118883e-13,0.9997882476226223,0.9997882476226223,0.0,0.09238425870825097,1.9566729715282806e-05,0.0,0.0,0.0,1600130.0854358133,266.6435980836007,0.0,1.0,1284402.2823798736,2598.5558972295407,,,,,,,,,,,,,,,,,,,3.0,15295.899954527471,1547.4667620963658,0.3712532866866245,6.173730061729009,2.9235480353088
2179.0,-29.765124605368182,5.085710341193881,35.047129800552256,24.52782232956963,5.042926083247127,-26.284319536503457,-39.791529486514605,1.5621210144025024,-6.506524448523123,-6.506524448529427,40.093712688137565,41417.20969536804,25788.44757160256,25788.44757160256,67205.6572669706,77042.84443139398,77036.40147225208,25788.44757160256,102824.84904385464,102824.84904385464,102824.84904385464,130237.01801395144,125662.59461562717,4574.4233983242775,0.0,90805.86990693504,55180.69865766454,39583.52361030055,27412.168970096798,66995.69258039736,20802.9332340731,1547.4724734250344,0.0,0.8786680893660584,2.728093758892789,0.001494314320929203,1.0,1.0,-6.506524448523123,334305.2323827986,1558577.8184615166,4.662140066886108,1558577.8184615166,4.662140066886108,0.7588940976092211,0.09240355865110374,3.933767942455117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933767942455117,1.2844187757857823,1.2847260825676818,3.0626833059556566,6489.458413397453,15295.8742834258,6455.631485492722,0.0003235160282467528,23083.68750655431,2353.8810405749477,19296.314520996755,1967.6764767781817,0.8359285974356488,0.8359285974356488,35549.30534189165,35405.22815468563,1.0050893048966263,0.8,4290.424544363585,4273.035954225843,1.0050893048966263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.334766006815,4632.441516551485,6.201628541890294,5.085710341193881,-3.6912052053703897,8.77691554656427,2.9235950489987528,3.5,0.8353128711425007,0.6,0.000239245010910042,1.0001733248036895,0.00023920355100152284,198.72840031367673,0.0,8.287096287034651e-06,23.4856308774562,0.056760597209737286,8.073642265868651e-05,0.0001585085882513555,0.000623536003067,0.092403558645667,0.092403558645667,0.092403558645667,0.09238421802326532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487079.4732480062,595.8646541935307,0.0,0.092403558645667,0.09240355865110374,0.09240355865110374,0.37125244211926556,0.37125244211926556,0.5,10.15605341070717,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27412.168970096798,20802.9332340731,0.7588940976092211,1.00313400277669,0.6182070533216121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500794563742943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.45993796714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7931221470303,260.7931221470303,-12.35687785296966,245.1325656292038,276.4536786648629,123771.86525564795,123928.70497860605,-156.83972295810185,0.0,nan,276.4536786648629,3.3036786648629004,270.18945605770966,-2.9605439422903146,263.9252334505917,-9.224766549408287,257.66101084347434,-15.488989156525633,251.39678823633946,-21.753211763660516,245.1325656292038,-28.017434370796167,1.0,1.0,26022.012520719443,26022.012520719443,275.6577223653859,2.5077223653859164,275.6577223653859,275.6577223653859,77032.3056761317,77036.40147225208,-4.095796120382147,0.0,8546.071908451686,8546.071908451686,0.8848686571943453,3953.4367821673927,275.6577223653859,2.5077223653859164,1.0,0.002,0.12414693299845828,0.0049330354656792535,0.00019176469925820565,0.001808235300199365,0.09588234962910282,0.09588234962910282,0.0,-5.424293826605808e-13,0.9997895644011673,0.9997895644011673,0.0,0.09238411365290472,1.9444998199018867e-05,0.0,0.0,0.0,1600129.9417953803,266.64347555147685,0.0,1.0,1284402.7006591046,2598.5542042363286,,,,,,,,,,,,,,,,,,,3.0,15295.8742834258,1547.4724734250344,0.37125244211926556,6.173730061729009,2.9235950489987528
2180.0,-29.766792912722167,5.085391456492347,35.04710909565093,24.527654516883217,5.042852159104465,-26.285828405511076,-39.79298769319428,1.561887651592671,-6.506610143056548,-6.506610143082217,40.09366206492983,41416.02986958074,25788.266160925203,25788.266160925203,67204.29603050594,77042.40937180887,77035.93978374802,25788.266160925203,102824.20594467322,102824.20594467322,102824.20594467322,130236.3121964863,125662.1637493142,4574.148447172088,0.0,90806.05385649341,55180.13774929073,39584.351230225206,27412.106251813075,66996.45748203828,20802.880848064986,1547.4719020759833,0.0,0.8786678180356192,2.7280850461742303,0.001494314320929203,1.0,1.0,-6.506610143056548,334304.1015040139,1558575.6314460936,4.662149295907996,1558575.6314460936,4.662149295907996,0.758893922888142,0.0924032463835386,3.9337649838183846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337649838183846,1.2844199524651303,1.284727206273853,3.0626781966976484,6489.4475874928285,15295.848745293111,6455.626784681932,0.0003235180006396306,23083.751629806513,2353.8875793269376,19296.300469958725,1967.675043971053,0.8359256666512863,0.8359256666512863,35549.28395222352,35405.22815468563,1.00508854895622,0.8,4290.421962857245,4273.035954225843,1.00508854895622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.374646738961,4632.441516551485,6.201525440029464,5.085391456492347,-3.6913220585492463,8.776713515041592,2.923641780639482,3.5,0.8353262230398519,0.6,0.00023920355100152284,1.0001733211157668,0.00023916209915964736,198.7297757678338,0.0,8.239261297165608e-06,23.350066516167335,0.05676883647103445,8.072312445655986e-05,0.000158480426544963,0.0006234247525631771,0.0924032463926063,0.0924032463926063,0.0924032463926063,0.09238386033822418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487082.0313399198,595.8638203584281,0.0,0.0924032463926063,0.0924032463835386,0.0924032463835386,0.3712516074631404,0.3712516074631404,0.5,10.155471828702556,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,27412.106251813075,20802.880848064986,0.758893922888142,1.0031022319131333,0.6181823849519859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500894329633087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.32437360586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79219623362474,260.79219623362474,-12.357803766375241,245.13095175861037,276.4534407086519,123778.46302594694,123933.26682885342,-154.80380290644217,0.0,nan,276.4534407086519,3.3034407086519195,270.1889429186268,-2.9610570813731556,263.92444512863494,-9.225554871365034,257.6599473386065,-15.490052661393463,251.39544954861793,-21.754550451382045,245.13095175861037,-28.019048241389612,1.0,1.0,26022.012520719443,26022.012520719443,275.65758264735786,2.5075826473578786,275.65758264735786,275.65758264735786,77032.16575173098,77035.93978374802,-3.7740320170414634,0.0,8546.071908451686,8546.071908451686,0.8848688443781179,3953.4338087374763,275.65758264735786,2.5075826473578786,1.0,0.002,0.12416641682033913,0.004932937700518577,0.0001917947613400375,0.0018082052386310988,0.09589738067001874,0.09589738067001874,0.0,-2.88636302359091e-14,0.9997891435340077,0.9997891435340077,0.0,0.09238376256155995,1.9483821978647043e-05,0.0,0.0,0.0,1600129.8413383318,266.64338985694343,0.0,1.0,1284402.9931882916,2598.5530202197833,,,,,,,,,,,,,,,,,,,3.0,15295.848745293111,1547.4719020759833,0.3712516074631404,6.173730061729009,2.923641780639482
2181.0,-29.76845577431071,5.0850734677664375,35.04708894612912,24.527422931883507,5.04271806452857,-26.28733839045927,-39.794449776504166,1.5616006797885646,-6.506728415747773,-6.506728415733362,40.09363668301699,41414.924339813355,25788.15864194741,25788.15864194741,67203.08298176076,77042.02558720997,77035.73427608616,25788.15864194741,102823.89291803358,102823.89291803358,102823.89291803358,130236.06990429705,125662.1910585509,4573.878845746143,0.0,90806.2748404724,55179.63539963202,39585.154934267084,27412.17698626347,66997.33192053056,20802.92302138141,1547.4784678123,0.0,0.8786672745354471,2.72807302121142,0.001494314320929203,1.0,1.0,-6.506728415747773,334302.54070837586,1558574.534901981,4.662167782510458,1558574.534901981,4.662167782510458,0.7588935031247601,0.09240298646774928,3.9337653701399464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337653701399464,1.2844213797800623,1.284728580685818,3.0626750940672944,6489.441013391413,15295.823152715608,6455.619065636607,0.0003235188692126952,23083.80553902784,2353.8930765376394,19296.27739721569,1967.6726912060378,0.8359227149349978,0.8359227149349977,35549.286745162055,35405.22815468563,1.0050886476625178,0.8,4290.422299935337,4273.035954225843,1.0050886476625178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.414460688313,4632.441516551485,6.201440208939367,5.0850734677664375,-3.691463403940785,8.776536871707222,2.9236884343231755,3.5,0.8353395526637645,0.6,0.00023916209915964736,1.000172757658957,0.00023912078921189516,198.73114674883303,0.0,8.237715241079394e-06,23.345684993219002,0.056777074186275533,8.070979293419575e-05,0.0001584523062254516,0.0006233141950484918,0.09240298648578733,0.09240298648578733,0.09240298648578733,0.09238378795271725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487084.6843363656,595.8629569152998,0.0,0.09240298648578733,0.09240298646774928,0.09240298646774928,0.3712507618192048,0.3712507618192048,0.5,10.15489587314307,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27412.17698626347,20802.92302138141,0.7588935031247601,1.0030710336565978,0.6181578154326803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450099409334813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.31999208291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79127530840464,260.79127530840464,-12.358724691595341,245.12934287840648,276.45320773841667,123784.33167511925,123938.3014902168,-153.9698150975588,0.0,nan,276.45320773841667,3.3032077384166882,270.1884347663839,-2.9615652336160565,263.9236617944272,-9.226338205572802,257.6588888223882,-15.4911111776118,251.3941158504055,-21.755884149594465,245.12934287840648,-28.0206571215935,1.0,1.0,26022.012520719443,26022.012520719443,275.6574403276751,2.5074403276751127,275.6574403276751,275.6574403276751,77031.8589148161,77035.73427608616,-3.875361270067515,0.0,8546.071908451686,8546.071908451686,0.8848688199367517,3953.4341969906463,275.6574403276751,2.5074403276751127,1.0,0.002,0.1241857182733197,0.004932834750217281,0.00019182452886867701,0.0018081754715759959,0.0959122644343385,0.0959122644343385,0.0,4.446729442997288e-13,0.9997911165744063,0.9997911165744063,0.0,0.09238368501540081,1.930145234846849e-05,0.0,0.0,0.0,1600129.702690746,266.6432715842522,0.0,1.0,1284403.3969269297,2598.5513860824935,,,,,,,,,,,,,,,,,,,3.0,15295.823152715608,1547.4784678123,0.3712507618192048,6.173730061729009,2.9236884343231755
2182.0,-29.770113714009995,5.0847565466979425,35.04706901658046,24.527172941621416,5.042566432324342,-26.288845699445783,-39.79590766886247,1.5612984168208273,-6.506837214355755,-6.50683721433947,40.093602732282505,41413.83297013807,25788.030522718665,25788.030522718665,67201.86349285673,77041.6576220707,77035.43352549268,25788.030522718665,102823.46404821135,102823.46404821135,102823.46404821135,130235.6655842315,125662.05578128328,4573.609802948206,0.0,90806.50622608811,55179.14194066985,39585.9603171314,27412.20153602015,66998.16185315156,20802.932410432022,1547.482596932493,0.0,0.8786668148501119,2.72806195952983,0.001494314320929203,1.0,1.0,-6.506837214355755,334301.10494333296,1558573.0681689288,4.662183418248411,1558573.0681689288,4.662183418248411,0.7588931659902097,0.0924027134703563,3.9337667455585312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337667455585312,1.2844228782994649,1.2847300265014239,3.0626725917298465,6489.435711238633,15295.797613624694,6455.61047726767,0.00032351940980212006,23083.856288280014,2353.8982515211633,19296.251726006205,1967.670073471186,0.8359197650958854,0.8359197650958853,35549.296688845694,35405.22815468563,1.0050889990860206,0.8,4290.423500032608,4273.035954225843,1.0050889990860206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.454051489087,4632.441516551485,6.201350358430513,5.0847565466979425,-3.691597460524036,8.776354007221979,2.9237348268183467,3.5,0.8353528076623847,0.6,0.00023912078921189516,1.0001722486116416,0.00023907960808133133,198.73251368844026,0.0,8.209573288927503e-06,23.265930700820544,0.05678528375956446,8.069650165222859e-05,0.00015842428755966656,0.0006232041940910185,0.09240271348983607,0.09240271348983607,0.09240271348983607,0.09238361153267127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487087.2819503594,595.8621110494231,0.0,0.09240271348983607,0.0924027134703563,0.0924027134703563,0.3712499331957587,0.3712499331957587,0.5,10.154322815005477,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27412.20153602015,20802.932410432022,0.7588931659902097,1.0030404063943077,0.6181338685217972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501093532712925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.24023779051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79035731762787,260.79035731762787,-12.359642682372112,245.12773877203028,276.4529758632348,123789.9798653679,123943.45907613124,-153.47921076334475,0.0,nan,276.4529758632348,3.302975863234849,270.1879284450012,-2.962071554998772,263.92288102678856,-9.227118973211418,257.6578336084521,-15.492166391547869,251.39278619025995,-21.757213809740023,245.12773877203028,-28.022261227969693,1.0,1.0,26022.012520719443,26022.012520719443,275.65729633739295,2.5072963373929724,275.65729633739295,275.65729633739295,77031.5074564969,77035.43352549268,-3.9260689957882278,0.0,8546.071908451686,8546.071908451686,0.8848687329182839,3953.435579286324,275.65729633739295,2.5072963373929724,1.0,0.002,0.12420492099715416,0.004932733947245886,0.00019185414761609655,0.0018081458529270508,0.09592707380804827,0.09592707380804827,0.0,5.431471244987662e-13,0.9997921844182321,0.9997921844182321,0.0,0.09238351074669954,1.920272365677062e-05,0.0,0.0,0.0,1600129.575149172,266.6431627856442,0.0,1.0,1284403.768324368,2598.549882847942,,,,,,,,,,,,,,,,,,,3.0,15295.797613624694,1547.482596932493,0.3712499331957587,6.173730061729009,2.9237348268183467
2183.0,-29.771765548535363,5.084440306333428,35.04704893523735,24.52681524390357,5.042296617936197,-26.290359331829507,-39.79737024111671,1.5608904011162166,-6.506966886336841,-6.506966886331754,40.093558492676756,41412.80715389817,25787.948841745285,25787.948841745285,67200.75599564346,77041.36997124253,77034.92250395684,25787.948841745285,102822.87134570212,102822.87134570212,102822.87134570212,130235.07146168884,125661.7312968444,4573.340164844445,0.0,90806.7756946447,55178.671479634126,39586.782461122864,27412.200115986714,66998.98257710958,20802.921742942784,1547.485990851507,0.0,0.8786662813139976,2.72804877567429,0.001494314320929203,1.0,1.0,-6.506966886336841,334299.39372834575,1558571.156939795,4.662201565960069,1558571.156939795,4.662201565960069,0.7588928161519798,0.0924024367645557,3.9337700958821524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337700958821524,1.284424871008408,1.284731966790068,3.062670448598314,6489.431170200084,15295.772117706907,6455.601374052746,0.0003235197544662545,23083.9051295094,2353.90323194051,19296.22451588761,1967.667298811277,0.835916817697375,0.8359168176973751,35549.32091023878,35405.22815468563,1.0050898551035816,0.8,4290.42642329815,4273.035954225843,1.0050898551035816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.493464617003,4632.441516551485,6.20127194166947,5.084440306333428,-3.6917472701896044,8.776187576523032,2.9237810114089617,3.5,0.8353660032597033,0.6,0.00023907960808133133,1.000171616595602,0.00023903858509314013,198.7338756108955,0.0,8.184029593481896e-06,23.193539867927694,0.05679346778915794,8.068316973784027e-05,0.00015839643834349105,0.0006230951724498663,0.09240243677027613,0.09240243677027613,0.09240243677027613,0.09238331158944961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487089.8331915876,595.8612797485449,0.0,0.09240243677027613,0.0924024367645557,0.0924024367645557,0.37124911070430366,0.37124911070430366,0.5,10.153749059439354,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27412.200115986714,20802.921742942784,0.7588928161519798,1.0030115892924443,0.6181109855845331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450119267904322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.167846957615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7894315389179,260.7894315389179,-12.360568461082096,245.12613855164395,276.45272452620094,123794.35168502889,123949.13296493753,-154.78127990862916,0.0,nan,276.45272452620094,3.3027245262009615,270.18740733129727,-2.9625926687027118,263.9220901364198,-9.22790986358018,257.6567729414056,-15.493227058594357,251.39145574653983,-21.758544253460144,245.12613855164395,-28.02386144835603,1.0,1.0,26022.012520719443,26022.012520719443,275.6571068693281,2.5071068693281404,275.6571068693281,275.6571068693281,77030.96609716568,77034.92250395684,-3.9564067911560414,0.0,8546.071908451686,8546.071908451686,0.8848685209536794,3953.438946361563,275.6571068693281,2.5071068693281404,1.0,0.002,0.12422415090969098,0.0049326292140471385,0.00019188380011504145,0.0018081161999145634,0.09594190005752072,0.09594190005752072,0.0,2.960479084102019e-14,0.9997918895505532,0.9997918895505532,0.0,0.09238320685191065,1.9229912645050897e-05,0.0,0.0,0.0,1600129.4231381053,266.64303311366314,0.0,1.0,1284404.2109753327,2598.5480912157136,,,,,,,,,,,,,,,,,,,4.0,15295.772117706907,1547.485990851507,0.37124911070430366,6.173730061729009,2.9237810114089617
2184.0,-29.773417304597604,5.084125220430027,35.0470281589068,24.526533611957007,5.042109423333547,-26.29186463184353,-39.798827714379854,1.5605567504898938,-6.507070901854661,-6.50707090184899,40.093498272980156,41411.74528738745,25787.810306726573,25787.810306726573,67199.55559411402,77041.02668015241,77034.26649447833,25787.810306726573,102822.07680120491,102822.07680120491,102822.07680120491,130234.18780913315,125661.12153884041,4573.066270292735,0.0,90807.01687516434,55178.19399083658,39587.58098258639,27412.111007928233,66999.69199051462,20802.84917929554,1547.4845975244116,0.0,0.8786659473095833,2.7280382003686268,0.001494314320929203,1.0,1.0,-6.507070901854661,334298.0210936011,1558568.5553470284,4.66221292680234,1558568.5553470284,4.66221292680234,0.758892635933032,0.09240212046383599,3.9337719340740933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337719340740933,1.284426515698113,1.2847335591792481,3.0626679580310636,6489.425892986941,15295.746688831448,6455.592821134134,0.0003235202920599337,23083.955652995406,2353.9083839022915,19296.198950641516,1967.6646918816841,0.8359138806497236,0.8359138806497236,35549.33419957101,35405.22815468563,1.0050903247670409,0.8,4290.428027179763,4273.035954225843,1.0050903247670409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.532601978719,4632.441516551485,6.201180265956357,5.084125220430027,-3.6918775513839495,8.776002771813976,2.923826873143496,3.5,0.8353791066124275,0.6,0.00023903858509314013,1.0001716107628544,0.0002389975705377398,198.73523748507503,0.0,8.152657432378517e-06,23.104631163360715,0.05680162044659032,8.06698863282312e-05,0.00015836869876490893,0.0006229863424372333,0.0924021204690427,0.0924021204690427,0.0924021204690427,0.09238283516766185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487092.3303365862,595.860465243965,0.0,0.0924021204690427,0.09240212046383599,0.09240212046383599,0.3712482799587957,0.3712482799587957,0.5,10.15317050039884,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27412.111007928233,20802.84917929554,0.758892635933032,1.002983052573252,0.6180885920080088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501291461564623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.07893825305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78850690627553,260.78850690627553,-12.361493093724448,245.1245422753031,276.4524715372529,123799.71642559492,123954.30609383185,-154.58966823694865,0.0,nan,276.4524715372529,3.302471537252927,270.18688568487863,-2.963114315121345,263.9212998325226,-9.22870016747737,257.6557139800216,-15.494286019978404,251.39012812767427,-21.759871872325704,245.1245422753031,-28.025457724696878,1.0,1.0,26022.012520719443,26022.012520719443,275.6569260922899,2.506926092289916,275.6569260922899,275.6569260922899,77030.63915034484,77034.26649447833,-3.627344133492443,0.0,8546.071908451686,8546.071908451686,0.884868404656953,3953.440793744464,275.6569260922899,2.506926092289916,1.0,0.002,0.12424353690548419,0.004932528514383704,0.00019191370381386487,0.0018080862962712237,0.09595685190693243,0.09595685190693243,0.0,8.508862017753138e-14,0.9997901996653172,0.9997901996653172,0.0,0.09238273446803728,1.938599579870984e-05,0.0,0.0,0.0,1600129.3012032665,266.6429290981453,0.0,1.0,1284404.566044624,2598.5466540720804,,,,,,,,,,,,,,,,,,,3.0,15295.746688831448,1547.4845975244116,0.3712482799587957,6.173730061729009,2.923826873143496
2185.0,-29.77505903851922,5.083811520162707,35.04700742897677,24.52634711461144,5.042017517550134,-26.293351382928503,-39.80026360424233,1.5603098614265447,-6.507161647881674,-6.507161647910179,40.09345805930325,41410.60323080663,25787.644028503906,25787.644028503906,67198.24725931053,77040.61758774132,77033.93507494104,25787.644028503906,102821.57910344494,102821.57910344494,102821.57910344494,130233.6760555135,125660.88177173516,4572.794283778329,0.0,90807.21433178779,55177.655627578635,39588.398560232396,27412.09695206856,67000.49551230096,20802.831674660236,1547.4864673899351,0.0,0.8786656090920468,2.728028974204654,0.001494314320929203,1.0,1.0,-6.507161647881674,334296.82357253984,1558566.8180507466,4.662224430955592,1558566.8180507466,4.662224430955592,0.7588923864903527,0.09240182188192912,3.933770446206123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933770446206123,1.2844277547143772,1.2847347458087246,3.062663845255267,6489.417178508547,15295.721206466718,6455.586661139899,0.0003235217187458245,23084.01457928632,2353.914392711713,19296.18053800652,1967.6628143154412,0.8359109491865125,0.8359109491865125,35549.32344292957,35405.22815468563,1.0050899446123887,0.8,4290.426728967098,4273.035954225843,1.0050899446123887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.571586508331,4632.441516551485,6.2010821485355345,5.083811520162707,-3.6919975481041387,8.775809068266845,2.923872556073193,3.5,0.8353921588780552,0.6,0.0002389975705377398,1.000170571713023,0.0002389568112651038,198.73659111225928,0.0,8.151037407830755e-06,23.10004001379236,0.05680977148399815,8.065680160670011e-05,0.0001583407689310397,0.0006228762372504767,0.09240182188797637,0.09240182188797637,0.09240182188797637,0.09238259879909476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487094.91520643956,595.8596232080478,0.0,0.09240182188797637,0.09240182188192912,0.09240182188192912,0.37124742448930415,0.37124742448930415,0.5,10.152593806342612,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,27412.09695206856,20802.831674660236,0.7588923864903527,1.0029514967836808,0.6180641339167984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450139024067754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.07434710348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7875927850526,260.7875927850526,-12.362407214947382,245.1229518232982,276.45223374681217,123806.06271169621,123958.89497253086,-152.83226083463873,0.0,nan,276.45223374681217,3.302233746812192,270.1863773621204,-2.9636226378795527,263.92052097744636,-9.229479022553619,257.65466459265303,-15.495335407346943,251.38880820798553,-21.761191792014444,245.1229518232982,-28.027048176701783,1.0,1.0,26022.012520719443,26022.012520719443,275.65679656589305,2.506796565893069,275.65679656589305,275.65679656589305,77030.41890967467,77033.93507494104,-3.5161652663664427,0.0,8546.071908451686,8546.071908451686,0.8848684987897645,3953.439298437154,275.65679656589305,2.506796565893069,1.0,0.002,0.12426285803196659,0.004932430512005169,0.00019194351253420003,0.0018080564869553783,0.09597175626710001,0.09597175626710001,0.0,-5.104215661244638e-13,0.9997909010124785,0.9997909010124785,0.0,0.09238250075452846,1.932112740065592e-05,0.0,0.0,0.0,1600129.1948238,266.6428383521183,0.0,1.0,1284404.8758167662,2598.54540026968,,,,,,,,,,,,,,,,,,,3.0,15295.721206466718,1547.4864673899351,0.37124742448930415,6.173730061729009,2.923872556073193
2186.0,-29.776697394150816,5.0834986483531726,35.046987080682015,24.5260156801902,5.041776298917184,-26.29485002483142,-39.80171241620553,1.5599289296059053,-6.50728197441839,-6.507281974395687,40.093427613512034,41409.576415827505,25787.54461757883,25787.54461757883,67197.12103340634,77040.31589179182,77033.64945128236,25787.54461757883,102821.1940688612,102821.1940688612,102821.1940688612,130233.34175323804,125660.81603798021,4572.525715257825,0.0,90807.474860124,55177.19003045031,39589.2053663041,27412.147684376843,67001.35305068095,20802.859261119764,1547.492128384721,0.0,0.8786650737086059,2.728016740623153,0.001494314320929203,1.0,1.0,-6.50728197441839,334295.2357003659,1558565.5027440167,4.662242641534334,1558565.5027440167,4.662242641534334,0.7588919883492402,0.09240155379642802,3.9337735435129932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337735435129932,1.2844296199338754,1.2847365591188864,3.062661809150361,6489.412864246578,15295.695869820334,6455.577474934462,0.0003235220096410802,23084.06263239796,2353.9192927654153,19296.15307982373,1967.660014360024,0.8359080196196494,0.8359080196196494,35549.34583511672,35405.22815468563,1.005090735983424,0.8,4290.429431466864,4273.035954225843,1.005090735983424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.61047936237,4632.441516551485,6.201000248893899,5.0834986483531726,-3.692139799286336,8.775638447639508,2.923918131859935,3.5,0.83540518053141,0.6,0.0002389568112651038,1.0001702229727134,0.00023891614224914092,198.73794197017585,0.0,8.100358899890115e-06,22.956417122288588,0.05681787184289804,8.064360111948559e-05,0.00015831321014561823,0.0006227683176594458,0.09240155379336928,0.09240155379336928,0.09240155379336928,0.0923824661796026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487097.5277065988,595.8587726693784,0.0,0.09240155379336928,0.09240155379642802,0.09240155379642802,0.37124657098742536,0.37124657098742536,0.5,10.152021177404126,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,27412.147684376843,20802.859261119764,0.7588919883492402,1.002921851183771,0.6180408981368571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501488421713653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.930724211976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7866739972949,260.7866739972949,-12.363326002705094,245.1213653627921,276.45198263180225,123810.7413035948,123964.35376288799,-153.61245929318875,0.0,nan,276.45198263180225,3.301982631802275,270.18585917800914,-2.9641408219908385,263.9197357242316,-9.230264275768377,257.6536122703536,-15.496387729646358,251.38748881658063,-21.76251118341935,245.1213653627921,-28.028634637207887,1.0,1.0,26022.012520719443,26022.012520719443,275.65664281777686,2.5066428177768785,275.65664281777686,275.65664281777686,77029.84090623894,77033.64945128236,-3.8085450434155064,0.0,8546.071908451686,8546.071908451686,0.8848683028327178,3953.4424112305583,275.65664281777686,2.5066428177768785,1.0,0.002,0.12428204851908231,0.004932327657404576,0.0001919731077784293,0.0018080268919780495,0.09598655388921465,0.09598655388921465,0.0,-2.4352134891936217e-13,0.999792314233878,0.999792314233878,0.0,0.09238236330893695,1.9190487491070346e-05,0.0,0.0,0.0,1600129.0537676055,266.6427180255816,0.0,1.0,1284405.286565192,2598.543737767249,,,,,,,,,,,,,,,,,,,3.0,15295.695869820334,1547.492128384721,0.37124657098742536,6.173730061729009,2.923918131859935
2187.0,-29.778330832723192,5.0831872235724305,35.046966422659246,24.525783291924768,5.041638838674904,-26.29633386560006,-39.803147747274465,1.559641871558916,-6.507368379730224,-6.507368379738368,40.09337797830969,41408.48781180608,25787.37097416666,25787.37097416666,67195.85878597274,77039.94369806984,77033.19380489072,25787.37097416666,102820.56477905737,102820.56477905737,102820.56477905737,130232.65378501921,125660.39947049001,4572.2543145291975,0.0,90807.69475036822,55176.692075051964,39590.00297257362,27412.089005961847,67002.09197853546,20802.809770150874,1547.4917632613844,0.0,0.8786647947712698,2.728007955834477,0.001494314320929203,1.0,1.0,-6.507368379730224,334294.09546852176,1558563.3584234647,4.662252129338683,1558563.3584234647,4.662252129338683,0.7588918073929527,0.09240124234438497,3.933774004440382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933774004440382,1.2844310460563293,1.2847379333428735,3.062658767489699,6489.406419332624,15295.670546127898,6455.5697942486195,0.0003235228531418583,23084.115825633584,2353.9247169658943,19296.130121739756,1967.6576732869794,0.8359050988781,0.8359050988781,35549.34916742181,35405.22815468563,1.0050908537517305,0.8,4290.429833640786,4273.035954225843,1.0050908537517305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.649139078966,4632.441516551485,6.2009008482687,5.0831872235724305,-3.692256166521247,8.775443390093677,2.9239634347309966,3.5,0.8354181242088562,0.6,0.00023891614224914092,1.0001697143256294,0.00023887560163749969,198.73928878995594,0.0,8.082476534416555e-06,22.905738498536515,0.05682595431943246,8.063052542944143e-05,0.0001582856168196995,0.0006226598447221451,0.09240124234026045,0.09240124234026045,0.09240124234026045,0.09238211756421857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487100.0528206274,595.8579495888264,0.0,0.09240124234026045,0.09240124234438497,0.09240124234438497,0.3712457282924086,0.3712457282924086,0.5,10.151447433441366,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27412.089005961847,20802.809770150874,0.7588918073929527,1.0028919516050239,0.6180178348024051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501586401981352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.88004558822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78576127105504,260.78576127105504,-12.36423872894494,245.11978396062023,276.4517385814946,123816.58537183305,123969.18440367261,-152.5990318395893,0.0,nan,276.4517385814946,3.3017385814946465,270.1853476573222,-2.9646523426777662,263.91895673317333,-9.231043266826646,257.65256580893754,-15.497434191062439,251.38617488478235,-21.763825115217628,245.11978396062023,-28.030216039379752,1.0,1.0,26022.012520719443,26022.012520719443,275.6565030959636,2.5065030959636374,275.6565030959636,275.6565030959636,77029.52322055104,77033.19380489072,-3.670584339677589,0.0,8546.071908451686,8546.071908451686,0.8848682736712623,3953.442874462584,275.6565030959636,2.5065030959636374,1.0,0.002,0.12430127010636091,0.004932230870365986,0.00019200276443394226,0.0018079972352082836,0.09600138221697113,0.09600138221697113,0.0,-3.5777414017501563e-13,0.9997919769576001,0.9997919769576001,0.0,0.09238202075683097,1.9221587554006013e-05,0.0,0.0,0.0,1600128.9524764023,266.64263162026975,0.0,1.0,1284405.5815194468,2598.5425439421406,,,,,,,,,,,,,,,,,,,3.0,15295.670546127898,1547.4917632613844,0.3712457282924086,6.173730061729009,2.9239634347309966
2188.0,-29.779957432250477,5.082876973065083,35.046946028533775,24.525605246331565,5.041553901958941,-26.297806298877518,-39.80457378840072,1.559402767988418,-6.507468602046799,-6.507468602044017,40.09334427799414,41407.366173769704,25787.23005756977,25787.23005756977,67194.59623133947,77039.53340529866,77032.9195864832,25787.23005756977,102820.14964405297,102820.14964405297,102820.14964405297,130232.25944128404,125660.27335895845,4571.986082325595,0.0,90807.8864950194,55176.17050394435,39590.79554563894,27412.109797231067,67002.90534287001,20802.816908317338,1547.4955179269543,0.0,0.8786643805294486,2.727997766305148,0.001494314320929203,1.0,1.0,-6.507468602046799,334292.77290692984,1558561.9025173362,4.662266219411372,1558561.9025173362,4.662266219411372,0.7588914921980452,0.09240095981566533,3.9337721465921716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337721465921716,1.2844322477005397,1.2847390831998111,3.062654455799147,6489.397283377733,15295.645266328693,6455.564028380714,0.00032352439551745456,23084.17547103899,2353.930799104586,19296.112887174735,1967.655915850442,0.835902192451418,0.835902192451418,35549.33573598466,35405.22815468563,1.0050903790660364,0.8,4290.4282126086155,4273.035954225843,1.0050903790660364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.687726078397,4632.441516551485,6.200809427421686,5.082876973065083,-3.6923827571829126,8.775259730247996,2.9240086526693947,3.5,0.835431043619827,0.6,0.00023887560163749969,1.0001690059431385,0.00023883523706300512,198.74062998669112,0.0,8.05701232468872e-06,22.833572928167833,0.056834011331757146,8.061753631055494e-05,0.00015825806532694474,0.0006225511693566995,0.09240095982636627,0.09240095982636627,0.09240095982636627,0.09238195309487801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487102.6378971077,595.8571077999294,0.0,0.09240095982636627,0.09240095981566533,0.09240095981566533,0.3712448756730665,0.3712448756730665,0.5,10.150877231589632,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27412.109797231067,20802.816908317338,0.7588914921980452,1.0028609339772436,0.6179935923954079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501684089446483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.807880017855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78485890083545,260.78485890083545,-12.365141099164532,245.11820835585957,276.4515094458072,123822.877958734,123973.74556352661,-150.86760479259905,0.0,nan,276.4515094458072,3.3015094458071985,270.1848492278446,-2.9651507721553685,263.9181890098596,-9.231810990140389,257.65152879180584,-15.498471208194132,251.38486857383566,-21.765131426164317,245.11820835585957,-28.031791644140412,1.0,1.0,26022.012520719443,26022.012520719443,275.65637078658796,2.506370786587979,275.65637078658796,275.65637078658796,77029.33707518768,77032.9195864832,-3.582511295520817,0.0,8546.071908451686,8546.071908451686,0.88486839121159,3953.4410073251324,275.65637078658796,2.506370786587979,1.0,0.002,0.12432037564494625,0.004932132049893609,0.00019203223636994932,0.001807967763838499,0.09601611818497466,0.09601611818497466,0.0,2.084482760011941e-13,0.9997932322483544,0.9997932322483544,0.0,0.09238185427695435,1.910553871098344e-05,0.0,0.0,0.0,1600128.834987668,266.6425313979532,0.0,1.0,1284405.9236394316,2598.541159215112,,,,,,,,,,,,,,,,,,,3.0,15295.645266328693,1547.4955179269543,0.3712448756730665,6.173730061729009,2.9240086526693947
2189.0,-29.781579832631706,5.082567682811821,35.04692613672344,24.525381868612044,5.041421792706855,-26.299279670083948,-39.80599609259514,1.559121629397914,-6.5075799487313475,-6.50757994877048,40.09331798625801,41406.262112983524,25787.114825781486,25787.114825781486,67193.37693876501,77039.15781975153,77032.71354140287,25787.114825781486,102819.82836718435,102819.82836718435,102819.82836718435,130231.99727244423,125660.27603901316,4571.721233431078,0.0,90808.09755915799,55175.65185732855,39591.60633536604,27412.168905259885,67003.77524062592,20802.851137147234,1547.501354658751,0.0,0.8786638779461104,2.7279864458047607,0.001494314320929203,1.0,1.0,-6.5075799487313475,334291.3035499063,1558560.7666746469,4.662283314354809,1558560.7666746469,4.662283314354809,0.7588911044961333,0.0924006968585257,3.933771694972765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933771694972765,1.284433645522915,1.2847404295077929,3.062650771166352,6489.389476082985,15295.620069090406,6455.557367289443,0.0003235255961555672,23084.23177562843,2353.9365405748576,19296.092976727166,1967.6538855498225,0.8358992910952898,0.8358992910952898,35549.332470971945,35405.22815468563,1.0050902636759467,0.8,4290.427818556169,4273.035954225843,1.0050902636759467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.726172205528,4632.441516551485,6.200724394437735,5.082567682811821,-3.692517628113116,8.775085310924936,2.9240537058056324,3.5,0.8354439159444664,0.6,0.00023883523706300512,1.0001685718504623,0.000238794982950848,198.74196773692265,0.0,8.022080964195384e-06,22.734577452529717,0.05684203341272134,8.060458315633013e-05,0.000158230653906675,0.0006224432676151098,0.09240069686909079,0.09240069686909079,0.09240069686909079,0.09238186533015812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487105.2334661787,595.8562629623282,0.0,0.09240069686909079,0.0924006968585257,0.0924006968585257,0.37124403179167476,0.37124403179167476,0.5,10.150312284386578,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,27412.168905259885,20802.851137147234,0.7588911044961333,1.002829716645938,0.6179690915069209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450178136915156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.70888454222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78396109704505,260.78396109704505,-12.366038902954926,245.11663779092217,276.4512844031673,123828.54806641607,123978.65220667898,-150.10414026289516,0.0,nan,276.4512844031673,3.301284403167301,270.1843550807314,-2.965644919268584,263.9174257582721,-9.232574241727889,257.65049643580915,-15.499503564190832,251.38356711336806,-21.766432886631918,245.11663779092217,-28.033362209077808,1.0,1.0,26022.012520719443,26022.012520719443,275.656235329945,2.5062353299450137,275.656235329945,275.656235329945,77029.02314699601,77032.71354140287,-3.690394406861742,0.0,8546.071908451686,8546.071908451686,0.884868419784156,3953.4405534476286,275.656235329945,2.5062353299450137,1.0,0.002,0.12433930732692987,0.004932031927022598,0.00019206143535369633,0.0018079385643640015,0.09603071767684816,0.09603071767684816,0.0,-2.823019595865617e-13,0.9997951132064563,0.9997951132064563,0.0,0.09238176517602516,1.893168250054588e-05,0.0,0.0,0.0,1600128.7044578807,266.64242005126863,0.0,1.0,1284406.3037334483,2598.5396207898243,,,,,,,,,,,,,,,,,,,3.0,15295.620069090406,1547.501354658751,0.37124403179167476,6.173730061729009,2.9240537058056324
2190.0,-29.783203701908167,5.082259527731126,35.04690650086205,24.525180947408103,5.041312857362371,-26.30075204585133,-39.8074220289476,1.5588612004104754,-6.507681468966098,-6.507681468906315,40.09328558904099,41405.15843438286,25786.97860239115,25786.97860239115,67192.13703677402,77038.76469555772,77032.44706610494,25786.97860239115,102819.42566849609,102819.42566849609,102819.42566849609,130231.61851527322,125660.1611733958,4571.457341877426,0.0,90808.2981648502,55175.14224546996,39592.39546597805,27412.192846777132,67004.58831275518,20802.860552802056,1547.5052751314913,0.0,0.8786634517272723,2.727976124381536,0.001494314320929203,1.0,1.0,-6.507681468966098,334289.963869449,1558559.367066853,4.66229781183476,1558559.367066853,4.66229781183476,0.7588907851729148,0.0924004240586806,3.9337704816569663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337704816569663,1.2844349462898292,1.284741678878912,3.0626467249430642,6489.380902621371,15295.594901755027,6455.551259722364,0.0003235269963024601,23084.289891412347,2353.942466735567,19296.074720800447,1967.6520239633767,0.8358963958418679,0.8358963958418679,35549.32369922384,35405.22815468563,1.0050899536701836,0.8,4290.426759899101,4273.035954225843,1.0050899536701836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.764424039119,4632.441516551485,6.2006346051566075,5.082259527731126,-3.69264490855848,8.774904436289606,2.9240985315343404,3.5,0.8354567232955258,0.6,0.000238794982950848,1.0001687267269772,0.00023875469865199404,198.74330671419466,0.0,8.000181459605652e-06,22.67251425652242,0.05685003359418095,8.059159885479833e-05,0.0001582033840960497,0.0006223358024552794,0.09240042408741318,0.09240042408741318,0.09240042408741318,0.09238170502955387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487107.78324795153,595.8554327046277,0.0,0.09240042408741318,0.0924004240586806,0.0924004240586806,0.3712432035484281,0.3712432035484281,0.5,10.14975071438571,-5.979927664157003e-11,-5.979927664157003e-11,-5.979927664157003e-11,-5.979927664157003e-11,-5.979927664157003e-11,-5.979927664157003e-11,27412.192846777132,20802.860552802056,0.7588907851729148,1.002799043002002,0.6179451210283887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501878398964578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.64682134621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7830690025881,260.7830690025881,-12.366930997411885,245.11507130638637,276.4510666987914,123834.37740505194,123983.52699435622,-149.1495893042875,0.0,nan,276.4510666987914,3.3010666987914306,270.18386762031656,-2.9661323796834154,263.9166685418291,-9.23333145817088,257.64946946334,-15.500530536659994,251.3822703848649,-21.767729615135067,245.11507130638637,-28.034928693613608,1.0,1.0,26022.012520719443,26022.012520719443,275.65610262878226,2.506102628782287,275.65610262878226,275.65610262878226,77028.76741840215,77032.44706610494,-3.679647702796501,0.0,8546.071908451686,8546.071908451686,0.8848684965468991,3953.439334065251,275.65610262878226,2.506102628782287,1.0,0.002,0.12435812414182462,0.0049319340897526825,0.00019209046077374025,0.0018079095403672168,0.09604523038687013,0.09604523038687013,0.0,1.1409571204490376e-12,0.9997963557629627,0.9997963557629627,0.0,0.09238160724482124,1.881681385935641e-05,0.0,0.0,0.0,1600128.5854473165,266.6423185310339,0.0,1.0,1284406.6502836011,2598.5382181340087,,,,,,,,,,,,,,,,,,,3.0,15295.594901755027,1547.5052751314913,0.3712432035484281,6.173730061729009,2.9240985315343404
