time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2191.0,-29.7848110146259,5.081952193664135,35.046887081025055,24.524799605738394,5.041017113715651,-26.30222820179369,-39.80884848916901,1.5584343008745785,-6.507799683773044,-6.507799683775968,40.09325255222583,41404.18951990019,25786.880089381735,25786.880089381735,67191.06960928193,77038.51284538054,77032.11789396941,25786.880089381735,102818.99798335115,102818.99798335115,102818.99798335115,130231.22536563368,125660.0302366584,4571.195128975287,0.0,90808.58036877817,55174.70272866142,39593.197377907505,27412.227382282537,67005.42476019004,20802.876630247174,1547.5100983526813,0.0,0.8786629376050767,2.72796410568284,0.001494314320929203,1.0,1.0,-6.507799683773044,334288.40388953185,1558557.939828207,4.662315299286434,1558557.939828207,4.662315299286434,0.7588904155848637,0.09240016101019531,3.933775193378708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933775193378708,1.2844370254769863,1.2847437068172558,3.0626454355890806,6489.378170634998,15295.569650912768,6455.541001072562,0.0003235268795734756,23084.333980657128,2353.946962587339,19296.04405700968,1967.648897126917,0.835893471008445,0.835893471008445,35549.3577629298,35405.22815468563,1.0050911575289774,0.8,4290.430871027539,4273.035954225843,1.0050911575289774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.802527976582,4632.441516551485,6.200554105637724,5.081952193664135,-3.692784724846745,8.774736918510879,2.9241431842230172,3.5,0.8354694812065764,0.6,0.00023875469865199404,1.0001670084967305,0.00023871483124688023,198.74463205522315,0.0,8.006234762900672e-06,22.689669318060506,0.05685803982894385,8.057861171762444e-05,0.00015817608693436959,0.0006222291669681371,0.09240016101072776,0.09240016101072776,0.09240016101072776,0.09238153189891513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487110.31693874387,595.8546076435015,0.0,0.09240016101072776,0.09240016101019531,0.09240016101019531,0.3712423834657045,0.3712423834657045,0.5,10.149191842249783,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27412.227382282537,20802.876630247174,0.7588904155848637,1.0027705943176437,0.6179229468074303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501975517867203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.66397640775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78216610203447,260.78216610203447,-12.367833897965511,245.11350932191388,276.45082288215616,123838.28917077299,123989.24544250131,-150.95627172831848,0.0,nan,276.45082288215616,3.300822882156183,270.1833601701136,-2.9666398298863896,263.9158974580585,-9.234102541941468,257.6484347460042,-15.50156525399575,251.3809720339605,-21.769027966039488,245.11350932191388,-28.036490678086096,1.0,1.0,26022.012520719443,26022.012520719443,275.65594589655177,2.5059458965517933,275.65594589655177,275.65594589655177,77028.04798490935,77032.11789396941,-4.06990906005376,0.0,8546.071908451686,8546.071908451686,0.8848681984507957,3953.4440693456013,275.65594589655177,2.5059458965517933,1.0,0.002,0.1243768537420919,0.004931833564607407,0.00019211934487274468,0.0018078806556672724,0.09605967243637234,0.09605967243637234,0.0,5.400172496672351e-13,0.9997972990644659,0.9997972990644659,0.0,0.09238143141111504,1.8729599080267575e-05,0.0,0.0,0.0,1600128.4468657852,266.64220031622693,0.0,1.0,1284407.0538222098,2598.536584819766,,,,,,,,,,,,,,,,,,,3.0,15295.569650912768,1547.5100983526813,0.3712423834657045,6.173730061729009,2.9241431842230172
2192.0,-29.786414217201997,5.081646379095921,35.046866970670294,24.52454793909567,5.040858744672781,-26.303686921013156,-39.810260909702606,1.5581314484945248,-6.507879571501007,-6.5078795715141045,40.09319378443903,41403.14645954008,25786.697748444247,25786.697748444247,67189.84420798434,77038.16599292288,77031.54055893628,25786.697748444247,102818.23830738052,102818.23830738052,102818.23830738052,130230.36113995047,125659.43316260313,4570.927977347338,0.0,90808.80876845494,55174.23371275164,39593.97228411478,27412.12283256995,67006.09511668474,20802.794396918845,1547.5073835209716,0.0,0.8786627286267703,2.7279559836568916,0.001494314320929203,1.0,1.0,-6.507879571501007,334287.3496826092,1558555.4009752586,4.662322407518672,1558555.4009752586,4.662322407518672,0.7588903101003848,0.09239984079166187,3.9337766170232826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337766170232826,1.2844385238088816,1.2847451542970065,3.062642971310171,6489.372949123694,15295.544677624592,6455.5326281501,0.0003235274171239744,23084.383687544167,2353.9520312792,19296.019029784125,1967.6463450601507,0.8358905869423683,0.8358905869423683,35549.368055261424,35405.22815468563,1.0050915212743627,0.8,4290.432113202928,4273.035954225843,1.0050915212743627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.840404763698,4632.441516551485,6.200453789692712,5.081646379095921,-3.692895300231962,8.774541679327882,2.92418757099236,3.5,0.8354821631406742,0.6,0.00023871483124688023,1.0001665835837508,0.0002386750718980515,198.7459540226439,0.0,7.92343276034228e-06,22.45500844281002,0.05686596326170419,8.056575431033162e-05,0.0001581490769365486,0.0006221231408568111,0.09239984079082886,0.09239984079082886,0.09239984079082886,0.09238107281127288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487112.74633008265,595.853815217116,0.0,0.09239984079082886,0.09239984079166187,0.09239984079166187,0.3712415688518489,0.3712415688518489,0.5,10.148628802861522,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27412.12283256995,20802.794396918845,0.7588903101003848,1.0027422742808638,0.6179011982035432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45020716477922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.4293155325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7812672223438,260.7812672223438,-12.368732777656192,245.11195297809198,276.45058146659653,123843.81100381985,123994.09502608767,-150.28402226780972,0.0,nan,276.45058146659653,3.3005814665965545,270.1828557689001,-2.967144231099894,263.91513007119454,-9.234869928805438,257.6474043734884,-15.50259562651155,251.37967867579124,-21.770321324208737,245.11195297809198,-28.038047021908,1.0,1.0,26022.012520719443,26022.012520719443,275.65579845321156,2.5057984532115825,275.65579845321156,275.65579845321156,77027.70341892194,77031.54055893628,-3.83714001433691,0.0,8546.071908451686,8546.071908451686,0.8848681083811827,3953.445500108399,275.65579845321156,2.5057984532115825,1.0,0.002,0.12439571580156714,0.004931739485516762,0.00019214844869849636,0.001807851551298662,0.09607422434924817,0.09607422434924817,0.0,-2.8419107345190042e-15,0.9997958648055925,0.9997958648055925,0.0,0.09238097873219864,1.8862059463231624e-05,0.0,0.0,0.0,1600128.3532144288,266.64212042849897,0.0,1.0,1284407.3265271734,2598.535481052867,,,,,,,,,,,,,,,,,,,3.0,15295.544677624592,1547.5073835209716,0.3712415688518489,6.173730061729009,2.92418757099236
2193.0,-29.788015056034936,5.081341434721969,35.046846769725676,24.524305981490784,5.040703462788278,-26.305143204153975,-39.81166913928462,1.5578316108662944,-6.507993787985129,-6.507993787984324,40.09315094926424,41402.07809772777,25786.593323785863,25786.593323785863,67188.67142151363,77037.81123269584,77031.08573090058,25786.593323785863,102817.67905468645,102817.67905468645,102817.67905468645,130229.79453735032,125659.13168750872,4570.662849841591,0.0,90809.02342479615,55173.73404394484,39594.76597872368,27412.11548266387,67006.88146138754,20802.780355451756,1547.5101284802954,0.0,0.8786622733639894,2.727944371527946,0.001494314320929203,1.0,1.0,-6.507993787985129,334285.8424743207,1558553.5504382274,4.662337892930517,1558553.5504382274,4.662337892930517,0.7588900013429453,0.09239955629996147,3.9337762910648943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337762910648943,1.2844400078250686,1.2847465875963118,3.062639179019287,6489.364913714373,15295.519733099161,6455.526249242878,0.0003235286849180001,23084.440167850433,2353.9577906676013,19295.999962803562,1967.6444007692294,0.8358877158163441,0.8358877158163441,35549.36569872398,35405.22815468563,1.0050914379910336,0.8,4290.431828793824,4273.035954225843,1.0050914379910336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.878235376576,4632.441516551485,6.2003722793415585,5.081341434721969,-3.693031685382954,8.774373120104922,2.924231903920389,3.5,0.8354948296915398,0.6,0.0002386750718980515,1.0001663401354155,0.00023863537725708363,198.7472740564075,0.0,7.902009714285831e-06,22.394295530286048,0.05687386527141848,8.055293694181185e-05,0.00015812213495623964,0.0006220171055834191,0.09239955630345045,0.09239955630345045,0.09239955630345045,0.09238079557032616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487115.25169589784,595.8529988783343,0.0,0.09239955630345045,0.09239955629996147,0.09239955629996147,0.37124073220670406,0.37124073220670406,0.5,10.14806598087795,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27412.11548266387,20802.780355451756,0.7588900013429453,1.002713004338679,0.6178780028971436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502167533109604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.36860261997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7803721279856,260.7803721279856,-12.369627872014405,245.1104016856885,276.45034257027726,123849.26060846164,123998.91175949114,-149.65115102950008,0.0,nan,276.45034257027726,3.30034257027728,270.1823543933686,-2.967645606631379,263.9143662164298,-9.235633783570165,257.646378039536,-15.503621960463988,251.3783898626131,-21.771610137386887,245.1104016856885,-28.03959831431149,1.0,1.0,26022.012520719443,26022.012520719443,275.65563101602885,2.5056310160288717,275.65563101602885,275.65563101602885,77027.43813834642,77031.08573090058,-3.647592554159928,0.0,8546.071908451686,8546.071908451686,0.8848681290035676,3953.445172520219,275.65563101602885,2.5056310160288717,1.0,0.002,0.12441457687624688,0.004931639140227293,0.0001921775374335716,0.0018078224626250116,0.0960887687167858,0.0960887687167858,0.0,5.858334650721275e-14,0.9997958748349325,0.9997958748349325,0.0,0.09238069522527957,1.8861074681894747e-05,0.0,0.0,0.0,1600128.219319755,266.64200621201485,0.0,1.0,1284407.7164166584,2598.533902985558,,,,,,,,,,,,,,,,,,,3.0,15295.519733099161,1547.5101284802954,0.37124073220670406,6.173730061729009,2.924231903920389
2194.0,-29.789612106577604,5.081037702884908,35.04682672079633,24.52412653891372,5.040617873334072,-26.306589108625403,-39.8130645166151,1.5575948747551718,-6.508089135577677,-6.508089135577517,40.0931149343364,41400.965611578664,25786.44781716593,25786.44781716593,67187.41342874459,77037.41330674132,77030.78567843928,25786.44781716593,102817.23349560521,102817.23349560521,102817.23349560521,130229.35315687238,125658.95421848916,4570.398938383227,0.0,90809.21832489596,55173.21326360518,39595.561179211974,27412.119661267177,67007.68084047915,20802.775835640085,1547.512962418868,0.0,0.8786618942843029,2.727934677785992,0.001494314320929203,1.0,1.0,-6.508089135577677,334284.58426526556,1558551.9945448688,4.662350787041103,1558551.9945448688,4.662350787041103,0.7588897207768295,0.09239927191132864,3.933775207495067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933775207495067,1.2844411966691824,1.2847477257361013,3.062635500711241,6489.357119821009,15295.494782487302,6455.51969737846,0.00032352988985839533,23084.49607183352,2353.963491287394,19295.980378842363,1967.6424037609545,0.835884843177768,0.835884843177768,35549.35786498495,35405.22815468563,1.0050911611357487,0.8,4290.430883344514,4273.035954225843,1.0050911611357487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.915854833873,4632.441516551485,6.2002812072272535,5.081037702884908,-3.6931536260723297,8.774191328957237,2.9242759896660733,3.5,0.835507425618878,0.6,0.00023863537725708363,1.0001659486403585,0.000238595782611364,198.74859098176006,0.0,7.889201687011051e-06,22.35799758098932,0.05688175447310549,8.054023841073725e-05,0.0001580951388463464,0.0006219107376192477,0.09239927192748,0.09239927192748,0.09239927192748,0.09238059661519178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487117.777676955,595.8521761722344,0.0,0.09239927192748,0.09239927191132864,0.09239927191132864,0.3712398910709686,0.3712398910709686,0.5,10.147505722969672,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27412.119661267177,20802.775835640085,0.7588897207768295,1.0026822684505874,0.6178540294528214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502263278261778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.33230467068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7794868107775,260.7794868107775,-12.370513189222493,245.10885581417185,276.4501178073773,123855.42172570461,124003.43823018276,-148.0165044781537,0.0,nan,276.4501178073773,3.300117807377319,270.1818654087274,-2.9681345912725874,263.9136130100861,-9.236386989913854,257.6453606114832,-15.50463938851675,251.37710821281897,-21.77289178718101,245.10885581417185,-28.04114418582813,1.0,1.0,26022.012520719443,26022.012520719443,275.6555005584501,2.5055005584501373,275.6555005584501,275.6555005584501,77027.25152543979,77030.78567843928,-3.534152999491198,0.0,8546.071908451686,8546.071908451686,0.8848681975576971,3953.4440835325427,275.6555005584501,2.5055005584501373,1.0,0.002,0.1244333486481616,0.004931542621718871,0.0001922064956675043,0.0018077935052074998,0.09610324783375215,0.09610324783375215,0.0,8.750040622618194e-13,0.9997968407015598,0.9997968407015598,0.0,0.09238050014007075,1.8771771257888013e-05,0.0,0.0,0.0,1600128.1075447227,266.6419108644223,0.0,1.0,1284408.0418950873,2598.532585621344,,,,,,,,,,,,,,,,,,,3.0,15295.494782487302,1547.512962418868,0.3712398910709686,6.173730061729009,2.9242759896660733
2195.0,-29.791204842953917,5.080734924016264,35.046807147901355,24.52390658380466,5.040488513852792,-26.30803550728462,-39.8144637356512,1.5573191775440605,-6.508197997062496,-6.508197997037212,40.093088574545895,41399.89672229337,25786.333459708152,25786.333459708152,67186.23018200153,77037.04662850931,77030.57740014659,25786.333459708152,102816.91085985475,102816.91085985475,102816.91085985475,130229.08607778088,125658.94754349755,4570.138534283332,0.0,90809.42873053048,55172.720195085356,39596.34281716124,27412.17521792614,67008.51803508739,20802.807672906598,1547.518565034774,0.0,0.8786614053964916,2.7279236101549986,0.001494314320929203,1.0,1.0,-6.508197997062496,334283.14773112466,1558550.855767383,4.662367416203041,1558550.855767383,4.662367416203041,0.7588893441518147,0.09239901070880074,3.933775057950316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933775057950316,1.2844425674784,1.2847490460127633,3.06263211571464,6489.3499474193995,15295.469854406228,6455.512718961015,0.0003235309343884809,23084.55043635528,2353.969034925819,19295.959519885626,1967.6402767393174,0.8358819710648081,0.8358819710648081,35549.356783841344,35405.22815468563,1.005091122926624,0.8,4290.430752861935,4273.035954225843,1.005091122926624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.953352501912,4632.441516551485,6.200197807988351,5.080734924016264,-3.693285645470525,8.774020569486789,2.9243199329530967,3.5,0.8355199808437419,0.6,0.000238595782611364,1.0001655024809881,0.00023855630095170115,198.74990436494875,0.0,7.869380047196134e-06,22.301823053753843,0.05688962385315269,8.052750677670413e-05,0.0001580682758346599,0.0006218050409315957,0.09239901072390405,0.09239901072390405,0.09239901072390405,0.09238050486634239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487120.3258407712,595.851346728247,0.0,0.09239901072390405,0.09239901070880074,0.09239901070880074,0.3712390548557447,0.3712390548557447,0.5,10.146950547454654,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,27412.17521792614,20802.807672906598,0.7588893441518147,1.002652082931025,0.6178303585316619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502358798040544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.276130143444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7786059061925,260.7786059061925,-12.371394093807453,245.10731472521013,276.4498970871729,123860.9927263961,124008.27148830632,-147.2787619101951,0.0,nan,276.4498970871729,3.2998970871728943,270.181380614777,-2.9686193852229508,263.9128641423637,-9.237135857636304,257.6443476700149,-15.505652329985082,251.37583119761646,-21.774168802383514,245.10731472521013,-28.042685274789847,1.0,1.0,26022.012520719443,26022.012520719443,275.6553673257594,2.505367325759437,275.6553673257594,275.6553673257594,77026.9460417709,77030.57740014659,-3.6313583756855223,0.0,8546.071908451686,8546.071908451686,0.8848682070189332,3953.4439332400675,275.6553673257594,2.505367325759437,1.0,0.002,0.12445195276889906,0.00493144433741086,0.00019223518958743133,0.0018077648107397686,0.09611759479371566,0.09611759479371566,0.0,3.272000725917934e-13,0.9997986545473804,0.9997986545473804,0.0,0.09238040658816797,1.860412063276933e-05,0.0,0.0,0.0,1600127.9799273324,266.6418020029375,0.0,1.0,1284408.413504308,2598.531081545305,,,,,,,,,,,,,,,,,,,3.0,15295.469854406228,1547.518565034774,0.3712390548557447,6.173730061729009,2.9243199329530967
2196.0,-29.792792810316477,5.080433215623622,35.04678779625126,24.523672938253753,5.040345213756891,-26.309479007902187,-39.815862430818356,1.5570314105849048,-6.50830016571939,-6.508300165775681,40.093055813730395,41398.85219820172,25786.205001769336,25786.205001769336,67185.05719997105,77036.69206867657,77030.29540638434,25786.205001769336,102816.50040815368,102816.50040815368,102816.50040815368,130228.697313213,125658.81832992076,4569.87898329223,0.0,90809.64586690716,55172.24597828764,39597.11098735502,27412.196905059325,67009.30789241435,20802.815446274275,1547.5223881030456,0.0,0.8786609770418292,2.7279132229966256,0.001494314320929203,1.0,1.0,-6.50830016571939,334281.79951982986,1558549.440457238,4.662381986383867,1558549.440457238,4.662381986383867,0.7588890273305606,0.09239874060829678,3.933775481625405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933775481625405,1.2844439944914863,1.284750422651726,3.062629042991317,6489.343436687395,15295.44495951727,6455.505290855084,0.00032353180844013634,23084.60314806409,2353.9744100242274,19295.93731677991,1967.6380126526296,0.8358791005856255,0.8358791005856255,35549.35984682823,35405.22815468563,1.0050912311768583,0.8,4290.4311225320025,4273.035954225843,1.0050912311768583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.990663290328,4632.441516551485,6.200111298487248,5.080433215623622,-3.693412458066551,8.773845673690174,2.9243636574991974,3.5,0.8355324735711992,0.6,0.00023855630095170115,1.000165009035971,0.00023851694350079133,198.7512138307727,0.0,7.846976082162015e-06,22.23833021684715,0.05689747082923485,8.0514781768875e-05,0.00015804151918282617,0.0006216998532402327,0.09239874062105605,0.09239874062105605,0.09239874062105605,0.09238033629203118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487122.8283916136,595.8505317932446,0.0,0.09239874062105605,0.09239874060829678,0.09239874060829678,0.37123823368270803,0.37123823368270803,0.5,10.146398416441354,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,27412.196905059325,20802.815446274275,0.7588890273305606,1.002622759629735,0.6178074882472886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502454060984091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.21263730653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77772777811225,260.77772777811225,-12.372272221887727,245.10577824622004,276.4496773100003,123866.37844878309,124013.19300289373,-146.81455411064317,0.0,nan,276.4496773100003,3.299677310000334,270.1808974972451,-2.969102502754879,263.91211768446993,-9.237882315530044,257.6433378717497,-15.506662128250298,251.3745580589882,-21.775441941011763,245.10577824622004,-28.044221753779937,1.0,1.0,26022.012520719443,26022.012520719443,275.65523216013474,2.505232160134767,275.65523216013474,275.65523216013474,77026.60749433067,77030.29540638434,-3.687912053661421,0.0,8546.071908451686,8546.071908451686,0.8848681802143142,3953.4443590335322,275.65523216013474,2.505232160134767,1.0,0.002,0.12447045374564623,0.004931347711060618,0.00019226372681767305,0.001807736272878067,0.09613186340883652,0.09613186340883652,0.0,-3.042600893454761e-13,0.9997997702422221,0.9997997702422221,0.0,0.0923802396308458,1.8500977450981556e-05,0.0,0.0,0.0,1600127.8601557354,266.6416998342806,0.0,1.0,1284408.7622667027,2598.529669942169,,,,,,,,,,,,,,,,,,,3.0,15295.44495951727,1547.5223881030456,0.37123823368270803,6.173730061729009,2.9243636574991974
2197.0,-29.794381956219063,5.080132649842977,35.04676859889832,24.523471178859495,5.0402316062990575,-26.310920600047194,-39.81725323302669,1.5567702487580446,-6.508397896143379,-6.508397896132017,40.093021563301626,41397.752626667556,25786.067886979537,25786.067886979537,67183.8205136471,77036.31239411766,77030.0026978155,25786.067886979537,102816.07058479503,102816.07058479503,102816.07058479503,130228.27905129979,125658.65858824446,4569.620463055332,0.0,90809.84406619475,55171.724537691654,39597.91058722566,27412.20846650476,67010.11905373042,20802.81616817372,1547.5256217022668,0.0,0.8786605783603609,2.7279032870883326,0.001494314320929203,1.0,1.0,-6.508397896143379,334280.5098791821,1558547.9607965564,4.662395547260166,1558547.9607965564,4.662395547260166,0.7588887335944814,0.09239846807692122,3.9337741821079515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337741821079515,1.2844452968536366,1.2847516747694545,3.0626249259069906,6489.334713079744,15295.420107076341,6455.4994404385025,0.0003235332574124825,23084.661158036633,2353.980325395179,19295.919829493236,1967.6362294456555,0.835876242557522,0.835876242557522,35549.35045188124,35405.22815468563,1.005090899146318,0.8,4290.429988661431,4273.035954225843,1.005090899146318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.027818805887,4632.441516551485,6.2000229405493785,5.080132649842977,-3.693535732942285,8.773668382785262,2.9244072003407773,3.5,0.8355449143830792,0.6,0.00023851694350079133,1.0001651336576773,0.00023847756282856748,198.75252428363848,0.0,7.82234114161138e-06,22.16851479532665,0.056905293170376466,8.05021304125422e-05,0.00015801481308824912,0.0006215945921171681,0.09239846809534302,0.09239846809534302,0.09239846809534302,0.09238015092882194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487125.31114007917,595.8497232194953,0.0,0.09239846809534302,0.09239846807692122,0.09239846807692122,0.3712374194292876,0.3712374194292876,0.5,10.145848900736235,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27412.20846650476,20802.81616817372,0.7588887335944814,1.0025921676064684,0.6177836006152113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502549039877421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.14282188501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7768545139152,260.7768545139152,-12.373145486084752,245.10424560543265,276.44946342239865,123871.99421492209,124017.99557305587,-146.00135813376139,0.0,nan,276.44946342239865,3.2994634223986736,270.18041985898356,-2.969580141016422,263.9113762955866,-9.238623704413385,257.6423327322467,-15.507667267753277,251.37328916884294,-21.776710831157033,245.10424560543265,-28.045754394567325,1.0,1.0,26022.012520719443,26022.012520719443,275.6551001791224,2.5051001791224508,275.6551001791224,275.6551001791224,77026.34510146819,77030.0026978155,-3.6575963473005686,0.0,8546.071908451686,8546.071908451686,0.8848682624307825,3953.4430530184914,275.6551001791224,2.5051001791224508,1.0,0.002,0.1244888663551436,0.004931252271035009,0.0001922921292933423,0.0018077078706529594,0.09614606464667115,0.09614606464667115,0.0,-5.3698365198862064e-14,0.999800726023396,0.999800726023396,0.0,0.09238005546675541,1.841261016580766e-05,0.0,0.0,0.0,1600127.7455869075,266.6416021038566,0.0,1.0,1284409.0958785838,2598.528319661237,,,,,,,,,,,,,,,,,,,3.0,15295.420107076341,1547.5256217022668,0.3712374194292876,6.173730061729009,2.9244072003407773
2198.0,-29.7959600723769,5.079833060001518,35.04674965847599,24.523210327047877,5.040060865442912,-26.312357978670786,-39.81864347644148,1.5564587704320596,-6.508504158388803,-6.508504158402546,40.092990583561935,41396.72833476224,25785.950775220725,25785.950775220725,67182.67910998297,77035.98282829051,77029.72775637527,25785.950775220725,102815.678531596,102815.678531596,102815.678531596,130227.91873433633,125658.5547472271,4569.36398710923,0.0,90810.07574110705,55171.25836516171,39598.6859732726,27412.240202740337,67010.92617601293,20802.830981341536,1547.5300177609088,0.0,0.8786601210851749,2.727892483812229,0.001494314320929203,1.0,1.0,-6.508504158388803,334279.10765793227,1558546.6224339607,4.6624111011712435,1558546.6224339607,4.6624111011712435,0.7588883953841148,0.09239820644936673,3.9337758304228356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337758304228356,1.2844468345313615,1.2847531622289476,3.062622542768069,6489.329663494337,15295.395178093082,6455.49096749529,0.00032353375149922714,23084.71037897094,2353.985344533652,19295.894503298965,1967.6336468925645,0.8358733632143203,0.8358733632143203,35549.36236848211,35405.22815468563,1.0050913202956298,0.8,4290.43142686891,4273.035954225843,1.0050913202956298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.064839142488,4632.441516551485,6.199939595204109,5.079833060001518,-3.6936653175422762,8.773498377543795,2.9244505850229885,3.5,0.8355573100065682,0.6,0.00023847756282856748,1.0001639895502537,0.00023843846141251727,198.75382565612233,0.0,7.827008012476719e-06,22.181740707359022,0.05691312017838894,8.048948597584353e-05,0.00015798807685272397,0.000621489678218231,0.09239820646653524,0.09239820646653524,0.09239820646653524,0.09237999942374904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487127.79377830215,595.848914840306,0.0,0.09239820646653524,0.09239820644936673,0.09239820644936673,0.371236610403617,0.371236610403617,0.5,10.145302689149311,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27412.240202740337,20802.830981341536,0.7588883953841148,1.0025630586498522,0.6177608741898052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450264409044934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.15604779705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7759810379999,260.7759810379999,-12.374018962000093,245.10271749072604,276.4492445852687,123877.03603625581,124023.07278642281,-146.03675016698497,0.0,nan,276.4492445852687,3.2992445852686956,270.1799391663701,-2.970060833629873,263.9106337473999,-9.239366252600064,257.64132832857103,-15.508671671428942,251.3720229096635,-21.777977090336464,245.10271749072604,-28.04728250927394,1.0,1.0,26022.012520719443,26022.012520719443,275.6549617451778,2.504961745177809,275.6549617451778,275.6549617451778,77025.94004736032,77029.72775637527,-3.787709014955908,0.0,8546.071908451686,8546.071908451686,0.884868158146974,3953.4447095749497,275.6549617451778,2.504961745177809,1.0,0.002,0.12450716992906785,0.004931155732137376,0.0001923203599629082,0.0018076796401672354,0.0961601799814541,0.0961601799814541,0.0,1.30143725657339e-13,0.9998019055266228,0.9998019055266228,0.0,0.09237990287531915,1.830357404758075e-05,0.0,0.0,0.0,1600127.6210161173,266.6414958416112,0.0,1.0,1284409.458614422,2598.5268515033904,,,,,,,,,,,,,,,,,,,3.0,15295.395178093082,1547.5300177609088,0.371236610403617,6.173730061729009,2.9244505850229885
2199.0,-29.797533451610555,5.079534625645907,35.04673067079675,24.522967356629692,5.039905925575302,-26.313789513816538,-39.82002893518654,1.5561619870272374,-6.5086002574281,-6.50860025743335,40.09295133893863,41395.69365841959,25785.8121174996,25785.8121174996,67181.50577591918,77035.64043955988,77029.36467720254,25785.8121174996,102815.17679470214,102815.17679470214,102815.17679470214,130227.40510380278,125658.29802401472,4569.10707978807,0.0,90810.29523314985,55170.784194079766,39599.45671007787,27412.22830910064,67011.68501917852,20802.814858942507,1547.5320905412057,0.0,0.8786597502038673,2.7278827138195147,0.001494314320929203,1.0,1.0,-6.5086002574281,334277.8395528636,1558544.9270181712,4.662423716459669,1558544.9270181712,4.662423716459669,0.7588881365049823,0.09239792936856497,3.933776410426172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933776410426172,1.2844483029267837,1.2847545807482053,3.06261949310264,6489.323201619243,15295.370417100847,6455.483569406867,0.00032353461709372974,23084.762772094557,2353.9906871454123,19295.87238991759,1967.631391955213,0.8358705081969882,0.8358705081969882,35549.36656165413,35405.22815468563,1.005091468488192,0.8,4290.4319329403515,4273.035954225843,1.005091468488192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.10168302407,4632.441516551485,6.199851333942577,5.079534625645907,-3.6937870405313507,8.773321666177258,2.9244937631705534,3.5,0.8355696466201581,0.6,0.00023843846141251727,1.0001634993823723,0.00023839948324424898,198.75512313729067,0.0,7.77155602855242e-06,22.02458978491756,0.05692089173441749,8.047688688283122e-05,0.00015796157452968606,0.0006213855156386547,0.09239792938598293,0.09239792938598293,0.09239792938598293,0.09237975330427695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487130.23198656813,595.8481204944475,0.0,0.09239792938598293,0.09239792936856497,0.09239792936856497,0.371235809392404,0.371235809392404,0.5,10.144757406979021,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,27412.22830910064,20802.814858942507,0.7588881365049823,1.002534196188203,0.6177384384017843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502738482482478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.998896874604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7751092560149,260.7751092560149,-12.374890743985077,245.10119404102173,276.4490244710138,123882.24286160561,124027.99641231497,-145.7535507093462,0.0,nan,276.4490244710138,3.2990244710138086,270.17945838500043,-2.970541614999547,263.90989229898406,-9.240107701015916,257.6403262130309,-15.509673786969074,251.37076012703875,-21.779239872961227,245.10119404102173,-28.04880595897825,1.0,1.0,26022.012520719443,26022.012520719443,275.654823161228,2.504823161228046,275.654823161228,275.654823161228,77025.58303712837,77029.36467720254,-3.7816400741721736,0.0,8546.071908451686,8546.071908451686,0.8848681214519466,3953.445292478303,275.654823161228,2.504823161228046,1.0,0.002,0.1245254405275708,0.004931061189901352,0.0001923485437026426,0.0018076514566906664,0.0961742718513213,0.0961742718513213,0.0,3.9330908321866254e-13,0.9998022618231373,0.9998022618231373,0.0,0.09237965877046574,1.827059809923314e-05,0.0,0.0,0.0,1600127.5083594732,266.6413997425719,0.0,1.0,1284409.7866570463,2598.5255237658835,,,,,,,,,,,,,,,,,,,3.0,15295.370417100847,1547.5320905412057,0.371235809392404,6.173730061729009,2.9244937631705534
2200.0,-29.799101940115985,5.079237288729642,35.04671171187477,24.52272871686148,5.039755045016822,-26.315216241699897,-39.82140988865865,1.55586934555868,-6.508698883340003,-6.5086988833737385,40.09291419351129,41394.65989127539,25785.6804249304,25785.6804249304,67180.3403162058,77035.29664440615,77029.02214139816,25785.6804249304,102814.70256632856,102814.70256632856,102814.70256632856,130226.93022865705,125658.07913737657,4568.85109128047,0.0,90810.51250865322,55170.310076763104,39600.22492432235,27412.227662328485,67012.45258665083,20802.806711845828,1547.5347609299624,0.0,0.8786593576723344,2.727872686958814,0.001494314320929203,1.0,1.0,-6.508698883340003,334276.53810758464,1558543.3222936764,4.662437068173985,1558543.3222936764,4.662437068173985,0.7588878572037501,0.09239765654652866,3.9337768514613125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337768514613125,1.284449751704388,1.2847559798031667,3.062616382027733,6489.316609624834,15295.34569840112,6455.47628322713,0.0003235355177426529,23084.815417254562,2353.9960554577315,19295.850611038764,1967.6291711276292,0.8358676585568986,0.8358676585568986,35549.36975014643,35405.22815468563,1.0050915811739705,0.8,4290.432317757593,4273.035954225843,1.0050915811739705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.138398058741,4632.441516551485,6.199764940970886,5.079237288729642,-3.6939104932863667,8.773147782016009,2.92453679057328,3.5,0.8355819401637943,0.6,0.00023839948324424898,1.0001629932114349,0.00023836063207934675,198.75641660017325,0.0,7.74711063382859e-06,21.955311536270223,0.056928638845051324,8.046433057414387e-05,0.00015793515267010513,0.0006212816476056679,0.09239765655815056,0.09239765655815056,0.09239765655815056,0.09237953188303602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487132.6729193904,595.8473253644839,0.0,0.09239765655815056,0.09239765654652866,0.09239765654652866,0.3712350069056941,0.3712350069056941,0.5,10.144213665625493,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,27412.227662328485,20802.806711845828,0.7588878572037501,1.0025053213705002,0.6177159362694536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502832592352444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.92961862596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77423967355793,260.77423967355793,-12.375760326442048,245.09967528978498,276.44880405732266,123887.48462216479,124032.87043116643,-145.38580900162165,0.0,nan,276.44880405732266,3.298804057322684,270.17897830383896,-2.971021696161017,263.90915255029364,-9.240847449706337,257.6393267968034,-15.510673203196575,251.36950104330415,-21.780498956695823,245.09967528978498,-28.050324710214994,1.0,1.0,26022.012520719443,26022.012520719443,275.6546844542062,2.504684454206199,275.6546844542062,275.6546844542062,77025.2396514383,77029.02214139816,-3.7824899598635966,0.0,8546.071908451686,8546.071908451686,0.8848680935490091,3953.4457357186193,275.6546844542062,2.504684454206199,1.0,0.002,0.12454366001422768,0.0049309663994254686,0.0001923766474820736,0.0018076233522243729,0.0961883237410368,0.0961883237410368,0.0,-2.9355337605174725e-13,0.9998028144016007,0.9998028144016007,0.0,0.09237943705933184,1.821948719682198e-05,0.0,0.0,0.0,1600127.3927404478,266.64130111666,0.0,1.0,1284410.1233251903,2598.524161117998,,,,,,,,,,,,,,,,,,,3.0,15295.34569840112,1547.5347609299624,0.3712350069056941,6.173730061729009,2.92453679057328
2201.0,-29.80060469141773,5.078940923063861,35.04669273533045,24.52241799272599,5.039520775474391,-26.31659214537201,-39.82274177307261,1.5555082287580468,-6.508803889901344,-6.508803889902451,40.09287576740385,41393.72517154634,25785.563879993813,25785.563879993813,67179.28905154015,77035.03420853974,77028.64127370124,25785.563879993813,102814.20515369506,102814.20515369506,102814.20515369506,130226.43169317077,125657.83608874194,4568.595604428839,0.0,90810.75876496981,55169.86578673132,39600.99219804276,27412.22653947571,67013.21873751847,20802.79784092648,1547.5375601620715,0.0,0.878658935479615,2.727862011437667,0.001494314320929203,1.0,1.0,-6.508803889901344,334275.15246907226,1558541.6622429409,4.6624514288035215,1558541.6622429409,4.6624514288035215,0.7588875646773477,0.09239738533225098,3.9337791733390546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337791733390546,1.2844515203956663,1.2847576990110863,3.0626139724816404,6489.311504085802,15295.321025233008,6455.4679728584015,0.0003235360345176349,23084.8643920925,2354.001049501359,19295.825770790507,1967.626638127241,0.8358648092123994,0.8358648092123994,35549.3865363117,35405.22815468563,1.0050921744205776,0.8,4290.434343669908,4273.035954225843,1.0050921744205776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.1749709504,4632.441516551485,6.19968240338339,5.078940923063861,-3.6940386325069197,8.772979555570782,2.924579651646283,3.5,0.8355941861846523,0.6,0.00023836063207934675,1.000156163403058,0.00023832341468388128,198.75765586639434,0.0,7.721918316710476e-06,21.88391650955749,0.056936360763368034,8.04522221411564e-05,0.00015790840993819033,0.0006211768143099389,0.09239738533427223,0.09239738533427223,0.09239738533427223,0.09237929306658586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487135.1029699364,595.8465337070639,0.0,0.09239738533427223,0.09239738533225098,0.09239738533225098,0.3712342054037621,0.3712342054037621,0.5,10.143670898231571,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27412.22653947571,20802.79784092648,0.7588875646773477,1.002478172473287,0.617694925738157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502926410848953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.85822359924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7733702860036,260.7733702860036,-12.376629713996351,245.0981709792664,276.4485695927341,123892.08747190087,124037.44069244653,-145.35322054561405,0.0,nan,276.4485695927341,3.298569592734111,270.1784898700593,-2.9715101299406683,263.9084101473306,-9.241589852669392,257.6383304246602,-15.511669575339795,251.36825070197142,-21.781749298028558,245.0981709792664,-28.051829020733578,1.0,1.0,26022.012520719443,26022.012520719443,275.65453488127304,2.5045348812730595,275.65453488127304,275.65453488127304,77024.70857591051,77028.64127370124,-3.932697790733073,0.0,8546.071908451686,8546.071908451686,0.8848679466509339,3953.44806920575,275.65453488127304,2.5045348812730595,1.0,0.002,0.12456184808050436,0.004930870579867952,0.00019240470019322837,0.0018075953001325431,0.09620235009661418,0.09620235009661418,0.0,3.257715278093265e-13,0.9998031538937473,0.9998031538937473,0.0,0.09237919726672039,1.8188065530584088e-05,0.0,0.0,0.0,1600127.269641244,266.64119611009863,0.0,1.0,1284410.4817740263,2598.5227103149377,,,,,,,,,,,,,,,,,,,3.0,15295.321025233008,1547.5375601620715,0.3712342054037621,6.173730061729009,2.924579651646283
2202.0,-29.802167052305176,5.078645935253693,35.04667339859666,24.522233905177586,5.039430142696498,-26.318007332815718,-39.82410900117827,1.5552704226522927,-6.50888625009236,-6.508886250104594,40.09282741919827,41392.64896823489,25785.39853393366,25785.39853393366,67178.04750216856,77034.64408899756,77028.18844068053,25785.39853393366,102813.5869746142,102813.5869746142,102813.5869746142,130225.7525936264,125657.41454238085,4568.338051245547,0.0,90810.94688955476,55169.38426841503,39601.73624571081,27412.165619012198,67013.90186472301,20802.747071035767,1547.5369717749243,0.0,0.8786586735251791,2.727853638289135,0.001494314320929203,1.0,1.0,-6.50888625009236,334274.0656691684,1558539.5735486005,4.662460339029381,1558539.5735486005,4.662460339029381,0.7588873991264539,0.09239708732194439,3.9337783944106066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337783944106066,1.2844527091487699,1.2847588402410834,3.0626105316229144,6489.304213319053,15295.29761671726,6455.461810402128,0.00032353715902269854,23084.916786005393,2354.0063921936026,19295.807350796313,1967.6247598105688,0.8358621141963082,0.8358621141963082,35549.38090499835,35405.22815468563,1.0050919754020633,0.8,4290.433664030044,4273.035954225843,1.0050919754020633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.211370780404,4632.441516551485,6.199588391944477,5.078645935253693,-3.694149403149432,8.772795338403125,2.9246223101516553,3.5,0.8356063743290444,0.6,0.00023832341468388128,1.0001623604710175,0.00023828472666342392,198.758944304964,0.0,7.397242280168708e-06,20.96378462199812,0.0569437580056482,8.043979414351708e-05,0.0001578836205403642,0.0006210791753130074,0.0923970873368395,0.0923970873368395,0.0923970873368395,0.09237894684493066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487137.49202798714,595.8457548847184,0.0,0.0923970873368395,0.09239708732194439,0.09239708732194439,0.3712334026284553,0.3712334026284553,0.5,10.14312668466727,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27412.165619012198,20802.747071035767,0.7588873991264539,1.002449426654441,0.6176725696675859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450301629838786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.93809171169,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77250869675936,260.77250869675936,-12.377491303240618,245.09666949347007,276.4483479000359,123897.95138661403,124042.00080425668,-144.0494176426557,0.0,nan,276.4483479000359,3.2983479000359353,270.1780122187563,-2.9719877812436835,263.9076765373879,-9.242323462612092,257.63734085610935,-15.51265914389063,251.36700517479662,-21.78299482520336,245.09666949347007,-28.053330506529903,1.0,1.0,26022.012520719443,26022.012520719443,275.65439953380076,2.504399533800779,275.65439953380076,275.65439953380076,77024.52710753739,77028.18844068053,-3.6613331431435654,0.0,8546.071908451686,8546.071908451686,0.8848679959313466,3953.4472863826595,275.65439953380076,2.504399533800779,1.0,0.002,0.12458008039106401,0.004930778711241233,0.0001924328301915111,0.001807567170558009,0.09621641509575556,0.09621641509575556,0.0,7.495202375418231e-13,0.9998026744098385,0.9998026744098385,0.0,0.09237885501215938,1.823230978500644e-05,0.0,0.0,0.0,1600127.1730902712,266.6411137499076,0.0,1.0,1284410.762917405,2598.521572402538,,,,,,,,,,,,,,,,,,,3.0,15295.29761671726,1547.5369717749243,0.3712334026284553,6.173730061729009,2.9246223101516553
2203.0,-29.803720798700994,5.0783518375545,35.04665443441688,24.522013042029016,5.0392968965338785,-26.3194190291462,-39.825472492352105,1.5549951263028838,-6.508994282281037,-6.508994282344044,40.092799497390445,41391.603035151675,25785.2917192111,25785.2917192111,67176.89475436277,77034.29334658227,77027.94576684423,25785.2917192111,102813.23748605534,102813.23748605534,102813.23748605534,130225.44947955561,125657.36484428769,4568.084635267916,0.0,90811.15703379322,55168.8967727078,39602.51140120602,27412.211993500267,67014.72339470629,20802.77235873863,1547.5421087177413,0.0,0.8786581950468841,2.727842655227833,0.001494314320929203,1.0,1.0,-6.508994282281037,334272.6401136444,1558538.3672952836,4.662476614195583,1558538.3672952836,4.662476614195583,0.7588870377797747,0.0923968307769491,3.9337784541354406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9337784541354406,1.2844540762352257,1.2847601579577923,3.0626073184846483,6489.2974050646335,15295.272963931102,6455.454708024724,0.0003235381177195749,23084.96985597313,2354.011803824255,19295.78612131496,1967.6225950059359,0.8358592730118841,0.8358592730118841,35549.381336782884,35405.22815468563,1.0050919906619344,0.8,4290.433716141863,4273.035954225843,1.0050919906619344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.247703595284,4632.441516551485,6.199508554617246,5.0783518375545,-3.694279437326182,8.772631274880682,2.9246648903673607,3.5,0.8356185401049602,0.6,0.00023828472666342392,1.0001614672402936,0.0002382462576976832,198.76022565396167,0.0,7.689590103355237e-06,21.79229835290874,0.056951447595751555,8.042740188180273e-05,0.00015785732478162118,0.000620975743053402,0.09239683079531537,0.09239683079531537,0.09239683079531537,0.09237883124174795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487139.95945636823,595.8449515911237,0.0,0.09239683079531537,0.0923968307769491,0.0923968307769491,0.3712325888854806,0.3712325888854806,0.5,10.142586699042164,6.298250809777528e-11,6.298250809777528e-11,6.298250809777528e-11,6.298250809777528e-11,6.298250809777528e-11,6.298250809777528e-11,27412.211993500267,20802.77235873863,0.7588870377797747,1.0024199362683528,0.6176493901401573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503109752619914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.76660544259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7716503971581,260.7716503971581,-12.378349602841865,245.09517141939892,276.44812937490286,123903.28255136196,124046.78197505193,-143.49942368996662,0.0,nan,276.44812937490286,3.298129374902885,270.1775377838366,-2.9724622161633647,263.9069461926866,-9.243053807313402,257.63635460161225,-15.513645398387723,251.3657630105115,-21.784236989488477,245.09517141939892,-28.054828580601054,1.0,1.0,26022.012520719443,26022.012520719443,275.65426310561065,2.5042631056106757,275.65426310561065,275.65426310561065,77024.23257100982,77027.94576684423,-3.713195834410726,0.0,8546.071908451686,8546.071908451686,0.8848679921527396,3953.447346406118,275.65426310561065,2.5042631056106757,1.0,0.002,0.1245981758801659,0.004930682728487858,0.00019246073868341864,0.0018075392620085034,0.09623036934170932,0.09623036934170932,0.0,6.919217802880961e-13,0.9998041546592755,0.9998041546592755,0.0,0.09237873528814373,1.809548880537339e-05,0.0,0.0,0.0,1600127.046443834,266.64100571771894,0.0,1.0,1284411.1316940854,2598.520079800235,,,,,,,,,,,,,,,,,,,3.0,15295.272963931102,1547.5421087177413,0.3712325888854806,6.173730061729009,2.9246648903673607
